time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193020,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,1.2979148777958474e-07,297.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,1.3667690268448498e-07,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,1.0094918678760224e-07,297.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,1.3667677478679252e-07,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,6.48335287678492e-07,285.108642578125,294.1499938964844,282.0702514648437,280.9174499511719,286.14031982421875,282.5193176269531,285.1254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3830648413204472e-06,1.7298230989976073e-12,1.3830631360178811e-06,-3.1647134619561257e-06,0.0,0.0,0.0,-7.790382369421422e-06,60.0,-0.0116722555831074,-0.0,-1.3039803882942266e-13,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,1.2979148777958474e-07,297.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,1.3667690268448498e-07,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,1.0094918678760224e-07,297.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,1.3667677478679252e-07,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,6.48335287678492e-07,285.108642578125,294.1499938964844,282.0702514648437,280.9174499511719,286.14031982421875,282.5193176269531,285.1254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3830648413204472e-06,1.7298230989976073e-12,1.3830631360178811e-06,-3.1647134619561257e-06,0.0,0.0,0.0,-7.790382369421422e-06,60.0,-0.0116722555831074,-0.0,-1.3039803882942266e-13,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,-5.241497902375158e-09,297.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-5.519558587963047e-09,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,-4.0767309528177975e-09,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,-5.519553702981739e-09,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-2.6182364720739315e-08,285.108642578125,294.1499938964844,282.04998779296875,280.9089660644531,286.14031982421875,282.5193176269531,285.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,5.583405027209667e-08,-6.982126465535089e-14,-5.583397921782309e-08,1.2777040581113397e-07,0.0,0.0,0.0,3.144959919154644e-07,60.0,-0.0029038065113127,-0.0,-2.126618092100586e-16,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,-5.241497902375158e-09,297.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-5.519558587963047e-09,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,-4.0767309528177975e-09,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,-5.519553702981739e-09,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-2.6182364720739315e-08,285.108642578125,294.1499938964844,282.04998779296875,280.9089660644531,286.14031982421875,282.5193176269531,285.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,5.583405027209667e-08,-6.982126465535089e-14,-5.583397921782309e-08,1.2777040581113397e-07,0.0,0.0,0.0,3.144959919154644e-07,60.0,-0.0029038065113127,-0.0,-2.126618092100586e-16,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,-2.558450684381902e-13,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-2.6941759912434153e-13,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,-1.9899110571125485e-13,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,-2.6941735517885257e-13,298.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-1.2779989740085984e-12,285.108642578125,294.1499938964844,282.027587890625,280.89703369140625,286.14031982421875,282.5193176269531,285.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7496813459888516e-12,-1.4798568869761538e-17,1.7496961995586149e-12,-8.591232109403379e-13,0.0,0.0,0.0,0.0,60.0,-0.0006670952425338,-0.0,-5.066788513209878e-25,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,-2.558450684381902e-13,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-2.6941759912434153e-13,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,-1.9899110571125485e-13,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,-2.6941735517885257e-13,298.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-1.2779989740085984e-12,285.108642578125,294.1499938964844,282.027587890625,280.89703369140625,286.14031982421875,282.5193176269531,285.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7496813459888516e-12,-1.4798568869761538e-17,1.7496961995586149e-12,-8.591232109403379e-13,0.0,0.0,0.0,0.0,60.0,-0.0006670952425338,-0.0,-5.066788513209878e-25,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,5.116901368763804e-13,297.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,5.38835198248683e-13,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,3.979822114225097e-13,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,5.388347103577051e-13,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,2.555997948017197e-12,285.108642578125,294.1499938964844,282.00201416015625,280.8813171386719,286.14031982421875,282.5193176269531,285.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,3.7283002206345276e-12,1.3902527125574693e-17,-3.728314098422336e-12,2.770437742063981e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0001445383386453,-0.0,-2.0267154052839512e-24,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,5.116901368763804e-13,297.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,5.38835198248683e-13,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,3.979822114225097e-13,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,5.388347103577051e-13,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,2.555997948017197e-12,285.108642578125,294.1499938964844,282.00201416015625,280.8813171386719,286.14031982421875,282.5193176269531,285.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,3.7283002206345276e-12,1.3902527125574693e-17,-3.728314098422336e-12,2.770437742063981e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0001445383386453,-0.0,-2.0267154052839512e-24,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,2.558450684381902e-13,297.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,2.6941759912434153e-13,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,1.9899110571125485e-13,297.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,2.6941735517885257e-13,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,1.2779989740085984e-12,285.108642578125,294.1499938964844,281.9881286621094,280.8721008300781,286.14031982421875,282.5193176269531,285.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.582709766197177e-12,-1.2943329314438814e-17,1.5827227766232468e-12,-5.903553253888694e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.554214971605688e-05,-0.0,-5.066788513209878e-25,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0,297.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0,297.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,285.108642578125,294.1499938964844,281.9735717773437,280.862060546875,286.14031982421875,282.5193176269531,285.1221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-7.00503630796101e-12,-8.860690065677189e-18,7.005045415259259e-12,-1.1214561397576706e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-4.16834227507934e-05,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0,297.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0,297.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0,298.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,285.108642578125,294.1499938964844,281.9552001953125,280.848876953125,286.14031982421875,282.5193176269531,285.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,9.61479919119046e-13,1.532543328912106e-17,-9.61495206369678e-13,1.7964103512027596e-12,0.0,0.0,0.0,0.0,60.0,-2.2734669983037747e-05,-0.0,-8.563605646352265e-38,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0,297.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,285.108642578125,294.1499938964844,281.94244384765625,280.8394775390625,286.14031982421875,282.5193176269531,285.1214599609375,0.0,0.0,0.0,0.0,1.0,1.0,9.61479919119046e-13,1.532543328912106e-17,-9.61495206369678e-13,1.7964103512027596e-12,0.0,0.0,0.0,0.0,60.0,-1.552865251142066e-05,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0,297.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0,297.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0,298.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,285.108642578125,294.1499938964844,281.90887451171875,280.81378173828125,286.14031982421875,282.5193176269531,285.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.638366959461069e-12,-1.356174277527326e-17,1.6383805119882244e-12,-4.222076681326126e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.540993232803883e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0,297.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0,297.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0,298.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,285.108642578125,294.1499938964844,281.90887451171875,280.81378173828125,286.14031982421875,282.5193176269531,285.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.638366959461069e-12,-1.356174277527326e-17,1.6383805119882244e-12,-4.222076681326126e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.540993232803883e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,-2.558450684381902e-13,297.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-2.6941759912434153e-13,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,-1.9899110571125485e-13,297.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,-2.6941735517885257e-13,298.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-1.2779989740085984e-12,285.108642578125,294.1499938964844,281.87310791015625,280.7852783203125,286.14031982421875,282.5193176269531,285.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,3.5613287492630707e-12,1.2047288397432585e-17,-3.5613408923274026e-12,7.814867676592119e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.820913197065238e-06,-0.0,-5.066788513209878e-25,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,-2.558450684381902e-13,297.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-2.6941759912434153e-13,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,-1.9899110571125485e-13,297.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,-2.6941735517885257e-13,298.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-1.2779989740085984e-12,285.108642578125,294.1499938964844,281.87310791015625,280.7852783203125,286.14031982421875,282.5193176269531,285.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,3.5613287492630707e-12,1.2047288397432585e-17,-3.5613408923274026e-12,7.814867676592119e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.820913197065238e-06,-0.0,-5.066788513209878e-25,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,-5.116901368763804e-13,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-5.38835198248683e-13,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,-3.979822114225097e-13,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,-5.388347103577051e-13,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-2.555997948017197e-12,285.108642578125,294.1499938964844,281.8353576660156,280.7541198730469,286.14031982421875,282.5193176269531,285.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.7496813459888516e-12,-1.4798568869761538e-17,1.7496961995586149e-12,-8.591232109403379e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.037578598101391e-06,-0.0,-2.0267154052839512e-24,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,-5.116901368763804e-13,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-5.38835198248683e-13,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,-3.979822114225097e-13,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,-5.388347103577051e-13,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-2.555997948017197e-12,285.108642578125,294.1499938964844,281.8353576660156,280.7541198730469,286.14031982421875,282.5193176269531,285.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.7496813459888516e-12,-1.4798568869761538e-17,1.7496961995586149e-12,-8.591232109403379e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.037578598101391e-06,-0.0,-2.0267154052839512e-24,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0,297.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0,297.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,285.108642578125,294.1499938964844,281.8158264160156,280.7376403808594,286.14031982421875,282.5193176269531,285.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.638366959461069e-12,-1.356174277527326e-17,1.6383805119882244e-12,-4.222076681326126e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.747972292941995e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0,297.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,285.108642578125,294.1499938964844,281.7958679199219,280.7206115722656,286.14031982421875,282.5193176269531,285.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,9.61479919119046e-13,1.532543328912106e-17,-9.61495206369678e-13,1.7964103512027596e-12,0.0,0.0,0.0,0.0,60.0,-6.4847126850509085e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0,297.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,285.108642578125,294.1499938964844,281.7548522949219,280.6849365234375,286.14031982421875,282.5193176269531,285.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,3.61698605094718e-12,1.2665701031086417e-17,-3.616998627692381e-12,6.133391104029551e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.008973741700174e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0,297.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,285.108642578125,294.1499938964844,281.7548522949219,280.6849365234375,286.14031982421875,282.5193176269531,285.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,3.61698605094718e-12,1.2665701031086417e-17,-3.616998627692381e-12,6.133391104029551e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.008973741700174e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,-2.558450684381902e-13,297.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-2.6941759912434153e-13,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,-1.9899110571125485e-13,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,-2.6941735517885257e-13,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-1.2779989740085984e-12,285.108642578125,294.1499938964844,281.7125549316406,280.6473388671875,286.14031982421875,282.5193176269531,285.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.69402415272496e-12,-1.418015540892709e-17,1.6940383557734197e-12,-2.5405998919231228e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.5772288760636e-06,-0.0,-5.066788513209878e-25,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,-2.558450684381902e-13,297.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-2.6941759912434153e-13,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,-1.9899110571125485e-13,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,-2.6941735517885257e-13,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-1.2779989740085984e-12,285.108642578125,294.1499938964844,281.7125549316406,280.6473388671875,286.14031982421875,282.5193176269531,285.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.69402415272496e-12,-1.418015540892709e-17,1.6940383557734197e-12,-2.5405998919231228e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.5772288760636e-06,-0.0,-5.066788513209878e-25,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0,297.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0,298.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,285.108642578125,294.1499938964844,281.669189453125,280.6080627441406,286.14031982421875,282.5193176269531,285.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.638366959461069e-12,-1.356174277527326e-17,1.6383805119882244e-12,-4.222076681326126e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.179276286071399e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0,297.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0,298.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,285.108642578125,294.1499938964844,281.669189453125,280.6080627441406,286.14031982421875,282.5193176269531,285.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.638366959461069e-12,-1.356174277527326e-17,1.6383805119882244e-12,-4.222076681326126e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.179276286071399e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0,297.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0,297.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,285.108642578125,294.1499938964844,281.6249694824219,280.5673217773437,286.14031982421875,282.5193176269531,285.1171875,0.0,0.0,0.0,0.0,1.0,1.0,9.61479919119046e-13,1.532543328912106e-17,-9.61495206369678e-13,1.7964103512027596e-12,0.0,0.0,0.0,0.0,60.0,-4.80871813124395e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0,297.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0,297.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,285.108642578125,294.1499938964844,281.6249694824219,280.5673217773437,286.14031982421875,282.5193176269531,285.1171875,0.0,0.0,0.0,0.0,1.0,1.0,9.61479919119046e-13,1.532543328912106e-17,-9.61495206369678e-13,1.7964103512027596e-12,0.0,0.0,0.0,0.0,60.0,-4.80871813124395e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0,298.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,285.108642578125,294.1499938964844,281.6026611328125,280.5465087890625,286.14031982421875,282.5193176269531,285.11700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.69402415272496e-12,-1.418015540892709e-17,1.6940383557734197e-12,-2.5405998919231228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.633356184058357e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0,297.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0,298.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,285.108642578125,294.1499938964844,281.5802001953125,280.525390625,286.14031982421875,282.5193176269531,285.1168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.638366959461069e-12,-1.356174277527326e-17,1.6383805119882244e-12,-4.222076681326126e-12,0.0,0.0,0.0,0.0,60.0,-4.464483481569914e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,-2.558450684381902e-13,297.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-2.6941759912434153e-13,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,-1.9899110571125485e-13,297.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,-2.6941735517885257e-13,298.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-1.2779989740085984e-12,285.108642578125,294.1499938964844,281.54949951171875,280.4963073730469,286.14031982421875,282.5193176269531,285.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.69402415272496e-12,-1.418015540892709e-17,1.6940383557734197e-12,-2.5405998919231228e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.245878699293826e-06,-0.0,-5.066233845385895e-25,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,-2.558450684381902e-13,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-2.6941759912434153e-13,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,-1.9899110571125485e-13,297.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,-2.6941735517885257e-13,298.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-1.2779989740085984e-12,285.108642578125,294.1499938964844,281.5350341796875,280.48248291015625,286.14031982421875,282.5193176269531,285.116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.69402415272496e-12,-1.418015540892709e-17,1.6940383557734197e-12,-2.5405998919231228e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.1474609133729246e-06,-0.0,-5.066788513209878e-25,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,-2.558450684381902e-13,297.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-2.6941759912434153e-13,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,-1.9899110571125485e-13,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,-2.6941735517885257e-13,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-1.2779989740085984e-12,285.108642578125,294.1499938964844,281.48974609375,280.4388427734375,286.14031982421875,282.5193176269531,285.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.69402415272496e-12,-1.418015540892709e-17,1.6940383557734197e-12,-2.5405998919231228e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.853459929814562e-06,-0.0,-5.066788513209878e-25,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,-2.558450684381902e-13,297.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-2.6941759912434153e-13,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,-1.9899110571125485e-13,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,-2.6941735517885257e-13,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-1.2779989740085984e-12,285.108642578125,294.1499938964844,281.48974609375,280.4388427734375,286.14031982421875,282.5193176269531,285.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.69402415272496e-12,-1.418015540892709e-17,1.6940383557734197e-12,-2.5405998919231228e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.853459929814562e-06,-0.0,-5.066788513209878e-25,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,-2.558450684381902e-13,297.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-2.6941759912434153e-13,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,-1.9899110571125485e-13,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,-2.6941735517885257e-13,298.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-1.2779989740085984e-12,285.108642578125,294.1499938964844,281.44451904296875,280.3946838378906,286.14031982421875,282.5193176269531,285.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,3.5613287492630707e-12,1.2047288397432585e-17,-3.5613408923274026e-12,7.814867676592119e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.5802490856440272e-06,-0.0,-5.066788513209878e-25,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,-2.558450684381902e-13,297.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-2.6941759912434153e-13,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,-1.9899110571125485e-13,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,-2.6941735517885257e-13,298.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-1.2779989740085984e-12,285.108642578125,294.1499938964844,281.44451904296875,280.3946838378906,286.14031982421875,282.5193176269531,285.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,3.5613287492630707e-12,1.2047288397432585e-17,-3.5613408923274026e-12,7.814867676592119e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.5802490856440272e-06,-0.0,-5.066788513209878e-25,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,-2.558450684381902e-13,297.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-2.6941759912434153e-13,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,-1.9899110571125485e-13,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,-2.6941735517885257e-13,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-1.2779989740085984e-12,285.108642578125,294.1499938964844,281.3996276855469,280.3502502441406,286.14031982421875,282.5193176269531,285.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.69402415272496e-12,-1.418015540892709e-17,1.6940383557734197e-12,-2.5405998919231228e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.326895011923625e-06,-0.0,-5.066788513209878e-25,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,-2.558450684381902e-13,297.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-2.6941759912434153e-13,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,-1.9899110571125485e-13,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,-2.6941735517885257e-13,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-1.2779989740085984e-12,285.108642578125,294.1499938964844,281.3996276855469,280.3502502441406,286.14031982421875,282.5193176269531,285.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.69402415272496e-12,-1.418015540892709e-17,1.6940383557734197e-12,-2.5405998919231228e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.326895011923625e-06,-0.0,-5.066788513209878e-25,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,-2.558450684381902e-13,297.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-2.6941759912434153e-13,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,-1.9899110571125485e-13,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,-2.6941735517885257e-13,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-1.2779989740085984e-12,285.108642578125,294.1499938964844,281.3773803710937,280.3280029296875,286.14031982421875,282.5193176269531,285.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,9.058226716450456e-13,1.4707021482647838e-17,-9.058374167945916e-13,3.477887032185545e-12,0.0,0.0,0.0,0.0,60.0,-3.2070493034552783e-06,-0.0,-5.066788513209878e-25,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
