time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195360,297.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,-2.558450684381902e-13,297.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-2.6941759912434153e-13,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,-1.9899110571125485e-13,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,-2.6941735517885257e-13,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-1.2779989740085984e-12,285.108642578125,294.1499938964844,281.35528564453125,280.3057861328125,286.14031982421875,282.5193176269531,285.1152648925781,0.0,0.0,0.0,0.0,1.0,1.0,3.672643352631289e-12,1.3284113664740248e-17,-3.672656363057358e-12,4.451914531466983e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.0919175060262205e-06,-0.0,-5.066788513209878e-25,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,2.558450684381902e-13,297.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,2.6941759912434153e-13,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,1.9899110571125485e-13,297.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,2.6941735517885257e-13,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,1.2779989740085984e-12,285.108642578125,294.1499938964844,281.3117370605469,280.2615051269531,286.14031982421875,282.5193176269531,285.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,1.0171371123829376e-12,1.5943846749955505e-17,-1.0171530501548733e-12,1.149337515351373e-13,0.0,0.0,0.0,0.0,60.0,-2.8736083095282083e-06,-0.0,-5.066788513209878e-25,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,2.558450684381902e-13,297.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,2.6941759912434153e-13,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,1.9899110571125485e-13,297.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,2.6941735517885257e-13,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,1.2779989740085984e-12,285.108642578125,294.1499938964844,281.3117370605469,280.2615051269531,286.14031982421875,282.5193176269531,285.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,1.0171371123829376e-12,1.5943846749955505e-17,-1.0171530501548733e-12,1.149337515351373e-13,0.0,0.0,0.0,0.0,60.0,-2.8736083095282083e-06,-0.0,-5.066788513209878e-25,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0,297.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0,297.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0,298.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,285.108642578125,294.1499938964844,281.2691955566406,280.2176818847656,286.14031982421875,282.5193176269531,285.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,9.61479919119046e-13,1.532543328912106e-17,-9.61495206369678e-13,1.7964103512027596e-12,0.0,0.0,0.0,0.0,60.0,-2.670328512976994e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0,297.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0,297.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0,298.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,285.108642578125,294.1499938964844,281.2691955566406,280.2176818847656,286.14031982421875,282.5193176269531,285.1147766113281,0.0,0.0,0.0,0.0,1.0,1.0,9.61479919119046e-13,1.532543328912106e-17,-9.61495206369678e-13,1.7964103512027596e-12,0.0,0.0,0.0,0.0,60.0,-2.670328512976994e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,-2.558450684381902e-13,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-2.6941759912434153e-13,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,-1.9899110571125485e-13,297.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,-2.6941735517885257e-13,298.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-1.2779989740085984e-12,285.108642578125,294.1499938964844,281.2279052734375,280.17449951171875,286.14031982421875,282.5193176269531,285.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,9.058226716450456e-13,1.4707019828286616e-17,-9.058374167945916e-13,3.477887032185545e-12,0.0,0.0,0.0,0.0,60.0,-2.481622232153313e-06,-0.0,-5.066788513209878e-25,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,-2.558450684381902e-13,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-2.6941759912434153e-13,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,-1.9899110571125485e-13,297.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,-2.6941735517885257e-13,298.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-1.2779989740085984e-12,285.108642578125,294.1499938964844,281.2279052734375,280.17449951171875,286.14031982421875,282.5193176269531,285.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,9.058226716450456e-13,1.4707019828286616e-17,-9.058374167945916e-13,3.477887032185545e-12,0.0,0.0,0.0,0.0,60.0,-2.481622232153313e-06,-0.0,-5.066788513209878e-25,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,-5.116901368763804e-13,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-5.38835198248683e-13,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,-3.979822114225097e-13,297.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,-5.388347103577051e-13,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-2.555997948017197e-12,285.108642578125,294.1499938964844,281.1880798339844,280.1322326660156,286.14031982421875,282.5193176269531,285.1143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.8053385392527432e-12,-1.541698233059598e-17,1.8053540433438096e-12,8.223534700424473e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.306169108123868e-06,-0.0,-2.0267154052839512e-24,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,-5.116901368763804e-13,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-5.38835198248683e-13,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,-3.979822114225097e-13,297.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,-5.388347103577051e-13,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-2.555997948017197e-12,285.108642578125,294.1499938964844,281.1880798339844,280.1322326660156,286.14031982421875,282.5193176269531,285.1143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.8053385392527432e-12,-1.541698233059598e-17,1.8053540433438096e-12,8.223534700424473e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.306169108123868e-06,-0.0,-2.0267154052839512e-24,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,-2.558450684381902e-13,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-2.6941759912434153e-13,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,-1.9899110571125485e-13,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,-2.6941735517885257e-13,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-1.2779989740085984e-12,285.108642578125,294.1499938964844,281.1687927246094,280.11151123046875,286.14031982421875,282.5193176269531,285.1142578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.69402415272496e-12,-1.4180157063288316e-17,1.6940383557734197e-12,-2.5405998919231228e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.224169293185696e-06,-0.0,-5.066788513209878e-25,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0,297.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0,298.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,285.108642578125,294.1499938964844,281.1499328613281,280.0910949707031,286.14031982421875,282.5193176269531,285.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,9.61479919119046e-13,1.532543328912106e-17,-9.61495206369678e-13,1.7964103512027596e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.1451983229781035e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0,297.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,285.108642578125,294.1499938964844,281.12225341796875,280.06072998046875,286.14031982421875,282.5193176269531,285.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.69402415272496e-12,-1.418015540892709e-17,1.6940383557734197e-12,-2.5405998919231228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.0289505755499704e-06,-0.0,-1.873698597424141e-39,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0,297.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,285.108642578125,294.1499938964844,281.1137390136719,280.05133056640625,286.14031982421875,282.5193176269531,285.1139831542969,0.0,0.0,0.0,0.0,1.0,1.0,6.272492074355096e-12,1.0005967945871159e-17,-6.272502049015083e-12,1.047037196527656e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-1.9938370314775966e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,-2.558450684381902e-13,297.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-2.6941759912434153e-13,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,-1.9899110571125485e-13,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,-2.6941735517885257e-13,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-1.2779989740085984e-12,285.108642578125,294.1499938964844,281.0797119140625,280.0131530761719,286.14031982421875,282.5193176269531,285.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.69402415272496e-12,-1.4180157063288316e-17,1.6940383557734197e-12,-2.5405998919231228e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8530417946749369e-06,-0.0,-5.066788513209878e-25,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,-2.558450684381902e-13,297.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-2.6941759912434153e-13,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,-1.9899110571125485e-13,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,-2.6941735517885257e-13,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-1.2779989740085984e-12,285.108642578125,294.1499938964844,281.0797119140625,280.0131530761719,286.14031982421875,282.5193176269531,285.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.69402415272496e-12,-1.4180157063288316e-17,1.6940383557734197e-12,-2.5405998919231228e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8530417946749369e-06,-0.0,-5.066788513209878e-25,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0,297.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,285.108642578125,294.1499938964844,281.0480651855469,279.976806640625,286.14031982421875,282.5193176269531,285.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,9.61479919119046e-13,1.532543328912106e-17,-9.61495206369678e-13,1.7964103512027596e-12,0.0,0.0,0.0,0.0,60.0,-1.722402544146462e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0,297.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,285.108642578125,294.1499938964844,281.0480651855469,279.976806640625,286.14031982421875,282.5193176269531,285.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,9.61479919119046e-13,1.532543328912106e-17,-9.61495206369678e-13,1.7964103512027596e-12,0.0,0.0,0.0,0.0,60.0,-1.722402544146462e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,-2.558450684381902e-13,297.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-2.6941759912434153e-13,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,-1.9899110571125485e-13,297.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,-2.6941735517885257e-13,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-1.2779989740085984e-12,285.108642578125,294.1499938964844,281.01904296875,279.9425048828125,286.14031982421875,282.5193176269531,285.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.69402415272496e-12,-1.4180157063288316e-17,1.6940383557734197e-12,-2.5405998919231228e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6010312720027289e-06,-0.0,-5.066788513209878e-25,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,-2.558450684381902e-13,297.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-2.6941759912434153e-13,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,-1.9899110571125485e-13,297.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,-2.6941735517885257e-13,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,-1.2779989740085984e-12,285.108642578125,294.1499938964844,281.01904296875,279.9425048828125,286.14031982421875,282.5193176269531,285.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.69402415272496e-12,-1.4180157063288316e-17,1.6940383557734197e-12,-2.5405998919231228e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6010312720027289e-06,-0.0,-5.066788513209878e-25,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0,297.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,298.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0,297.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,0.0,285.108642578125,294.1499938964844,281.0055847167969,279.9262084960937,286.14031982421875,282.5193176269531,285.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0171371123829376e-12,1.5943846749955505e-17,-1.0171530501548733e-12,1.149337515351373e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5438751006513485e-06,-0.0,-0.0,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,2.558450684381902e-13,297.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,2.6941759912434153e-13,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,1.9899110571125485e-13,297.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,2.6941735517885257e-13,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,1.2779989740085984e-12,285.108642578125,294.1499938964844,280.99285888671875,279.9105224609375,286.14031982421875,282.5193176269531,285.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,1.072796365630957e-12,-1.5603063226834686e-17,-1.0727807531196733e-12,-1.5665723926416852e-12,0.0,0.0,0.0,0.0,60.0,-1.4885407608744572e-06,-0.0,-5.066788513209878e-25,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,5.137368863650238e-10,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,5.409905856623708e-10,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,3.995741515439022e-10,297.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,5.409900860620095e-10,298.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,2.566221901645349e-09,285.108642578125,294.1499938964844,280.96978759765625,279.88104248046875,286.14031982421875,282.5193176269531,285.11328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.4709174968081706e-09,6.860411642662908e-15,5.470910835470022e-09,-1.2522182402108228e-08,0.0,0.0,0.0,-3.082095645368099e-08,60.0,-1.1285620530543383e-05,-0.0,-2.0429615778967297e-18,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,5.137368863650238e-10,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,5.409905856623708e-10,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,3.995741515439022e-10,297.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,5.409900860620095e-10,298.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,2.566221901645349e-09,285.108642578125,294.1499938964844,280.96978759765625,279.88104248046875,286.14031982421875,282.5193176269531,285.11328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.4709174968081706e-09,6.860411642662908e-15,5.470910835470022e-09,-1.2522182402108228e-08,0.0,0.0,0.0,-3.082095645368099e-08,60.0,-1.1285620530543383e-05,-0.0,-2.0429615778967297e-18,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,9.888156071724552e-09,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,1.0412721351826804e-08,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,7.69080710227854e-09,297.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,1.0412711581864189e-08,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,4.939338182907704e-08,285.108642578125,294.1499938964844,280.95001220703125,279.8543395996094,286.14031982421875,282.5193176269531,285.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0533731398254532e-07,1.3177233284568384e-13,1.0533717897942553e-07,-2.410515378414857e-07,0.0,0.0,0.0,-5.9333979152143e-07,60.0,-2.398124343017116e-05,-0.0,-7.56849084662339e-16,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,9.888156071724552e-09,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,1.0412721351826804e-08,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,7.69080710227854e-09,297.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,1.0412711581864189e-08,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,4.939338182907704e-08,285.108642578125,294.1499938964844,280.95001220703125,279.8543395996094,286.14031982421875,282.5193176269531,285.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0533731398254532e-07,1.3177233284568384e-13,1.0533717897942553e-07,-2.410515378414857e-07,0.0,0.0,0.0,-5.9333979152143e-07,60.0,-2.398124343017116e-05,-0.0,-7.56849084662339e-16,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,1.4668852088561837e-07,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,1.544703138733894e-07,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,1.1409134970108425e-07,297.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,1.5447017176484226e-07,298.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,7.327394655476382e-07,285.10858154296875,294.1499938964844,280.93487548828125,279.8304748535156,286.14031982421875,282.519287109375,285.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5629339031875134e-06,1.9548368999922072e-12,1.562931970511272e-06,-3.576410108507844e-06,0.0,0.0,0.0,-8.803574019111693e-06,60.0,-0.0019531873986124,-0.0,-1.66560070857108e-13,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,1.4668852088561837e-07,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,1.544703138733894e-07,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,1.1409134970108425e-07,297.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,1.5447017176484226e-07,298.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,7.327394655476382e-07,285.10858154296875,294.1499938964844,280.93487548828125,279.8304748535156,286.14031982421875,282.519287109375,285.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5629339031875134e-06,1.9548368999922072e-12,1.562931970511272e-06,-3.576410108507844e-06,0.0,0.0,0.0,-8.803574019111693e-06,60.0,-0.0019531873986124,-0.0,-1.66560070857108e-13,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,7.131607162591536e-07,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,7.509937631766661e-07,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,5.546819465962471e-07,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,7.509930810556398e-07,298.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,3.562385018085479e-06,285.1084289550781,294.1499938964844,280.925537109375,279.8095397949219,286.1403503417969,282.51922607421875,285.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.598624051752267e-06,9.504014762684587e-12,7.598614502057899e-06,-1.73876469489187e-05,0.0,0.0,0.0,-4.280090797692537e-05,60.0,-0.0121234348043799,-0.0,-3.93689204500336e-12,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,7.131607162591536e-07,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,7.509937631766661e-07,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,5.546819465962471e-07,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,7.509930810556398e-07,298.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,3.562385018085479e-06,285.1084289550781,294.1499938964844,280.925537109375,279.8095397949219,286.1403503417969,282.51922607421875,285.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.598624051752267e-06,9.504014762684587e-12,7.598614502057899e-06,-1.73876469489187e-05,0.0,0.0,0.0,-4.280090797692537e-05,60.0,-0.0121234348043799,-0.0,-3.93689204500336e-12,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,1.24643395338353e-06,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,1.312557060373365e-06,298.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,9.694510936242295e-07,297.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,1.3125559235049875e-06,298.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,6.226195182534866e-06,285.10845947265625,294.1499938964844,280.9229736328125,279.8001403808594,286.14031982421875,282.519287109375,285.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3280614439281637e-05,1.6610790867788158e-11,1.32805971588823e-05,-3.0389506719075143e-05,0.0,0.0,0.0,-7.480595377273858e-05,60.0,-0.0240043252706527,-0.0,-1.2025888965205844e-11,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,2.001321718125837e-06,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,2.1074915821373e-06,298.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,1.556587449158542e-06,297.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,2.1074895357742207e-06,298.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,9.997015695262236e-06,285.1084899902344,294.1499938964844,280.9218444824219,279.79150390625,286.1402893066406,282.5193786621094,285.1128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.132392000930849e-05,2.6671021294277783e-11,2.132389272446744e-05,-4.8794645408634096e-05,0.0,0.0,0.0,-0.0001201116247102,60.0,-0.041098203510046,-0.0,-3.100362674923751e-11,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,3.752910970433732e-06,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,3.952002316509606e-06,298.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,2.918937980211922e-06,297.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,3.951998678530799e-06,298.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,1.874656663858332e-05,285.1086120605469,294.1499938964844,280.92303466796875,279.7787170410156,286.1401672363281,282.519775390625,285.11279296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.998716056230478e-05,5.001408662219653e-11,3.998710963060148e-05,-9.150083496933804e-05,0.0,0.0,0.0,-0.0002252363483421,60.0,-0.0831432417035102,-0.0,-1.0902226343922904e-10,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,4.129752596782055e-06,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,4.348834863776574e-06,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,3.212037654520828e-06,297.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,4.348831225797767e-06,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,2.0628966012736782e-05,285.108642578125,294.1499938964844,280.9237060546875,279.7765197753906,286.14013671875,282.5198669433594,285.11279296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.400242687552236e-05,5.50362186380049e-11,4.4002372305840254e-05,-0.0001006887687253,0.0,0.0,0.0,-0.0002478532260283,60.0,-0.0925054028630256,-0.0,-1.3201603699108944e-10,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,6.696438504150137e-06,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,7.051683041936485e-06,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,5.2083537411817815e-06,297.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,7.051676675473573e-06,298.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,3.345009099575691e-05,285.1093444824219,294.1499938964844,280.9309997558594,279.7645568847656,286.1395874023437,282.5212707519531,285.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-7.135075429687276e-05,8.924212757666082e-11,7.13506669853814e-05,-0.0001632684870855,0.0,0.0,0.0,-0.0004018985491711,60.0,-0.162530168890953,-0.0,-3.471094245366402e-10,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,6.696438504150137e-06,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,7.051683041936485e-06,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,5.2083537411817815e-06,297.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,7.051676675473573e-06,298.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,3.345009099575691e-05,285.1093444824219,294.1499938964844,280.9309997558594,279.7645568847656,286.1395874023437,282.5212707519531,285.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-7.135075429687276e-05,8.924212757666082e-11,7.13506669853814e-05,-0.0001632684870855,0.0,0.0,0.0,-0.0004018985491711,60.0,-0.162530168890953,-0.0,-3.471094245366402e-10,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,9.712044629850425e-06,297.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,1.0227267011941876e-05,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,7.5538309829426e-06,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,1.0227257007500157e-05,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,4.851366611546837e-05,285.11065673828125,294.1499938964844,280.943603515625,279.7557373046875,286.138427734375,282.5238037109375,285.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00010348224896,1.2943064675585703e-10,0.0001034821179928,-0.0002367933630011,0.0,0.0,0.0,-0.0005828861612826,60.0,-0.2461805343627929,-0.0,-7.301296234274446e-10,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,9.712044629850425e-06,297.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,1.0227267011941876e-05,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,7.5538309829426e-06,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,1.0227257007500157e-05,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,4.851366611546837e-05,285.11065673828125,294.1499938964844,280.943603515625,279.7557373046875,286.138427734375,282.5238037109375,285.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00010348224896,1.2943064675585703e-10,0.0001034821179928,-0.0002367933630011,0.0,0.0,0.0,-0.0005828861612826,60.0,-0.2461805343627929,-0.0,-7.301296234274446e-10,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,1.519492707302561e-05,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,1.6001014955691062e-05,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,1.1818306120403577e-05,297.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,1.6001002222765237e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,7.590180030092597e-05,285.11328125,294.1499938964844,280.96142578125,279.75006103515625,286.1356506347656,282.5281982421875,285.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619020913494,2.0249954491013966e-10,0.0001619018876226,-0.0003704729897435,0.0,0.0,0.0,-0.0009119487949647,60.0,-0.371720939874649,-0.0,-1.787211378889708e-09,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,1.519492707302561e-05,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,1.6001014955691062e-05,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,1.1818306120403577e-05,297.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,1.6001002222765237e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,7.590180030092597e-05,285.11328125,294.1499938964844,280.96142578125,279.75006103515625,286.1356506347656,282.5281982421875,285.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619020913494,2.0249954491013966e-10,0.0001619018876226,-0.0003704729897435,0.0,0.0,0.0,-0.0009119487949647,60.0,-0.371720939874649,-0.0,-1.787211378889708e-09,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
