time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197700,297.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,1.985843846341595e-05,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,2.091192436637357e-05,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,1.5445490134879947e-05,297.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,2.0911906176479533e-05,298.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,9.91970009636134e-05,285.11541748046875,294.1499938964844,280.9722595214844,279.7484130859375,286.1328125,282.53106689453125,285.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002115914248861,2.6464874736120686e-10,0.0002115911629516,-0.0004841750778723,0.0,0.0,0.0,-0.0011918351519852,60.0,-0.4693788290023803,-0.0,-3.052592401076026e-09,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,2.62643752648728e-05,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,2.765769568213728e-05,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,2.042789856204763e-05,297.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,2.7657670216285624e-05,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,0.0001311959786107,285.1183166503906,294.1499938964844,280.9843444824219,279.7475891113281,286.12774658203125,282.533447265625,285.1124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798463974613,3.5001904152842656e-10,0.0002798460482154,-0.0006403599982149,0.0,0.0,0.0,-0.001576296868734,60.0,-0.6085869669914246,-0.0,-5.3396500554470094e-09,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,4.406887092045508e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,4.640671613742597e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,3.427587216719985e-05,297.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,4.640667248168029e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0002201331080868,285.12432861328125,294.1499938964844,281.01226806640625,279.7483825683594,286.10430908203125,282.5284729003906,285.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004706475301645,5.883920017879515e-10,0.0004706469480879,-0.0010762450983747,0.0,0.0,0.0,-0.0026508637238293,60.0,-1.0289957523345947,-0.0,-1.503288871163022e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,4.406887092045508e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,4.640671613742597e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,3.427587216719985e-05,297.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,4.640667248168029e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0002201331080868,285.12432861328125,294.1499938964844,281.01226806640625,279.7483825683594,286.10430908203125,282.5284729003906,285.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004706475301645,5.883920017879515e-10,0.0004706469480879,-0.0010762450983747,0.0,0.0,0.0,-0.0026508637238293,60.0,-1.0289957523345947,-0.0,-1.503288871163022e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,9.00510567589663e-05,297.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,9.482824680162594e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,7.003988139331341e-05,297.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,9.482816676609218e-05,298.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,0.0004498236521612,285.1264038085937,294.1499938964844,281.0450439453125,279.7524719238281,286.05322265625,282.5094299316406,285.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00074306858005,9.125636357687483e-10,0.0007430676487274,-0.0016560757067054,0.0,0.0,0.0,-0.0041865818202495,60.0,-1.66959810256958,-0.0,-6.277057451598014e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,9.00510567589663e-05,297.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,9.482824680162594e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,7.003988139331341e-05,297.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,9.482816676609218e-05,298.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,0.0004498236521612,285.1264038085937,294.1499938964844,281.0450439453125,279.7524719238281,286.05322265625,282.5094299316406,285.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00074306858005,9.125636357687483e-10,0.0007430676487274,-0.0016560757067054,0.0,0.0,0.0,-0.0041865818202495,60.0,-1.66959810256958,-0.0,-6.277057451598014e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,9.00791710591875e-05,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,9.485785267315804e-05,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,7.006174564594403e-05,297.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,9.485776536166668e-05,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,0.0004499640490394,285.1394348144531,294.1499938964844,281.08258056640625,279.75994873046875,285.9735412597656,282.4843139648437,285.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009048439096659,1.10928588537007e-09,0.0009048428037203,-0.0020114849321544,0.0,0.0,0.0,-0.0050888210535049,60.0,-2.379523038864136,-0.0,-6.280973252614785e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,9.00791710591875e-05,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,9.485785267315804e-05,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,7.006174564594403e-05,297.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,9.485776536166668e-05,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,0.0004499640490394,285.1394348144531,294.1499938964844,281.08258056640625,279.75994873046875,285.9735412597656,282.4843139648437,285.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009048439096659,1.10928588537007e-09,0.0009048428037203,-0.0020114849321544,0.0,0.0,0.0,-0.0050888210535049,60.0,-2.379523038864136,-0.0,-6.280973252614785e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,9.009090717881918e-05,297.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,9.487021452514456e-05,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,7.007087697274983e-05,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,9.487012721365318e-05,298.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,0.0004500226932577,285.1387023925781,294.1499938964844,281.124755859375,279.77081298828125,285.8907470703125,282.456298828125,285.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696907945908,1.18870835397189e-09,0.0009696896304376,-0.0021554403938353,0.0,0.0,0.0,-0.0054507390595972,60.0,-2.595136404037476,-0.0,-6.282607500907035e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,9.009090717881918e-05,297.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,9.487021452514456e-05,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,7.007087697274983e-05,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,9.487012721365318e-05,298.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,0.0004500226932577,285.1387023925781,294.1499938964844,281.124755859375,279.77081298828125,285.8907470703125,282.456298828125,285.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696907945908,1.18870835397189e-09,0.0009696896304376,-0.0021554403938353,0.0,0.0,0.0,-0.0054507390595972,60.0,-2.595136404037476,-0.0,-6.282607500907035e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,9.009767381940036e-05,297.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,9.487733768764885e-05,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,7.007613749010488e-05,297.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,9.487725765211508e-05,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.0,0.0004500565119087,285.13848876953125,294.1499938964844,281.1475524902344,279.77752685546875,285.8505249023437,282.4420471191406,285.1118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600034100003,1.1873479976998171e-09,0.0009600021876394,-0.002161551034078,0.0,0.0,0.0,-0.005401428323239,60.0,-2.599565267562866,-0.0,-6.283549680574653e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468811035156,0.0,0.0,9.010860230773687e-05,297.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,9.488884097663686e-05,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,7.008463580859825e-05,297.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,9.48887609411031e-05,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,0.0004501110815908,285.13824462890625,294.1499938964844,281.1714782714844,279.7851257324219,285.8105163574219,282.4281921386719,285.1117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601195924915,1.2009478966845675e-09,0.0009601183701306,-0.0021971890237182,0.0,0.0,0.0,-0.0054081697016954,60.0,-2.599956512451172,-0.0,-6.285072373657385e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,9.023078018799424e-05,297.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,9.501749445917083e-05,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,7.017965981503949e-05,297.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,9.501741442363708e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0004507213889155,285.1378173828125,294.1499938964844,281.2183532714844,279.8013916015625,285.7382507324219,282.39996337890625,285.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614204755052,1.3531316067627586e-09,0.000961419136729,-0.0025959785562008,0.0,0.0,0.0,-0.0054836110211908,60.0,-2.58036732673645,-0.0,-6.302123978230156e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,9.02510801097378e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,9.503887849859892e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,7.019544864306226e-05,297.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,9.503879846306518e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,0.0004508227866608,285.1377868652344,294.1499938964844,281.2225952148437,279.8029479980469,285.7320556640625,282.3970947265625,285.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616367751732,1.3784247077097687e-09,0.0009616353781893,-0.0026622575242072,0.0,0.0,0.0,-0.0054961494170129,60.0,-2.578298568725586,-0.0,-6.304959754288575e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,9.06200220924802e-05,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,9.542738553136588e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,7.048239785945043e-05,297.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,9.542730549583212e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,0.0004526657285168,285.1373291015625,294.1499938964844,281.2780456542969,279.8243408203125,285.6556396484375,282.3505554199219,285.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655670146457,1.8380413857599363e-09,0.0009655651520006,-0.0038666492328047,0.0,0.0,0.0,-0.0057239993475377,60.0,-2.551420927047729,-0.0,-6.356609816293712e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,9.06200220924802e-05,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,9.542738553136588e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,7.048239785945043e-05,297.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,9.542730549583212e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,0.0004526657285168,285.1373291015625,294.1499938964844,281.2780456542969,279.8243408203125,285.6556396484375,282.3505554199219,285.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655670146457,1.8380413857599363e-09,0.0009655651520006,-0.0038666492328047,0.0,0.0,0.0,-0.0057239993475377,60.0,-2.551420927047729,-0.0,-6.356609816293712e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,9.098862938117236e-05,297.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,9.581555059412494e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,7.07690924173221e-05,297.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,9.58154705585912e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0004545070114545,285.1368713378906,294.1499938964844,281.3376770019531,279.8493347167969,285.5811462402344,282.286376953125,285.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694948093965,2.297252832406116e-09,0.0009694924810901,-0.0050699603743851,0.0,0.0,0.0,-0.0059516532346606,60.0,-2.523850917816162,-0.0,-6.408424724213546e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,9.098862938117236e-05,297.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,9.581555059412494e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,7.07690924173221e-05,297.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,9.58154705585912e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0004545070114545,285.1368713378906,294.1499938964844,281.3376770019531,279.8493347167969,285.5811462402344,282.286376953125,285.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694948093965,2.297252832406116e-09,0.0009694924810901,-0.0050699603743851,0.0,0.0,0.0,-0.0059516532346606,60.0,-2.523850917816162,-0.0,-6.408424724213546e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,9.140047041000798e-05,297.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,9.624924132367596e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,7.108941645128652e-05,297.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,9.62491612881422e-05,298.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,0.0004565642448142,285.1364440917969,294.1499938964844,281.4013977050781,279.87799072265625,285.5086975097656,282.21270751953125,285.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738817461766,2.810326860114287e-09,0.0009738789522089,-0.0064143887721002,0.0,0.0,0.0,-0.0062060016207396,60.0,-2.492589235305786,-0.0,-6.466565594109852e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,9.140047041000798e-05,297.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,9.624924132367596e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,7.108941645128652e-05,297.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,9.62491612881422e-05,298.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,0.0004565642448142,285.1364440917969,294.1499938964844,281.4013977050781,279.87799072265625,285.5086975097656,282.21270751953125,285.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738817461766,2.810326860114287e-09,0.0009738789522089,-0.0064143887721002,0.0,0.0,0.0,-0.0062060016207396,60.0,-2.492589235305786,-0.0,-6.466565594109852e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,9.143373608822004e-05,297.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,9.628426050767304e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,7.111528975656256e-05,297.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,9.628418774809688e-05,298.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,0.0004567303985822,285.13623046875,294.1499938964844,281.43475341796875,279.89373779296875,285.47332763671875,282.1745300292969,285.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742382680997,2.851754388188965e-09,0.0009742354159243,-0.0065229395404458,0.0,0.0,0.0,-0.0062265507876873,60.0,-2.475456476211548,-0.0,-6.471271518648791e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,9.148638491751626e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,9.633971058065072e-05,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468200683594,0.0,0.0,7.115623884601519e-05,297.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,9.633963054511696e-05,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,0.0004569934098981,285.1360168457031,294.1499938964844,281.4691162109375,279.910400390625,285.4385681152344,282.1394958496094,285.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747984004206,2.917335706342783e-09,0.0009747954900376,-0.0066947825253009,0.0,0.0,0.0,-0.0062590586021542,60.0,-2.455320358276367,-0.0,-6.478724401404179e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,9.153398423222824e-05,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,9.63898273766972e-05,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,7.119325891835615e-05,297.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,9.638975461712108e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,0.0004572311590891,285.1355895996094,294.1499938964844,281.5406494140625,279.94659423828125,285.3706970214844,282.0770263671875,285.1089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.9766082931814712e-09,0.0009753030608408,-0.0068500931374728,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.4115679264068604,-0.0,-6.485464609795599e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,9.153398423222824e-05,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,9.63898273766972e-05,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,7.119325891835615e-05,297.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,9.638975461712108e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,0.0004572311590891,285.1355895996094,294.1499938964844,281.5406494140625,279.94659423828125,285.3706970214844,282.0770263671875,285.1089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.9766082931814712e-09,0.0009753030608408,-0.0068500931374728,0.0,0.0,0.0,-0.0062884460203349,60.0,-2.4115679264068604,-0.0,-6.485464609795599e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,9.13475887500681e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,9.61935438681394e-05,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,7.104827818693593e-05,297.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,9.619346383260564e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,0.0004563000693451,285.1351623535156,294.1499938964844,281.6159362792969,279.9866638183594,285.3052673339844,282.02984619140625,285.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.7443514127867275e-09,0.0009733173064887,-0.006241510156542,0.0,0.0,0.0,-0.0061733075417578,60.0,-2.360349416732788,-0.0,-6.459074342046733e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,9.13475887500681e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,9.61935438681394e-05,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,7.104827818693593e-05,297.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,9.619346383260564e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,0.0004563000693451,285.1351623535156,294.1499938964844,281.6159362792969,279.9866638183594,285.3052673339844,282.02984619140625,285.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.7443514127867275e-09,0.0009733173064887,-0.006241510156542,0.0,0.0,0.0,-0.0061733075417578,60.0,-2.360349416732788,-0.0,-6.459074342046733e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,9.130500257015228e-05,297.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,9.614869486540556e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,7.101515075191855e-05,297.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,9.614862210582942e-05,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,0.0004560873494483,285.1347351074219,294.1499938964844,281.6948547363281,280.0306701660156,285.2424011230469,281.997314453125,285.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.6912629902398062e-09,0.0009728622972033,-0.0061024031601846,0.0,0.0,0.0,-0.0061469841748476,60.0,-2.3054165840148926,-0.0,-6.453049650190223e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,9.130500257015228e-05,297.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,9.614869486540556e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,7.101515075191855e-05,297.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,9.614862210582942e-05,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,0.0004560873494483,285.1347351074219,294.1499938964844,281.6948547363281,280.0306701660156,285.2424011230469,281.997314453125,285.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.6912629902398062e-09,0.0009728622972033,-0.0061024031601846,0.0,0.0,0.0,-0.0061469841748476,60.0,-2.3054165840148926,-0.0,-6.453049650190223e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,9.162140486296266e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,9.648187551647423e-05,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,7.126123819034547e-05,297.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,9.64818027568981e-05,298.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,0.0004576678329613,285.13433837890625,294.1499938964844,281.7773132324219,280.07867431640625,285.1819763183594,281.9729919433594,285.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.007135238032788,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.254469156265259,-0.0,-6.497847948594426e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,9.162140486296266e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,9.648187551647423e-05,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,7.126123819034547e-05,297.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,9.64818027568981e-05,298.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,0.0004576678329613,285.13433837890625,294.1499938964844,281.7773132324219,280.07867431640625,285.1819763183594,281.9729919433594,285.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.007135238032788,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.254469156265259,-0.0,-6.497847948594426e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,9.188778494717552e-05,297.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,9.676239278633147e-05,298.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,7.146842835936695e-05,297.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,9.676232002675532e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,0.0004589984600897,285.1341247558594,294.1499938964844,281.81982421875,280.1042175292969,285.152587890625,281.9632568359375,285.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.4172948915056622e-09,0.0009790693875402,-0.008004805073142,0.0,0.0,0.0,-0.0065069035626947,60.0,-2.2310094833374023,-0.0,-6.535685059816387e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,9.219128696713597e-05,297.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,9.70819965004921e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,7.170448952820152e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,9.708192374091595e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,0.0004605145368259,285.1339111328125,294.1499938964844,281.8631591796875,280.1307983398437,285.123779296875,281.9557189941406,285.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795415093321708e-09,0.0009823027066886,-0.0089955506846308,0.0,0.0,0.0,-0.0066943541169166,60.0,-2.208313226699829,-0.0,-6.578929401257484e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,9.279599180445076e-05,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,9.77187737589702e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,7.217480742838234e-05,297.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,9.771870099939406e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,0.0004635351360775,285.133544921875,294.1499938964844,281.94989013671875,280.1855163574219,285.0692138671875,281.94989013671875,285.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887494379654,4.548778242963181e-09,0.0009887448977679,-0.010969421826303,0.0,0.0,0.0,-0.0070678293704986,60.0,-2.1639981269836426,-0.0,-6.665514007409001e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,9.281183884013444e-05,297.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,9.773546480573714e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.144287109375,0.0,0.0,7.218713290058076e-05,297.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,9.7735392046161e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,0.0004636142984963,285.1335144042969,294.1499938964844,281.9523010253906,280.18707275390625,285.0677490234375,281.949951171875,285.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889177745208,4.568520228787065e-09,0.0009889132343232,-0.0110211465507745,0.0,0.0,0.0,-0.0070776138454675,60.0,-2.1627700328826904,-0.0,-6.667791296877112e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,9.335493814432994e-05,297.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.83073769020848e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,7.26095458958298e-05,297.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,9.830730414250866e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,0.0004663272120524,285.13311767578125,294.1499938964844,282.04461669921875,280.24761962890625,285.01385498046875,281.9593505859375,285.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130482971668,60.0,-2.1142847537994385,-0.0,-6.746051184336467e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,9.335493814432994e-05,297.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.83073769020848e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,7.26095458958298e-05,297.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,9.830730414250866e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,0.0004663272120524,285.13311767578125,294.1499938964844,282.04461669921875,280.24761962890625,285.01385498046875,281.9593505859375,285.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130482971668,60.0,-2.1142847537994385,-0.0,-6.746051184336467e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,9.38085504458286e-05,297.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,9.878505079541355e-05,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,7.296235708054155e-05,297.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,9.87849780358374e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,0.0004685930907726,285.1327209472656,294.1499938964844,282.1400146484375,280.3125,284.9623107910156,281.9867553710937,285.1027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810267822425885e-09,0.0009995324071496,-0.0142743298783898,0.0,0.0,0.0,-0.0076932068914175,60.0,-2.0608723163604736,-0.0,-6.811765018710504e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,9.38085504458286e-05,297.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,9.878505079541355e-05,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,7.296235708054155e-05,297.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,9.87849780358374e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,0.0004685930907726,285.1327209472656,294.1499938964844,282.1400146484375,280.3125,284.9623107910156,281.9867553710937,285.1027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810267822425885e-09,0.0009995324071496,-0.0142743298783898,0.0,0.0,0.0,-0.0076932068914175,60.0,-2.0608723163604736,-0.0,-6.811765018710504e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,9.39457313506864e-05,297.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,9.892950765788557e-05,298.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,7.306904444703832e-05,297.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,9.89294348983094e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,0.0004692783404607,285.13232421875,294.1499938964844,282.23834228515625,280.3818664550781,284.91326904296875,282.0315856933594,285.1016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010014520958,5.981154238554609e-09,0.0010009955149143,-0.0147219896316528,0.0,0.0,0.0,-0.0077779316343367,60.0,-2.00095009803772,-0.0,-6.831698584619518e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
