time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200040,297.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,9.39457313506864e-05,297.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,9.892950765788557e-05,298.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,7.306904444703832e-05,297.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,9.89294348983094e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,0.0004692783404607,285.13232421875,294.1499938964844,282.23834228515625,280.3818664550781,284.91326904296875,282.0315856933594,285.1016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010014520958,5.981154238554609e-09,0.0010009955149143,-0.0147219896316528,0.0,0.0,0.0,-0.0077779316343367,60.0,-2.00095009803772,-0.0,-6.831698584619518e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,9.391519415657967e-05,297.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,9.889734792523086e-05,298.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,7.304529572138563e-05,297.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,9.889727516565472e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,0.0004691258072853,285.13214111328125,294.1499938964844,282.2886047363281,280.4182434082031,284.8897705078125,282.0586242675781,285.10113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006757220253,5.943094016913619e-09,0.0010006697848439,-0.0146222868934273,0.0,0.0,0.0,-0.0077590625733137,60.0,-1.967329978942871,-0.0,-6.827256271435544e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,9.390566992806272e-05,297.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,9.88873143796809e-05,298.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,7.303788879653439e-05,297.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,9.888724162010476e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,0.0004690782225225,285.1319580078125,294.1499938964844,282.33953857421875,280.4557800292969,284.86688232421875,282.08807373046875,285.1005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208857390402e-09,0.0010005681542679,-0.0145911518484354,0.0,0.0,0.0,-0.0077531700953841,60.0,-1.932695388793945,-0.0,-6.825869292015342e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.38790471991524e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,9.885928011499344e-05,298.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,7.301718142116442e-05,297.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,9.885920735541732e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0004689452471211,285.1315612792969,294.1499938964844,282.440673828125,280.5322265625,284.8243103027344,282.1523132324219,285.0994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002902708947,5.8980136330433205e-09,0.0010002843337133,-0.0145041923969984,0.0,0.0,0.0,-0.0077367140911519,60.0,-1.8633042573928835,-0.0,-6.821996123562712e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.387838508700952e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,9.885858162306248e-05,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422424316406,0.0,0.0,7.301666482817382e-05,297.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,9.885851613944396e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0004689419292844,285.1315612792969,294.1499938964844,282.4434509277344,280.53436279296875,284.8231811523437,282.1541442871094,285.09942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897188515291418e-09,0.0010002772323787,-0.0145020307973027,0.0,0.0,0.0,-0.0077363052405416,60.0,-1.8613985776901243,-0.0,-6.821900200293386e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,9.386504098074512e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,9.88445317489095e-05,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,7.300628203665838e-05,297.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,9.884445898933336e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,0.0004688752815127,285.1311950683594,294.1499938964844,282.54998779296875,280.6177062988281,284.7821044921875,282.22821044921875,285.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533837654411e-09,0.0010001347400248,-0.0144584011286497,0.0,0.0,0.0,-0.0077280481345951,60.0,-1.78821861743927,-0.0,-6.819957576453818e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,9.386504098074512e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,9.88445317489095e-05,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,7.300628203665838e-05,297.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,9.884445898933336e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,0.0004688752815127,285.1311950683594,294.1499938964844,282.54998779296875,280.6177062988281,284.7821044921875,282.22821044921875,285.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533837654411e-09,0.0010001347400248,-0.0144584011286497,0.0,0.0,0.0,-0.0077280481345951,60.0,-1.78821861743927,-0.0,-6.819957576453818e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,9.38801749725826e-05,297.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,9.886046609608456e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,7.301805453607813e-05,297.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,9.886040061246604e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,0.0004689508932642,285.1307983398437,294.1499938964844,282.6585693359375,280.70709228515625,284.74371337890625,282.30963134765625,285.0970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.713780164718628,-0.0,-6.822153864050051e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,9.38801749725826e-05,297.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,9.886046609608456e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,7.301805453607813e-05,297.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,9.886040061246604e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,0.0004689508932642,285.1307983398437,294.1499938964844,282.6585693359375,280.70709228515625,284.74371337890625,282.30963134765625,285.0970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.713780164718628,-0.0,-6.822153864050051e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,9.39134115469642e-05,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,9.88954634522088e-05,298.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,7.304390601348132e-05,297.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,9.889539796859026e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,0.0004691169015131,285.13043212890625,294.1499938964844,282.7686462402344,280.8034362792969,284.7078552246094,282.39727783203125,285.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578974887728,60.0,-1.6385600566864014,-0.0,-6.826982001939541e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,9.39134115469642e-05,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,9.88954634522088e-05,298.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,7.304390601348132e-05,297.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,9.889539796859026e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,0.0004691169015131,285.13043212890625,294.1499938964844,282.7686462402344,280.8034362792969,284.7078552246094,282.39727783203125,285.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578974887728,60.0,-1.6385600566864014,-0.0,-6.826982001939541e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,9.392979700351134e-05,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,9.891271474771202e-05,298.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,7.305664621526375e-05,297.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,9.891264926409347e-05,298.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,0.0004691987414844,285.1302490234375,294.1499938964844,282.8242492675781,280.8540954589844,284.69097900390625,282.4433898925781,285.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008299723267,5.961143578758765e-09,0.0010008240351453,-0.0146695710718631,0.0,0.0,0.0,-0.007768009789288,60.0,-1.6005678176879885,-0.0,-6.829362320104337e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,9.395874076290056e-05,297.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,9.894319373415784e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,7.307915075216442e-05,297.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,9.89431282505393e-05,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,0.0004693433002103,285.13006591796875,294.1499938964844,282.8802185058594,280.9063415527344,284.6747131347656,282.4908142089844,285.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011380072683,5.997188079476245e-09,0.0010011320700868,-0.0147639932110905,0.0,0.0,0.0,-0.0077858776785433,60.0,-1.5623798370361328,-0.0,-6.83357015418551e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,9.378969843965024e-05,297.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,9.876518743112685e-05,298.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,7.294768147403374e-05,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,9.87651219475083e-05,298.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,0.0004684989398811,285.12969970703125,294.1499938964844,282.9933166503906,281.0154113769531,284.6440124511719,282.58758544921875,285.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.7865601199580405e-09,0.0009993326384574,-0.0142122190445661,0.0,0.0,0.0,-0.007681468501687,60.0,-1.4841073751449585,-0.0,-6.809001007468396e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,9.378969843965024e-05,297.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,9.876518743112685e-05,298.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,7.294768147403374e-05,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,9.87651219475083e-05,298.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,0.0004684989398811,285.12969970703125,294.1499938964844,282.9933166503906,281.0154113769531,284.6440124511719,282.58758544921875,285.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.7865601199580405e-09,0.0009993326384574,-0.0142122190445661,0.0,0.0,0.0,-0.007681468501687,60.0,-1.4841073751449585,-0.0,-6.809001007468396e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,9.331500041298568e-05,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,9.826530003920196e-05,298.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,7.2578463004902e-05,297.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,9.826523455558343e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,0.0004661277052946,285.1293334960937,294.1499938964844,283.10791015625,281.1302490234375,284.61602783203125,282.67974853515625,285.0921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942803299054,5.1951003499084444e-09,0.0009942750912159,-0.0126627339050173,0.0,0.0,0.0,-0.0073882569558918,60.0,-1.400235891342163,-0.0,-6.740246760728041e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,9.331500041298568e-05,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,9.826530003920196e-05,298.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,7.2578463004902e-05,297.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,9.826523455558343e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,0.0004661277052946,285.1293334960937,294.1499938964844,283.10791015625,281.1302490234375,284.61602783203125,282.67974853515625,285.0921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942803299054,5.1951003499084444e-09,0.0009942750912159,-0.0126627339050173,0.0,0.0,0.0,-0.0073882569558918,60.0,-1.400235891342163,-0.0,-6.740246760728041e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,9.274662443203852e-05,297.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,9.766677248990165e-05,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,7.213639037217945e-05,297.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,9.76667070062831e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.000463288539322,285.12896728515625,294.1499938964844,283.2240295410156,281.2504272460937,284.5906066894531,282.7648620605469,285.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882242884486,4.4869388204915595e-09,0.0009882198646664,-0.0108073987066745,0.0,0.0,0.0,-0.0070371916517615,60.0,-1.3136839866638184,-0.0,-6.65838513214112e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,9.274662443203852e-05,297.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,9.766677248990165e-05,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,7.213639037217945e-05,297.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,9.76667070062831e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.000463288539322,285.12896728515625,294.1499938964844,283.2240295410156,281.2504272460937,284.5906066894531,282.7648620605469,285.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882242884486,4.4869388204915595e-09,0.0009882198646664,-0.0108073987066745,0.0,0.0,0.0,-0.0070371916517615,60.0,-1.3136839866638184,-0.0,-6.65838513214112e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,9.210611460730432e-05,297.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,9.69922839431092e-05,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,7.163821283029392e-05,297.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,9.699221845949069e-05,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,0.0004600890679284,285.1286315917969,294.1499938964844,283.34161376953125,281.37554931640625,284.5679016113281,282.8394775390625,285.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.6889125087924396e-09,0.0009813958313316,-0.0087164929136633,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.2255254983901978,-0.0,-6.566734356283632e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,9.210611460730432e-05,297.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,9.69922839431092e-05,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,7.163821283029392e-05,297.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,9.699221845949069e-05,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,0.0004600890679284,285.1286315917969,294.1499938964844,283.34161376953125,281.37554931640625,284.5679016113281,282.8394775390625,285.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.6889125087924396e-09,0.0009813958313316,-0.0087164929136633,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.2255254983901978,-0.0,-6.566734356283632e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,9.180710912914948e-05,297.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,9.667741687735544e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,7.140565139707178e-05,297.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,9.66773513937369e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,0.0004585954884532,285.1284484863281,294.1499938964844,283.4009704589844,281.4398498535156,284.5575561523437,282.8724060058594,285.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782133856788,3.31637584061184e-09,0.0009782100096344,-0.0077403709292411,0.0,0.0,0.0,-0.0064568915404379,60.0,-1.1813571453094482,-0.0,-6.52416645152698e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,9.155932639259844e-05,297.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,9.641648648539558e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,7.12129331077449e-05,297.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,9.641642827773468e-05,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,0.0004573577607516,285.1282653808594,294.1499938964844,283.460693359375,281.50518798828125,284.5478210449219,282.9029541015625,285.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007658566644977e-09,0.0009755696519277,-0.0069314525462687,0.0,0.0,0.0,-0.0063038445077836,60.0,-1.1374762058258057,-0.0,-6.488996007192327e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,9.132478589890523e-05,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,9.616950410418212e-05,298.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,7.10305102984421e-05,297.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,9.61694458965212e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,0.0004561861860565,285.1279296875,294.1499938964844,283.5812683105469,281.6388854980469,284.5302124023437,282.9605407714844,285.0872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694000609,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0517131090164185,-0.0,-6.455791634607523e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,9.132478589890523e-05,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,9.616950410418212e-05,298.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,7.10305102984421e-05,297.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,9.61694458965212e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,0.0004561861860565,285.1279296875,294.1499938964844,283.5812683105469,281.6388854980469,284.5302124023437,282.9605407714844,285.0872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694000609,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.0517131090164185,-0.0,-6.455791634607523e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,9.145931107923388e-05,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,9.631115972297266e-05,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,7.113513856893405e-05,297.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,9.631110151531176e-05,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0004568581643979,285.1275634765625,294.1499938964844,283.70330810546875,281.7762145996094,284.5149841308594,283.0233764648437,285.0860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043935254,2.8830005049940155e-09,0.0009745014831423,-0.0066048149019479,0.0,0.0,0.0,-0.0062420349568128,60.0,-0.969301700592041,-0.0,-6.474822100699384e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,9.145931107923388e-05,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,9.631115972297266e-05,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,7.113513856893405e-05,297.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,9.631110151531176e-05,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0004568581643979,285.1275634765625,294.1499938964844,283.70330810546875,281.7762145996094,284.5149841308594,283.0233764648437,285.0860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043935254,2.8830005049940155e-09,0.0009745014831423,-0.0066048149019479,0.0,0.0,0.0,-0.0062420349568128,60.0,-0.969301700592041,-0.0,-6.474822100699384e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,9.162327478406952e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,9.648382547311483e-05,298.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,7.126266427803785e-05,297.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,9.648376726545392e-05,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,0.0004576772043947,285.1272277832031,294.1499938964844,283.82684326171875,281.91668701171875,284.5020751953125,283.0986633300781,285.0848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.087258226841527e-09,0.0009762489935383,-0.0071400273591279,0.0,0.0,0.0,-0.0063432985916733,60.0,-0.8881195187568665,-0.0,-6.498055427073268e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,9.162327478406952e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,9.648382547311483e-05,298.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,7.126266427803785e-05,297.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,9.648376726545392e-05,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,0.0004576772043947,285.1272277832031,294.1499938964844,283.82684326171875,281.91668701171875,284.5020751953125,283.0986633300781,285.0848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.087258226841527e-09,0.0009762489935383,-0.0071400273591279,0.0,0.0,0.0,-0.0063432985916733,60.0,-0.8881195187568665,-0.0,-6.498055427073268e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,9.153332939604296e-05,297.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,9.63891070568934e-05,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,7.119271322153509e-05,297.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,9.63890488492325e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0004572279285639,285.1268615722656,294.1499938964844,283.95184326171875,282.0599365234375,284.49151611328125,283.1797180175781,285.083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.804509699344635,-0.0,-6.48530189550911e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,9.153332939604296e-05,297.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,9.63891070568934e-05,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,7.119271322153509e-05,297.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,9.63890488492325e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0004572279285639,285.1268615722656,294.1499938964844,283.95184326171875,282.0599365234375,284.49151611328125,283.1797180175781,285.083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.804509699344635,-0.0,-6.48530189550911e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,9.15582204470411e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,9.641532233217732e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,7.121206726878881e-05,297.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,9.64152641245164e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,0.0004573522601276,285.126708984375,294.1499938964844,284.014892578125,282.1324157714844,284.48712158203125,283.2209777832031,285.08319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581850185,3.0061764189071023e-09,0.0009755551582202,-0.0069275707937777,0.0,0.0,0.0,-0.0063031003810465,60.0,-0.7620492577552795,-0.0,-6.488827608563953e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,9.129333193413912e-05,297.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,9.613637666916476e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,7.10060412529856e-05,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,9.613631846150383e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,0.0004560290544759,285.12652587890625,294.1499938964844,284.0783386230469,282.2054138183594,284.4833679199219,283.2606811523437,285.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972737907432,2.676147747848745e-09,0.0009727352298796,-0.0060627940110862,0.0,0.0,0.0,-0.0061395019292831,60.0,-0.7189242839813232,-0.0,-6.451335110568834e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,9.094794950215146e-05,297.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,9.577266609994696e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,7.073740562191233e-05,297.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,9.577261516824365e-05,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,0.0004543038085103,285.1261901855469,294.1499938964844,284.2062683105469,282.3526916503906,284.4775085449219,283.32879638671875,285.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690572042018,2.245822194879565e-09,0.000969054934103,-0.0049351914785802,0.0,0.0,0.0,-0.0059261680580675,60.0,-0.6309185028076172,-0.0,-6.402611063549557e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,9.094794950215146e-05,297.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,9.577266609994696e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,7.073740562191233e-05,297.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,9.577261516824365e-05,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,0.0004543038085103,285.1261901855469,294.1499938964844,284.2062683105469,282.3526916503906,284.4775085449219,283.32879638671875,285.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690572042018,2.245822194879565e-09,0.000969054934103,-0.0049351914785802,0.0,0.0,0.0,-0.0059261680580675,60.0,-0.6309185028076172,-0.0,-6.402611063549557e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,9.051933011505751e-05,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,9.532130934530868e-05,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,7.040403579594567e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,9.53212584136054e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,0.0004521627561189,285.1258239746094,294.1499938964844,284.335693359375,282.50128173828125,284.4739990234375,283.38201904296875,285.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644901147112,1.711801589365791e-09,0.000964488426689,-0.0035358457826077,0.0,0.0,0.0,-0.0056614303030073,60.0,-0.5423113703727722,-0.0,-6.342402514292189e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,9.051933011505751e-05,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,9.532130934530868e-05,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,7.040403579594567e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,9.53212584136054e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,0.0004521627561189,285.1258239746094,294.1499938964844,284.335693359375,282.50128173828125,284.4739990234375,283.38201904296875,285.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644901147112,1.711801589365791e-09,0.000964488426689,-0.0035358457826077,0.0,0.0,0.0,-0.0056614303030073,60.0,-0.5423113703727722,-0.0,-6.342402514292189e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,9.021743608172984e-05,297.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,9.500340092927216e-05,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,7.016922609182075e-05,297.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,9.500334272161126e-05,298.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,0.0004506547411438,285.12548828125,294.1499938964844,284.466552734375,282.6507263183594,284.4727783203125,283.4178466796875,285.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612723370082,1.3356614703141643e-09,0.000961270998232,-0.0025501977652311,0.0,0.0,0.0,-0.0054749562405049,60.0,-0.4534669816493988,-0.0,-6.300165011907667e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,9.021743608172984e-05,297.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,9.500340092927216e-05,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,7.016922609182075e-05,297.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,9.500334272161126e-05,298.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,0.0004506547411438,285.12548828125,294.1499938964844,284.466552734375,282.6507263183594,284.4727783203125,283.4178466796875,285.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612723370082,1.3356614703141643e-09,0.000961270998232,-0.0025501977652311,0.0,0.0,0.0,-0.0054749562405049,60.0,-0.4534669816493988,-0.0,-6.300165011907667e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
