time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202380,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,9.01594539755024e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,9.494234836893156e-05,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,7.012412970652804e-05,297.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,9.494229016127063e-05,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,0.0004503651289269,285.1251525878906,294.1499938964844,284.598876953125,282.8005065917969,284.4738464355469,283.4463806152344,285.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960653705988,1.263409266094584e-09,0.0009606524254195,-0.0023608657065778,0.0,0.0,0.0,-0.0054391343146562,60.0,-0.3651929199695587,-0.0,-6.292067666890945e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,9.01594539755024e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,9.494234836893156e-05,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,7.012412970652804e-05,297.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,9.494229016127063e-05,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,0.0004503651289269,285.1251525878906,294.1499938964844,284.598876953125,282.8005065917969,284.4738464355469,283.4463806152344,285.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960653705988,1.263409266094584e-09,0.0009606524254195,-0.0023608657065778,0.0,0.0,0.0,-0.0054391343146562,60.0,-0.3651929199695587,-0.0,-6.292067666890945e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,9.016133117256686e-05,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,9.4944320153445e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,7.012558489805087e-05,297.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,9.494426194578408e-05,298.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,0.0004503745003603,285.1249694824219,294.1499938964844,284.66558837890625,282.8753662109375,284.47528076171875,283.4612731933594,285.0779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960673787631,1.2657335179966367e-09,0.0009606725652702,-0.0023669560905545,0.0,0.0,0.0,-0.0054402877576649,60.0,-0.3210474848747253,-0.0,-6.292328436074969e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,9.015380055643618e-05,297.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,9.493638935964556e-05,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,7.011973502812907e-05,297.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,9.493633842794225e-05,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,0.0004503368982113,285.12481689453125,294.1499938964844,284.732666015625,282.9501342773437,284.4772644042969,283.4766845703125,285.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605935774743,1.2563458051673138e-09,0.0009605923551134,-0.0023423561360687,0.0,0.0,0.0,-0.0054356339387595,60.0,-0.2767365872859955,-0.0,-6.291276832826044e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,9.008970664581284e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,9.486889030085877e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,7.006988016655669e-05,297.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,9.486883936915548e-05,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,0.0004500166978687,285.1244506835937,294.1499938964844,284.8678894042969,283.0990905761719,284.4828491210937,283.5067138671875,285.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599106269888,1.176468034103095e-09,0.0009599094628356,-0.0021330404561012,0.0,0.0,0.0,-0.005396035965532,60.0,-0.1874408572912216,-0.0,-6.282331099782823e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,9.008970664581284e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,9.486889030085877e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,7.006988016655669e-05,297.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,9.486883936915548e-05,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,0.0004500166978687,285.1244506835937,294.1499938964844,284.8678894042969,283.0990905761719,284.4828491210937,283.5067138671875,285.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599106269888,1.176468034103095e-09,0.0009599094628356,-0.0021330404561012,0.0,0.0,0.0,-0.005396035965532,60.0,-0.1874408572912216,-0.0,-6.282331099782823e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,9.007839253172278e-05,297.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,9.485697955824436e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,7.006107625784352e-05,297.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,9.485692862654103e-05,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,0.0004499602073337,285.12457275390625,294.1499938964844,285.00457763671875,283.2468566894531,284.4900207519531,283.5317077636719,285.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006134231807664,8.154376618385584e-10,0.0006134223658591,-0.0015303757973015,0.0,0.0,0.0,-0.0034909432288259,60.0,-0.0926135629415512,-0.0,-6.280751563281228e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,9.007839253172278e-05,297.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,9.485697955824436e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,7.006107625784352e-05,297.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,9.485692862654103e-05,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,0.0004499602073337,285.12457275390625,294.1499938964844,285.00457763671875,283.2468566894531,284.4900207519531,283.5317077636719,285.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006134231807664,8.154376618385584e-10,0.0006134223658591,-0.0015303757973015,0.0,0.0,0.0,-0.0034909432288259,60.0,-0.0926135629415512,-0.0,-6.280751563281228e-08,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,3.053731416002847e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,3.2157291570911184e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,2.375127951381728e-05,297.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,3.215727338101715e-05,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,0.0001525401894468,285.12744140625,294.1499938964844,285.1427001953125,283.3929443359375,284.49578857421875,283.5506286621094,285.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004820781468879,5.639161915205191e-10,0.0004820775939151,-0.0010004673385992,0.0,0.0,0.0,-0.0026914698537439,60.0,-0.0110631277784705,-0.0,-7.218249997720249e-09,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,3.053731416002847e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,3.2157291570911184e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,2.375127951381728e-05,297.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,3.215727338101715e-05,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,0.0001525401894468,285.12744140625,294.1499938964844,285.1427001953125,283.3929443359375,284.49578857421875,283.5506286621094,285.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004820781468879,5.639161915205191e-10,0.0004820775939151,-0.0010004673385992,0.0,0.0,0.0,-0.0026914698537439,60.0,-0.0110631277784705,-0.0,-7.218249997720249e-09,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,2.3650278308196e-05,297.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,2.490490624040831e-05,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,1.8394688595435585e-05,297.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,2.490489168849308e-05,298.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,0.0001181380284833,285.1436767578125,294.1499938964844,285.2822570800781,283.5367736816406,284.49444580078125,283.5666809082031,285.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002532687212806,3.1645847053951565e-10,0.0002532684011384,-0.0005787063855677,0.0,0.0,0.0,-0.0014263967750594,60.0,0.0115056335926055,-0.0,-4.3295496077178094e-09,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,2.3650278308196e-05,297.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,2.490490624040831e-05,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,1.8394688595435585e-05,297.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,2.490489168849308e-05,298.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,0.0001181380284833,285.1436767578125,294.1499938964844,285.2822570800781,283.5367736816406,284.49444580078125,283.5666809082031,285.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002532687212806,3.1645847053951565e-10,0.0002532684011384,-0.0005787063855677,0.0,0.0,0.0,-0.0014263967750594,60.0,0.0115056335926055,-0.0,-4.3295496077178094e-09,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,1.8079466826748103e-05,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,1.903856718854513e-05,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513671875,0.0,0.0,1.40618285513483e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,1.9038558093598112e-05,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,9.03106774785556e-05,285.1461486816406,294.1499938964844,285.3525695800781,283.6076965332031,284.4949645996094,283.57281494140625,285.07354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001990119635593,2.4732599301913183e-10,0.0001990117161767,-0.0004512125742621,0.0,0.0,0.0,-0.001120003988035,60.0,0.0245942417532205,-0.0,-2.530121889776637e-09,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513671875,0.0,0.0,1.4806683793722186e-05,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,1.559216616442427e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528015136719,0.0,0.0,1.1516326594573911e-05,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,1.5592157069477253e-05,298.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,7.396244473056868e-05,285.14801025390625,294.1499938964844,285.4232482910156,283.6778259277344,284.4947204589844,283.57733154296875,285.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001583740959176,1.9793482131102988e-10,0.0001583738921908,-0.0003620002535171,0.0,0.0,0.0,-0.0008919833344407,60.0,0.0274573061615228,-0.0,-1.697015306056926e-09,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,9.805548870644998e-06,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,1.0325725270377006e-05,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,7.626549177075503e-06,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,1.0325718903914094e-05,298.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,4.898074257653207e-05,285.1503295898437,294.1499938964844,285.565673828125,283.8155517578125,284.4953308105469,283.5838928222656,285.0724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161633626907,1.4237992729260182e-10,0.0001161632171715,-0.000258156156633,0.0,0.0,0.0,-0.0006525295320898,60.0,0.0373231172561645,-0.0,-7.442416127823034e-10,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,9.805548870644998e-06,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,1.0325725270377006e-05,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,7.626549177075503e-06,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,1.0325718903914094e-05,298.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,4.898074257653207e-05,285.1503295898437,294.1499938964844,285.565673828125,283.8155517578125,284.4953308105469,283.5838928222656,285.0724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161633626907,1.4237992729260182e-10,0.0001161632171715,-0.000258156156633,0.0,0.0,0.0,-0.0006525295320898,60.0,0.0373231172561645,-0.0,-7.442416127823034e-10,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,7.397340141324093e-06,297.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,7.789763003529515e-06,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,5.753495315730106e-06,297.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528015136719,0.0,0.0,7.789758456056006e-06,298.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,3.69512454199139e-05,285.1517639160156,294.1499938964844,285.7095031738281,283.9493408203125,284.4953308105469,283.5876159667969,285.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-7.876743620727211e-05,9.853123178471536e-11,7.876734161982313e-05,-0.0001802729238988,0.0,0.0,0.0,-0.0004436823946889,60.0,0.0357002392411232,-0.0,-4.2356623763950546e-10,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,7.397340141324093e-06,297.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,7.789763003529515e-06,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,5.753495315730106e-06,297.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528015136719,0.0,0.0,7.789758456056006e-06,298.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,3.69512454199139e-05,285.1517639160156,294.1499938964844,285.7095031738281,283.9493408203125,284.4953308105469,283.5876159667969,285.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-7.876743620727211e-05,9.853123178471536e-11,7.876734161982313e-05,-0.0001802729238988,0.0,0.0,0.0,-0.0004436823946889,60.0,0.0357002392411232,-0.0,-4.2356623763950546e-10,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,4.337491191108711e-06,297.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,4.567591076920508e-06,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,3.3736091609171126e-06,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,4.567588803183753e-06,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,2.1666664906661023e-05,285.1524353027344,294.1499938964844,285.8547668457031,284.0786437988281,284.4954833984375,283.5893859863281,285.0711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.621703556040302e-05,5.780572201463663e-11,4.6216977352742106e-05,-0.0001057553017744,0.0,0.0,0.0,-0.0002603272441774,60.0,0.0296059288084507,-0.0,-1.4562881456292587e-10,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,4.337491191108711e-06,297.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,4.567591076920508e-06,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,3.3736091609171126e-06,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,4.567588803183753e-06,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,2.1666664906661023e-05,285.1524353027344,294.1499938964844,285.8547668457031,284.0786437988281,284.4954833984375,283.5893859863281,285.0711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.621703556040302e-05,5.780572201463663e-11,4.6216977352742106e-05,-0.0001057553017744,0.0,0.0,0.0,-0.0002603272441774,60.0,0.0296059288084507,-0.0,-1.4562881456292587e-10,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,2.011599008255871e-06,297.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,2.118312750098994e-06,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,1.564579406476696e-06,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,2.1183116132306168e-06,298.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,1.004835303319851e-05,285.1525573730469,294.1499938964844,286.00146484375,284.2028503417969,284.4955139160156,283.5899353027344,285.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.143418532796204e-05,2.6808699357672158e-11,2.1434158043120988e-05,-4.904632442048751e-05,0.0,0.0,0.0,-0.0001207325694849,60.0,0.018197463825345,-0.0,-3.132225381841103e-11,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,2.011599008255871e-06,297.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,2.118312750098994e-06,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,1.564579406476696e-06,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,2.1183116132306168e-06,298.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,1.004835303319851e-05,285.1525573730469,294.1499938964844,286.00146484375,284.2028503417969,284.4955139160156,283.5899353027344,285.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.143418532796204e-05,2.6808699357672158e-11,2.1434158043120988e-05,-4.904632442048751e-05,0.0,0.0,0.0,-0.0001207325694849,60.0,0.018197463825345,-0.0,-3.132225381841103e-11,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,1.2506471875894931e-06,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,1.316993007094425e-06,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,9.72726979853178e-07,297.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,1.3169922112865606e-06,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,6.2472413446812425e-06,285.152587890625,294.1499938964844,286.0753479003906,284.2628479003906,284.4955444335937,283.5899963378906,285.0702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3326122825674249e-05,1.666753020324041e-11,1.3326106454769617e-05,-3.0493150916299783e-05,0.0,0.0,0.0,-7.506218389607966e-05,60.0,0.013942202553153,-0.0,-1.2107089636392844e-11,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,7.020823318271141e-07,297.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,7.393272198896739e-07,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,5.460648822008807e-07,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,7.393268219857418e-07,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,3.507046585582429e-06,285.1525573730469,294.1499938964844,286.1495666503906,284.32135009765625,284.4955444335937,283.5899963378906,285.07000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.48100683267694e-06,9.356818271577527e-12,7.480997282982571e-06,-1.711818367766682e-05,0.0,0.0,0.0,-4.2138330172747374e-05,60.0,0.0096381902694702,-0.0,-3.81545402911021e-12,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,1.316793714067899e-07,297.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,1.3866485915059457e-07,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,1.0241744519134954e-07,297.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,1.38664788096321e-07,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,6.577657245543378e-07,285.15252685546875,294.1499938964844,286.299072265625,284.4334716796875,284.4955444335937,283.5899963378906,285.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.403102146468882e-06,1.754906007837842e-12,1.4031003274794784e-06,-3.210605200365535e-06,0.0,0.0,0.0,-7.903261575847864e-06,60.0,0.0032622243743389,-0.0,-1.342164226980636e-13,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,1.316793714067899e-07,297.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,1.3866485915059457e-07,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,1.0241744519134954e-07,297.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,1.38664788096321e-07,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,6.577657245543378e-07,285.15252685546875,294.1499938964844,286.299072265625,284.4334716796875,284.4955444335937,283.5899963378906,285.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.403102146468882e-06,1.754906007837842e-12,1.4031003274794784e-06,-3.210605200365535e-06,0.0,0.0,0.0,-7.903261575847864e-06,60.0,0.0032622243743389,-0.0,-1.342164226980636e-13,0.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.050000000745058,-3.043562735172145e-09,297.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.050000000745058,-3.205021359420357e-09,298.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.050000000745058,-2.367219087417993e-09,297.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.050000000745058,-3.205019583063517e-09,298.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.050000000745058,-1.520322534531715e-08,285.15252685546875,291.1499938964844,286.45001220703125,284.5386047363281,284.4955444335937,283.5899963378906,285.06903076171875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.2428832952291486e-08,-4.057003214277821e-14,-3.242879387244102e-08,7.420355530030065e-08,0.0,0.0,0.0,1.8265563994646072e-07,60.0,0.0007334386464208,-0.0,-7.17025632123831e-17,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.050000000745058,-3.043562735172145e-09,297.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.050000000745058,-3.205021359420357e-09,298.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.050000000745058,-2.367219087417993e-09,297.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.050000000745058,-3.205019583063517e-09,298.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.050000000745058,-1.520322534531715e-08,285.15252685546875,291.1499938964844,286.45001220703125,284.5386047363281,284.4955444335937,283.5899963378906,285.06903076171875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.2428832952291486e-08,-4.057003214277821e-14,-3.242879387244102e-08,7.420355530030065e-08,0.0,0.0,0.0,1.8265563994646072e-07,60.0,0.0007334386464208,-0.0,-7.17025632123831e-17,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.6341252326965332,0.050000000745058,0.040840957313776,297.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.6341252326965332,0.050000000745058,0.0430075004696846,298.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.6341252326965332,0.050000000745058,0.0317651964724063,297.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.6341252326965332,0.050000000745058,0.0430074967443943,298.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.6341252326965332,0.050000000745058,0.2040090262889862,285.10418701171875,291.1499938964844,286.5262756347656,284.5895690917969,293.5302429199219,295.09918212890625,285.2137451171875,1.0,0.1097138077020645,0.0527579449117183,0.0527579449117183,1.0,1.0,-0.4354100823402405,4.8979090934153646e-05,0.4353610873222351,-0.1327339559793472,0.0,0.0,0.0,10.177079200744627,60.0,1178.3262939453125,-0.0,12.278922080993652,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69305419921875,0.6313285827636719,0.050000000745058,0.0452352948486804,297.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69305419921875,0.6313285827636719,0.050000000745058,0.047634944319725,298.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6930847167969,0.6313285827636719,0.050000000745058,0.0351830087602138,297.84014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69305419921875,0.6313285827636719,0.050000000745058,0.047634944319725,298.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.69305419921875,0.6313285827636719,0.050000000745058,0.2259596735239029,285.78155517578125,291.1499938964844,286.6034240722656,284.6410522460937,294.6844482421875,298.0030822753906,286.4175720214844,1.0,0.121093563735485,0.1055158898234367,0.1055158898234367,1.0,1.0,-0.4819893538951874,0.0025242087431252,0.4794651567935943,-0.1413771212100982,0.0,0.0,0.0,12.501579284667969,60.0,2399.5498046875,-0.0,16.680988311767578,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8033142089844,0.5709531307220459,0.050000000745058,0.0456808730959892,297.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8033142089844,0.5709531307220459,0.050000000745058,0.0481041595339775,298.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8033142089844,0.5709531307220459,0.050000000745058,0.0355295687913894,297.7691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8033142089844,0.5709531307220459,0.050000000745058,0.0481041595339775,297.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8033142089844,0.5709531307220459,0.050000000745058,0.2281854152679443,287.8885498046875,291.1499938964844,286.76031494140625,284.74542236328125,294.73004150390625,298.1242370605469,288.2751159667969,1.0,0.1406007409095764,0.2110317796468734,0.2110317796468734,1.0,1.0,-0.4867385029792785,0.0261388532817363,0.4605996310710907,-0.1190142184495925,0.0,0.0,0.0,20.02118682861328,60.0,2346.619873046875,-0.0,23.19038772583008,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8033142089844,0.5709531307220459,0.050000000745058,0.0456808730959892,297.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8033142089844,0.5709531307220459,0.050000000745058,0.0481041595339775,298.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8033142089844,0.5709531307220459,0.050000000745058,0.0355295687913894,297.7691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8033142089844,0.5709531307220459,0.050000000745058,0.0481041595339775,297.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8033142089844,0.5709531307220459,0.050000000745058,0.2281854152679443,287.8885498046875,291.1499938964844,286.76031494140625,284.74542236328125,294.73004150390625,298.1242370605469,288.2751159667969,1.0,0.1406007409095764,0.2110317796468734,0.2110317796468734,1.0,1.0,-0.4867385029792785,0.0261388532817363,0.4605996310710907,-0.1190142184495925,0.0,0.0,0.0,20.02118682861328,60.0,2346.619873046875,-0.0,23.19038772583008,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5412292480469,0.5492029786109924,0.050000000745058,0.0458181984722614,297.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5412292480469,0.5492029786109924,0.050000000745058,0.0482487678527832,298.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5412292480469,0.5492029786109924,0.050000000745058,0.0356363765895366,297.7462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5412292480469,0.5492029786109924,0.050000000745058,0.0482487678527832,297.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5412292480469,0.5492029786109924,0.050000000745058,0.2288713753223419,288.6106872558594,291.1499938964844,286.8399353027344,284.7982177734375,294.7600402832031,298.1315002441406,288.9463806152344,1.0,0.149005725979805,0.2637897133827209,0.2637897133827209,1.0,1.0,-0.4882020056247711,0.0399364605545997,0.4482655525207519,-0.1056385785341262,0.0,0.0,0.0,23.69236183166504,60.0,2138.145263671875,-0.0,26.3436279296875,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1935729980469,0.5323920845985413,0.050000000745058,0.0459497980773448,297.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1935729980469,0.5323920845985413,0.050000000745058,0.0483873486518859,298.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1935729980469,0.5323920845985413,0.050000000745058,0.0357387326657772,297.7296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1935729980469,0.5323920845985413,0.050000000745058,0.0483873486518859,297.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1935729980469,0.5323920845985413,0.050000000745058,0.2295287549495697,289.2559814453125,291.1499938964844,286.9203186035156,284.8514404296875,294.7938842773437,298.1492919921875,289.56427001953125,1.0,0.1565672010183334,0.4110317826271057,0.4110317826271057,0.9978141784667968,1.0,-0.4896045923233032,0.0994940772652626,0.3901104927062988,-0.0466924235224723,0.0,0.0,0.0,27.21902084350586,60.0,1936.496337890625,-0.0,29.37507057189941,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3270568847656,0.5095488429069519,0.050000000745058,0.046189360320568,297.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3270568847656,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3270568847656,0.5095488429069519,0.050000000745058,0.0359250605106353,297.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3270568847656,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3270568847656,0.5095488429069519,0.050000000745058,0.230725422501564,290.3757629394531,291.1499938964844,287.083251953125,284.9588623046875,293.77056884765625,298.203369140625,290.5909423828125,1.0,0.1693880409002304,0.7055158615112305,0.7055158615112305,0.9934425354003906,1.0,-0.4921571612358093,0.2015174925327301,0.2906396687030792,0.0542715974152088,0.0,0.0,0.0,33.638397216796875,60.0,1354.984619140625,-0.0,34.94019317626953,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3270568847656,0.5095488429069519,0.050000000745058,0.046189360320568,297.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3270568847656,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3270568847656,0.5095488429069519,0.050000000745058,0.0359250605106353,297.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3270568847656,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3270568847656,0.5095488429069519,0.050000000745058,0.230725422501564,290.3757629394531,291.1499938964844,287.083251953125,284.9588623046875,293.77056884765625,298.203369140625,290.5909423828125,1.0,0.1693880409002304,0.7055158615112305,0.7055158615112305,0.9934425354003906,1.0,-0.4921571612358093,0.2015174925327301,0.2906396687030792,0.0542715974152088,0.0,0.0,0.0,33.638397216796875,60.0,1354.984619140625,-0.0,34.94019317626953,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7507019042969,0.5010710954666138,0.050000000745058,0.0463056750595569,297.7451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7507019042969,0.5010710954666138,0.050000000745058,0.0487621054053306,298.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7507019042969,0.5010710954666138,0.050000000745058,0.0360155254602432,297.7067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7507019042969,0.5010710954666138,0.050000000745058,0.0487621054053306,297.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7507019042969,0.5010710954666138,0.050000000745058,0.2313064336776733,290.7843933105469,291.1499938964844,287.1737670898437,285.0182800292969,293.489501953125,298.2364501953125,290.9382019042969,1.0,0.1752606332302093,0.867072343826294,0.867072343826294,0.9910441637039183,1.0,-0.4933965504169464,0.2129056006669998,0.2804909646511078,0.0653118044137954,0.0,0.0,0.0,36.75018310546875,60.0,1039.7718505859375,-0.0,37.67041778564453,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
