time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204600,298.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.4954494535923004,0.050000000745058,0.0463932566344738,297.7441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.4954494535923004,0.050000000745058,0.0488543324172496,298.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.4954494535923004,0.050000000745058,0.0360836461186409,297.7051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.4954494535923004,0.050000000745058,0.0488543324172496,297.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.4954494535923004,0.050000000745058,0.2317439317703247,291.0543518066406,291.1499938964844,287.2488098144531,285.0674133300781,293.4452819824219,298.24530029296875,291.1971740722656,1.0,0.1795469373464584,1.0,1.0,0.9890708327293396,1.0,-0.4943298101425171,0.2159393429756164,0.2783904671669006,0.068107470870018,0.0,0.0,0.0,39.092529296875,60.0,883.8972778320312,-0.0,39.73609924316406,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5758056640625,0.4857754409313202,0.050000000745058,0.0465619824826717,297.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5758056640625,0.4857754409313202,0.050000000745058,0.0490320101380348,298.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5758056640625,0.4857754409313202,0.050000000745058,0.0362148769199848,297.70611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5758056640625,0.4857754409313202,0.050000000745058,0.0490320101380348,297.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5758056640625,0.4857754409313202,0.050000000745058,0.2325867414474487,291.6011047363281,290.6499938964844,287.4167175292969,285.1768493652344,293.5125732421875,298.2582092285156,291.7264099121094,1.0,0.1875078678131103,1.0,1.0,0.9891024827957152,1.0,-0.496127724647522,0.2168107777833938,0.2793169617652893,0.0685424879193306,0.0,0.0,0.0,43.60441589355469,48.0,681.6419677734375,-0.0,43.73796844482422,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5758056640625,0.4857754409313202,0.050000000745058,0.0465619824826717,297.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5758056640625,0.4857754409313202,0.050000000745058,0.0490320101380348,298.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5758056640625,0.4857754409313202,0.050000000745058,0.0362148769199848,297.70611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5758056640625,0.4857754409313202,0.050000000745058,0.0490320101380348,297.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5758056640625,0.4857754409313202,0.050000000745058,0.2325867414474487,291.6011047363281,290.6499938964844,287.4167175292969,285.1768493652344,293.5125732421875,298.2582092285156,291.7264099121094,1.0,0.1875078678131103,1.0,1.0,0.9891024827957152,1.0,-0.496127724647522,0.2168107777833938,0.2793169617652893,0.0685424879193306,0.0,0.0,0.0,43.60441589355469,48.0,681.6419677734375,-0.0,43.73796844482422,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0205383300781,0.483441948890686,0.050000000745058,0.0466050021350383,297.7527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0205383300781,0.483441948890686,0.050000000745058,0.0490773096680641,298.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0205383300781,0.483441948890686,0.050000000745058,0.0362483337521553,297.7115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0205383300781,0.483441948890686,0.050000000745058,0.0490773096680641,297.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0205383300781,0.483441948890686,0.050000000745058,0.2328016310930252,292.0415954589844,290.6499938964844,287.577392578125,285.2809143066406,293.5921630859375,298.27471923828125,292.1445617675781,1.0,0.1890122443437576,1.0,1.0,0.9891324043273926,1.0,-0.496586412191391,0.2170045375823974,0.2795818746089935,0.0686291307210922,0.0,0.0,0.0,44.754825592041016,48.0,550.594482421875,-0.0,44.76285171508789,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0436096191406,0.4834909439086914,0.050000000745058,0.0466040931642055,297.75323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0436096191406,0.4834909439086914,0.050000000745058,0.0490763522684574,298.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0436096191406,0.4834909439086914,0.050000000745058,0.0362476259469985,297.7119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0436096191406,0.4834909439086914,0.050000000745058,0.0490763522684574,297.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0436096191406,0.4834909439086914,0.050000000745058,0.232797086238861,292.0644226074219,290.1499938964844,287.5867004394531,285.28692626953125,293.5968322753906,298.2757873535156,292.1661682128906,1.0,0.1889526396989822,1.0,1.0,0.9891341328620912,1.0,-0.4965767562389374,0.217000350356102,0.2795764207839966,0.0686274245381355,0.0,0.0,0.0,44.73054504394531,36.0,544.0148315429688,-0.0,44.7411994934082,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.242919921875,0.4847026765346527,0.050000000745058,0.0465816967189312,297.7578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.242919921875,0.4847026765346527,0.050000000745058,0.0490527711808681,298.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.242919921875,0.4847026765346527,0.050000000745058,0.0362302102148532,297.716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.242919921875,0.4847026765346527,0.050000000745058,0.0490527711808681,297.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.242919921875,0.4847026765346527,0.050000000745058,0.2326852232217788,292.2616271972656,290.1499938964844,287.6723937988281,285.3421325683594,293.639892578125,298.2858581542969,292.35302734375,1.0,0.1877617239952087,1.0,1.0,0.9891499876976012,1.0,-0.4963382184505462,0.216898038983345,0.2794401943683624,0.0685842484235763,0.0,0.0,0.0,44.131683349609375,36.0,488.0259704589844,-0.0,44.207481384277344,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4219665527344,0.4872048497200012,0.050000000745058,0.0465359278023242,297.76300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4219665527344,0.4872048497200012,0.050000000745058,0.0490045733749866,298.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4219665527344,0.4872048497200012,0.050000000745058,0.0361946113407611,297.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4219665527344,0.4872048497200012,0.050000000745058,0.0490045733749866,297.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4219665527344,0.4872048497200012,0.050000000745058,0.2324565947055816,292.43878173828125,289.6499938964844,287.7585144042969,285.3973999023437,293.6829528808594,298.29656982421875,292.5211181640625,1.0,0.185482308268547,1.0,1.0,0.9872912764549256,1.0,-0.4958505928516388,0.2167160958051681,0.2791345119476318,0.068521648645401,0.0,0.0,0.0,42.907806396484375,25.0,439.1481323242188,-0.0,43.1182746887207,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6293029785156,0.4920251071453094,0.050000000745058,0.0464506670832634,297.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6293029785156,0.4920251071453094,0.050000000745058,0.0489147901535034,298.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6293029785156,0.4920251071453094,0.050000000745058,0.0361282974481582,297.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6293029785156,0.4920251071453094,0.050000000745058,0.0489147901535034,297.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6293029785156,0.4920251071453094,0.050000000745058,0.2320307046175003,292.6440124511719,289.6499938964844,287.8715209960937,285.4696044921875,293.7395324707031,298.3111877441406,292.7162170410156,1.0,0.1812883764505386,1.0,1.0,0.9848645329475404,1.0,-0.4949421882629394,0.2163655906915664,0.2785765826702118,0.0683926716446876,0.0,0.0,0.0,40.62789916992188,25.0,384.6414794921875,-0.0,41.09475326538086,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7288818359375,0.4953351020812988,0.050000000745058,0.0463951230049133,297.7745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7288818359375,0.4953351020812988,0.050000000745058,0.0488562993705272,298.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7288818359375,0.4953351020812988,0.050000000745058,0.036085095256567,297.7312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7288818359375,0.4953351020812988,0.050000000745058,0.0488562993705272,297.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7288818359375,0.4953351020812988,0.050000000745058,0.2317532449960708,292.7426147460937,289.1499938964844,287.931884765625,285.50799560546875,293.76983642578125,298.3192138671875,292.8101501464844,1.0,0.1785191297531128,1.0,1.0,0.9835739135742188,1.0,-0.4943503737449646,0.2161330431699752,0.2782173156738281,0.06830445677042,0.0,0.0,0.0,39.14262390136719,25.0,359.4826965332031,-0.0,39.78036880493164,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.87322998046875,0.499539852142334,0.1802781522274017,0.0463286824524402,297.7812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.87322998046875,0.499539852142334,0.050000000745058,0.0487863346934318,298.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.87322998046875,0.499539852142334,0.050000000745058,0.036033421754837,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.87322998046875,0.499539852142334,0.050000000745058,0.0487863346934318,297.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.87322998046875,0.499539852142334,0.050000000745058,0.2314213663339615,292.8856201171875,289.1499938964844,288.02752685546875,285.5686340332031,293.8179626464844,298.3320617675781,292.9466552734375,1.0,0.1754189580678939,1.0,1.0,0.9815345406532288,1.0,-0.4936422407627105,0.2158634066581726,0.2777788341045379,0.0682055726647377,0.0,0.0,0.0,37.365943908691406,25.0,324.5723876953125,-0.0,38.21211242675781,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0245056152344,0.7897608876228333,0.1845357418060302,0.149699792265892,297.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9923095703125,0.519882321357727,0.050000000745058,0.048513364046812,298.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9923095703125,0.519882321357727,0.050000000745058,0.0358318053185939,297.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9923095703125,0.519882321357727,0.050000000745058,0.048513364046812,297.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9923095703125,0.519882321357727,0.050000000745058,0.2301265150308609,293.0120544433594,288.6499938964844,288.10650634765625,285.61846923828125,293.8707275390625,298.3258361816406,293.0785522460937,1.0,0.1748659610748291,1.0,1.0,0.979856550693512,1.0,-0.6152206063270569,0.2673616111278534,0.3478589951992035,0.0925717204809188,0.0,0.0,0.0,31.418834686279297,25.0,335.9931640625,-0.0,46.10834503173828,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3332824707031,0.8657799363136292,0.1912651807069778,0.1705932468175888,297.7970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3019104003906,0.5519121289253235,0.050000000745058,0.0482279621064662,298.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3320617675781,0.8356889486312866,0.1712182313203811,0.1189011856913566,297.75506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3019104003906,0.5519121289253235,0.050000000745058,0.0482279621064662,297.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3019104003906,0.5519121289253235,0.050000000745058,0.228772684931755,293.3254089355469,288.1499938964844,288.2821044921875,285.72857666015625,293.8839416503906,298.2276916503906,293.3639831542969,1.0,0.175284281373024,1.0,1.0,0.8822432160377502,1.0,-0.7376822829246521,0.3219118118286133,0.4157704412937164,0.1243525296449661,0.0,0.0,0.0,25.320066452026367,25.0,304.668212890625,-0.0,54.56714630126953,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3332824707031,0.8657799363136292,0.1912651807069778,0.1705932468175888,297.7970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3019104003906,0.5519121289253235,0.050000000745058,0.0482279621064662,298.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3320617675781,0.8356889486312866,0.1712182313203811,0.1189011856913566,297.75506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3019104003906,0.5519121289253235,0.050000000745058,0.0482279621064662,297.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3019104003906,0.5519121289253235,0.050000000745058,0.228772684931755,293.3254089355469,288.1499938964844,288.2821044921875,285.72857666015625,293.8839416503906,298.2276916503906,293.3639831542969,1.0,0.175284281373024,1.0,1.0,0.8822432160377502,1.0,-0.7376822829246521,0.3219118118286133,0.4157704412937164,0.1243525296449661,0.0,0.0,0.0,25.320066452026367,25.0,304.668212890625,-0.0,54.56714630126953,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.49609375,0.8882421851158142,0.2022720724344253,0.1796437948942184,297.80340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.478759765625,0.5572464466094971,0.050000000745058,0.0481905192136764,298.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4953918457031,0.8530495166778564,0.1785148829221725,0.1238406151533126,297.7605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.478759765625,0.5572464466094971,0.050000000745058,0.0481905192136764,297.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.478759765625,0.5572464466094971,0.1504140347242355,0.2285950630903244,293.4917297363281,288.1499938964844,288.4488220214844,285.8321228027344,293.835693359375,298.15496826171875,293.51287841796875,1.0,0.1755082309246063,1.0,1.0,0.7899601459503174,1.0,-0.7541864514350891,0.3357878029346466,0.4183986485004425,0.1351294368505478,0.0,0.0,0.0,24.533855438232425,25.0,204.57508850097656,-0.0,55.833133697509766,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.50262451171875,0.9088309407234192,0.2029933482408523,0.1801597476005554,297.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.486083984375,0.5714738965034485,0.050000000745058,0.0481000654399395,298.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5019836425781,0.871659517288208,0.1790281385183334,0.1240951493382453,297.7610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.486083984375,0.5714738965034485,0.050000000745058,0.0481000654399395,297.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.48638916015625,0.6003497838973999,0.1510001420974731,0.258885383605957,293.4986267089844,287.6499938964844,288.4584655761719,285.8381042480469,293.8271179199219,298.1505432128906,293.5182800292969,1.0,0.1760212481021881,1.0,1.0,0.7846298813819885,1.0,-0.7909457087516785,0.3535120785236358,0.4374336004257202,0.1423277854919433,0.0,0.0,0.0,22.56085777282715,43.0,199.4594268798828,-0.0,58.470741271972656,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5659484863281,0.8880679607391357,0.2136585414409637,0.0977428033947944,297.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5538330078125,0.6892587542533875,0.050000000745058,0.0476534143090248,298.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5659484863281,0.8880679607391357,0.1860355138778686,0.0760221779346466,297.7649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5538330078125,0.6892587542533875,0.050000000745058,0.0476534143090248,297.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5677185058594,0.934132754802704,0.1541590392589569,0.560560941696167,293.569091796875,287.6499938964844,288.5468444824219,285.8925476074219,293.7670288085937,298.0924377441406,293.5825500488281,1.0,0.1840027272701263,1.0,1.0,0.7358232140541077,1.0,-0.9956196546554564,0.4519867897033691,0.5436328649520874,0.2062317281961441,0.0,0.0,0.0,13.576848983764648,43.0,154.44171142578125,-0.0,79.01092529296875,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6044311523437,0.9013217687606812,0.2236091345548629,0.1071928367018699,297.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5989990234375,0.6774288415908813,0.050000000745058,0.0476764440536499,298.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6044311523437,0.9013217687606812,0.1928290873765945,0.0833722054958343,297.7658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5989990234375,0.6774288415908813,0.050000000745058,0.0476764440536499,297.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6046142578125,0.9277219772338868,0.1568675637245178,0.5784663558006287,293.60498046875,287.1499938964844,288.6352844238281,285.9467468261719,293.5523986816406,298.1912841796875,293.6045227050781,1.0,0.1918582469224929,1.0,1.0,0.6246088743209839,1.0,-1.0373042821884155,0.5089517831802368,0.5283524394035339,0.2549893260002136,0.0,0.0,0.0,14.680582046508787,63.0,64.74974060058594,-0.0,89.27068328857422,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4708251953125,0.9058378338813782,0.2346864342689514,0.1105709001421928,297.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.46759033203125,0.9518621563911438,0.1448188871145248,0.132646694779396,298.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4708251953125,0.9058378338813782,0.2006461471319198,0.0859995931386947,297.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5037536621094,0.6734885573387146,0.1392379701137542,0.0476844273507595,297.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4706726074219,0.90823894739151,0.160830482840538,0.5563936829566956,293.4629821777344,287.1499938964844,288.7508544921875,286.0171203613281,292.6055908203125,298.2635192871094,293.4037780761719,1.0,0.2056293189525604,1.0,1.0,0.4794020652770996,1.0,-1.1199750900268557,0.6782717108726501,0.4417033493518829,0.4080654978752136,0.0,0.0,0.0,15.98402976989746,63.0,-344.1723327636719,-0.0,110.27108764648438,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2289428710937,0.9025471210479736,0.240014836192131,0.1081090345978736,297.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2192687988281,0.9668492078781128,0.1452159285545349,0.1370338052511215,298.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2289428710937,0.9025471210479736,0.2044486701488495,0.0840848088264465,297.7527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2377319335937,0.8971062302589417,0.1407539695501327,0.1118584275245666,297.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2289733886719,0.9025471210479736,0.1629487574100494,0.5400270223617554,293.2106628417969,286.6499938964844,288.81231689453125,286.0543212890625,291.81744384765625,298.2583312988281,293.10943603515625,1.0,0.2144919484853744,1.0,1.0,0.4021801054477691,1.0,-1.175853610038757,0.8158619403839111,0.3599916100502014,0.534462571144104,0.0,0.0,0.0,16.615034103393555,83.0,-716.6101684570312,-0.0,125.82805633544922,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8634338378906,0.9177154302597046,0.2519179284572601,0.1193433925509452,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.854248046875,0.952113151550293,0.1458712816238403,0.1383512914180755,298.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8634338378906,0.9177154302597046,0.2127077728509903,0.092822641134262,297.6694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.857666015625,0.9384318590164183,0.1399526596069336,0.1331188827753067,297.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8568725585937,0.947492241859436,0.166731595993042,0.6476796269416809,291.8301086425781,286.1499938964844,288.9892272949219,286.1605834960937,289.82794189453125,298.1577453613281,291.6915588378906,1.0,0.2451767772436142,1.0,1.0,0.1797513663768768,1.0,-1.3566830158233645,1.2398160696029663,0.1168668642640113,0.9216477274894714,0.0,0.0,0.0,20.166240692138672,103.0,-1665.306640625,-0.0,188.94679260253903,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8634338378906,0.9177154302597046,0.2519179284572601,0.1193433925509452,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.854248046875,0.952113151550293,0.1458712816238403,0.1383512914180755,298.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8634338378906,0.9177154302597046,0.2127077728509903,0.092822641134262,297.6694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.857666015625,0.9384318590164183,0.1399526596069336,0.1331188827753067,297.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8568725585937,0.947492241859436,0.166731595993042,0.6476796269416809,291.8301086425781,286.1499938964844,288.9892272949219,286.1605834960937,289.82794189453125,298.1577453613281,291.6915588378906,1.0,0.2451767772436142,1.0,1.0,0.1797513663768768,1.0,-1.3566830158233645,1.2398160696029663,0.1168668642640113,0.9216477274894714,0.0,0.0,0.0,20.166240692138672,103.0,-1665.306640625,-0.0,188.94679260253903,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6755676269531,0.9639458656311036,0.2574219107627868,0.1616892665624618,297.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6849365234375,0.8918400406837463,0.1447783857583999,0.1378494799137115,297.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6755676269531,0.9639458656311036,0.2154815047979354,0.1257583200931549,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6875915527344,0.8773830533027649,0.1377287954092025,0.1314088255167007,297.7127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6781921386719,0.93588125705719,0.1647571921348571,0.7451184988021851,290.66436767578125,286.1462097167969,289.16583251953125,286.2652893066406,289.3430480957031,298.0746154785156,290.58953857421875,1.0,0.2826747298240661,1.0,1.0,0.1078508198261261,1.0,-1.5638991594314575,1.5352864265441897,0.02861282043159,1.173940658569336,0.0,0.0,0.0,26.83089256286621,123.0,-1469.653076171875,-0.0,289.2238464355469,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6755676269531,0.9639458656311036,0.2574219107627868,0.1616892665624618,297.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6849365234375,0.8918400406837463,0.1447783857583999,0.1378494799137115,297.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6755676269531,0.9639458656311036,0.2154815047979354,0.1257583200931549,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6875915527344,0.8773830533027649,0.1377287954092025,0.1314088255167007,297.7127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6781921386719,0.93588125705719,0.1647571921348571,0.7451184988021851,290.66436767578125,286.1462097167969,289.16583251953125,286.2652893066406,289.3430480957031,298.0746154785156,290.58953857421875,1.0,0.2826747298240661,1.0,1.0,0.1078508198261261,1.0,-1.5638991594314575,1.5352864265441897,0.02861282043159,1.173940658569336,0.0,0.0,0.0,26.83089256286621,123.0,-1469.653076171875,-0.0,289.2238464355469,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0999755859375,0.9414845705032348,0.2517996430397033,0.2293725460767746,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1129455566406,0.776293933391571,0.1431021690368652,0.1370116025209427,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.103271484375,0.8819522857666016,0.210988387465477,0.1492034941911697,297.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1146545410156,0.7627819180488586,0.1355544030666351,0.130026638507843,297.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1092224121094,0.8101657629013062,0.1621143519878387,0.7365661859512329,290.10028076171875,286.1150817871094,289.29547119140625,286.3412475585937,289.2957458496094,297.9419860839844,290.0653076171875,1.0,0.3108048439025879,1.0,1.0,0.0549022778868675,1.0,-1.6502890586853027,1.6493505239486694,0.0009385700686834,1.2731894254684448,0.0,0.0,0.0,41.59122085571289,123.0,-1102.157470703125,-0.0,375.1106262207031,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9916381835937,0.8875086903572083,0.2496215999126434,0.2273370623588562,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0008239746094,0.7383807897567749,0.1424067765474319,0.1366994380950927,297.8132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9939270019531,0.8376590609550476,0.2097721397876739,0.1483751684427261,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0020446777344,0.7262597680091858,0.1347246170043945,0.1295663267374038,297.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.998291015625,0.7684217691421509,0.1611383706331253,0.7336788773536682,289.9919738769531,286.1039733886719,289.341796875,286.3681945800781,289.3369445800781,297.89276123046875,289.96685791015625,1.0,0.319782555103302,1.0,1.0,0.0359502732753753,1.0,-1.6511077880859375,1.650944471359253,0.000163243006682,1.2731401920318604,0.0,0.0,0.0,49.68230438232422,111.0,-926.8706665039062,-0.0,396.336181640625,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8604431152344,0.835278332233429,0.2477271109819412,0.2248738557100296,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8656921386719,0.6964626312255859,0.1412066668272018,0.1360010653734207,297.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8617553710937,0.7898492813110352,0.208333745598793,0.1473403722047805,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.86639404296875,0.6827852725982666,0.1332978159189224,0.1286339461803436,297.5605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8642578125,0.7253349423408508,0.1594867259263992,0.7280997633934021,289.8606262207031,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.8277893066406,289.84588623046875,1.0,0.3307482302188873,1.0,1.0,0.0,1.0,-1.6382482051849363,1.6382452249526978,2.9219588668638607e-06,1.263101577758789,0.0,0.0,0.0,62.30077362060547,111.0,-639.279052734375,-0.0,424.4813537597656,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7848205566406,0.8104115724563599,0.2477738857269287,0.2244165688753128,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7877502441406,0.6724274754524231,0.140282928943634,0.1353518366813659,297.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7855529785156,0.7643245458602905,0.2077942341566085,0.1469197571277618,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7881774902344,0.6591076254844666,0.1321574598550796,0.127775564789772,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7869567871094,0.7014608383178711,0.158196672797203,0.7231884002685547,289.784912109375,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.7873229980469,289.7768859863281,1.0,0.3385660350322723,1.0,1.0,0.0,1.0,-1.6294827461242676,1.6294806003570557,2.1679334167856723e-06,1.2561182975769043,0.0,0.0,0.0,71.21190643310547,99.0,-419.9934997558594,-0.0,444.262451171875,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7413024902344,0.7901530861854553,0.2509852945804596,0.2268077731132507,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7411804199219,0.6517578363418579,0.1393280029296875,0.1345511972904205,297.6486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.74127197265625,0.744246244430542,0.2085195928812027,0.1473127752542495,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7411499023437,0.6388813853263855,0.1307646781206131,0.12656269967556,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7411804199219,0.6784279942512512,0.1567074358463287,0.7167065143585205,289.7413024902344,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7450866699219,289.74224853515625,1.0,0.3470100164413452,1.0,1.0,0.0,1.0,-1.6226186752319336,1.6226165294647217,2.1505163658730453e-06,1.250605821609497,0.0,0.0,0.0,80.87843322753906,87.0,-130.69432067871094,-0.0,467.0229187011719,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7413024902344,0.7901530861854553,0.2509852945804596,0.2268077731132507,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7411804199219,0.6517578363418579,0.1393280029296875,0.1345511972904205,297.6486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.74127197265625,0.744246244430542,0.2085195928812027,0.1473127752542495,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7411499023437,0.6388813853263855,0.1307646781206131,0.12656269967556,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7411804199219,0.6784279942512512,0.1567074358463287,0.7167065143585205,289.7413024902344,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7450866699219,289.74224853515625,1.0,0.3470100164413452,1.0,1.0,0.0,1.0,-1.6226186752319336,1.6226165294647217,2.1505163658730453e-06,1.250605821609497,0.0,0.0,0.0,80.87843322753906,87.0,-130.69432067871094,-0.0,467.0229187011719,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7906188964844,0.7918726205825806,0.256385862827301,0.231302872300148,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.78857421875,0.6487617492675781,0.1394260674715042,0.1344718486070633,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7900695800781,0.7433466911315918,0.210794985294342,0.1487114429473877,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.78826904296875,0.6353958249092102,0.1304151266813278,0.1260621696710586,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7890625,0.6745498180389404,0.1564720124006271,0.7146276235580444,289.7904663085937,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7282409667969,289.79669189453125,1.0,0.3488735258579254,1.0,1.0,0.0,1.0,-1.6264973878860474,1.626495122909546,2.1602172637358308e-06,1.2536100149154663,0.0,0.0,0.0,82.64835357666016,75.0,32.851314544677734,-0.0,474.2116088867188,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7906188964844,0.7918726205825806,0.256385862827301,0.231302872300148,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.78857421875,0.6487617492675781,0.1394260674715042,0.1344718486070633,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7900695800781,0.7433466911315918,0.210794985294342,0.1487114429473877,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.78826904296875,0.6353958249092102,0.1304151266813278,0.1260621696710586,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7890625,0.6745498180389404,0.1564720124006271,0.7146276235580444,289.7904663085937,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7282409667969,289.79669189453125,1.0,0.3488735258579254,1.0,1.0,0.0,1.0,-1.6264973878860474,1.626495122909546,2.1602172637358308e-06,1.2536100149154663,0.0,0.0,0.0,82.64835357666016,75.0,32.851314544677734,-0.0,474.2116088867188,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8935852050781,0.8062880635261536,0.2629998624324798,0.2368474751710891,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.890380859375,0.6559489965438843,0.1403407007455825,0.1350112706422805,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8927307128906,0.7534508109092712,0.214042067527771,0.1507166177034378,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.889892578125,0.641460120677948,0.1308760195970535,0.1261741369962692,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.89111328125,0.6820566654205322,0.1572183519601822,0.7162458300590515,289.8932800292969,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7098999023437,289.9024658203125,1.0,0.3466389179229736,1.0,1.0,0.0,1.0,-1.6382826566696167,1.6382805109024048,2.190025497839088e-06,1.262876272201538,0.0,0.0,0.0,79.25870513916016,63.0,124.7275848388672,-0.0,471.7964477539063,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8935852050781,0.8062880635261536,0.2629998624324798,0.2368474751710891,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.890380859375,0.6559489965438843,0.1403407007455825,0.1350112706422805,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8927307128906,0.7534508109092712,0.214042067527771,0.1507166177034378,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.889892578125,0.641460120677948,0.1308760195970535,0.1261741369962692,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.89111328125,0.6820566654205322,0.1572183519601822,0.7162458300590515,289.8932800292969,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7098999023437,289.9024658203125,1.0,0.3466389179229736,1.0,1.0,0.0,1.0,-1.6382826566696167,1.6382805109024048,2.190025497839088e-06,1.262876272201538,0.0,0.0,0.0,79.25870513916016,63.0,124.7275848388672,-0.0,471.7964477539063,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9826965332031,0.8211010694503784,0.2680121064186096,0.2410453706979751,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97900390625,0.6658593416213989,0.1413296014070511,0.1356701999902725,297.5721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9817199707031,0.7657961845397949,0.2166562378406524,0.1523317694664001,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9784240722656,0.6502543091773987,0.1315503120422363,0.1265368461608886,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9798278808594,0.6925283074378967,0.1581616103649139,0.7190861105918884,289.9823303222656,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.70318603515625,289.99267578125,1.0,0.3435711562633514,1.0,1.0,0.0,1.0,-1.6498963832855225,1.6498942375183103,2.219671614511753e-06,1.2720247507095337,0.0,0.0,0.0,74.94949340820312,63.0,162.66854858398438,-0.0,466.637939453125,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0269470214844,0.8290473222732544,0.2704141139984131,0.2430563867092132,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0230712890625,0.6717909574508667,0.1418628096580505,0.1360381841659546,297.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0259094238281,0.7729822993278503,0.2179366499185562,0.1531234979629516,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0224609375,0.6556071043014526,0.131938099861145,0.126767948269844,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02392578125,0.6987058520317078,0.1586858034133911,0.7207647562026978,290.0265197753906,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.70135498046875,290.0372619628906,1.0,0.3418628573417663,1.0,1.0,0.0,1.0,-1.6559953689575195,1.655993103981018,2.2353424355969764e-06,1.276830792427063,0.0,0.0,0.0,72.58088684082031,51.0,175.43264770507812,-0.0,463.5933227539063,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
