time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206700,297.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.100341796875,0.8436852693557739,0.2743443250656128,0.246345967054367,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0962829589844,0.6831273436546326,0.1427972465753555,0.1366961598396301,297.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0992736816406,0.786512553691864,0.2200577855110168,0.1544359773397445,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0956420898437,0.666011393070221,0.1326399445533752,0.1272070705890655,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09716796875,0.7102725505828857,0.159616619348526,0.723837673664093,290.0998840332031,285.87725830078125,290.2864685058594,286.8922119140625,290.2808532714844,297.6997375488281,290.1110534667969,1.0,0.3388441801071167,1.0,1.0,0.0,1.0,-1.666526198387146,1.6665239334106443,2.262563839394716e-06,1.2851296663284302,0.0,0.0,0.0,68.41992950439453,51.0,191.206771850586,-0.0,458.0680847167969,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1766357421875,0.8615480065345764,0.278395265340805,0.2497366368770599,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1723937988281,0.6969802975654602,0.143824353814125,0.1374330967664718,297.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.17547607421875,0.8028191328048706,0.2222683578729629,0.1558050960302353,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1717224121094,0.6790371537208557,0.1334326416254043,0.1277234405279159,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1733093261719,0.7232140302658081,0.1606495529413223,0.7273370027542114,290.1761169433594,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,297.69940185546875,290.18756103515625,1.0,0.3355238437652588,1.0,1.0,0.0,1.0,-1.6779462099075315,1.6779438257217407,2.292315457452787e-06,1.29412841796875,0.0,0.0,0.0,63.862770080566406,39.0,202.6165466308593,-0.0,451.8508911132813,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3344116210937,0.9107295274734496,0.2868006527423858,0.2567727267742157,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3300170898437,0.731513500213623,0.1461041122674942,0.1391016542911529,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33319091796875,0.8428223729133606,0.2269009053707122,0.1586778461933136,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32928466796875,0.7143130302429199,0.135237768292427,0.1289456337690353,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309326171875,0.7569730877876282,0.1629570722579956,0.7353511452674866,290.3338317871094,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7017517089844,290.3454895019531,1.0,0.3282292783260345,1.0,1.0,0.0,1.0,-1.702934503555298,1.7029322385787964,2.3582517769682454e-06,1.313812017440796,0.0,0.0,0.0,53.870113372802734,27.0,216.30007934570312,-0.0,437.8292846679688,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3344116210937,0.9107295274734496,0.2868006527423858,0.2567727267742157,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3300170898437,0.731513500213623,0.1461041122674942,0.1391016542911529,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33319091796875,0.8428223729133606,0.2269009053707122,0.1586778461933136,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32928466796875,0.7143130302429199,0.135237768292427,0.1289456337690353,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309326171875,0.7569730877876282,0.1629570722579956,0.7353511452674866,290.3338317871094,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7017517089844,290.3454895019531,1.0,0.3282292783260345,1.0,1.0,0.0,1.0,-1.702934503555298,1.7029322385787964,2.3582517769682454e-06,1.313812017440796,0.0,0.0,0.0,53.870113372802734,27.0,216.30007934570312,-0.0,437.8292846679688,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4954528808594,0.9879314303398132,0.295540452003479,0.2640913426876068,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4909973144531,0.7849751710891724,0.148619070649147,0.1409753859043121,297.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.49420166015625,0.9080355763435364,0.2317467331886291,0.1616867035627365,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.490234375,0.7644793391227722,0.1372700482606887,0.130365565419197,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4919128417969,0.8140309453010559,0.1655074059963226,0.7443894743919373,290.49481201171875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7068786621094,290.50640869140625,1.0,0.3203703463077545,1.0,1.0,0.0,1.0,-1.7301398515701294,1.7301373481750488,2.4313364974659635e-06,1.3352270126342771,0.0,0.0,0.0,43.05658721923828,25.0,222.18931579589844,-0.0,422.20361328125,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4954528808594,0.9879314303398132,0.295540452003479,0.2640913426876068,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4909973144531,0.7849751710891724,0.148619070649147,0.1409753859043121,297.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.49420166015625,0.9080355763435364,0.2317467331886291,0.1616867035627365,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.490234375,0.7644793391227722,0.1372700482606887,0.130365565419197,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4919128417969,0.8140309453010559,0.1655074059963226,0.7443894743919373,290.49481201171875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7068786621094,290.50640869140625,1.0,0.3203703463077545,1.0,1.0,0.0,1.0,-1.7301398515701294,1.7301373481750488,2.4313364974659635e-06,1.3352270126342771,0.0,0.0,0.0,43.05658721923828,25.0,222.18931579589844,-0.0,422.20361328125,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.81109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65557861328125,0.9986696243286132,0.3066059947013855,0.2421935945749282,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517333984375,0.8237419724464417,0.1512481272220611,0.1432364135980606,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6548767089844,0.9605268836021424,0.2366882413625717,0.1649675071239471,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6510009765625,0.8025028705596924,0.1394082754850387,0.1321652680635452,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6526184082031,0.8516479134559631,0.1681942790746688,0.7553136944770813,290.65533447265625,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7255249023437,290.66656494140625,1.0,0.3143429458141327,1.0,1.0,0.0,1.0,-1.725830078125,1.725827693939209,2.420028977212496e-06,1.3321223258972168,0.0,0.0,0.0,37.8003044128418,43.0,222.1453857421875,-0.0,404.2291259765625,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.81109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65557861328125,0.9986696243286132,0.3066059947013855,0.2421935945749282,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517333984375,0.8237419724464417,0.1512481272220611,0.1432364135980606,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6548767089844,0.9605268836021424,0.2366882413625717,0.1649675071239471,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6510009765625,0.8025028705596924,0.1394082754850387,0.1321652680635452,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6526184082031,0.8516479134559631,0.1681942790746688,0.7553136944770813,290.65533447265625,285.74127197265625,290.85302734375,287.1772766113281,290.8479309082031,297.7255249023437,290.66656494140625,1.0,0.3143429458141327,1.0,1.0,0.0,1.0,-1.725830078125,1.725827693939209,2.420028977212496e-06,1.3321223258972168,0.0,0.0,0.0,37.8003044128418,43.0,222.1453857421875,-0.0,404.2291259765625,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.81268310546875,0.9978302121162416,0.320179283618927,0.2363486737012863,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80914306640625,0.8336971998214722,0.1540368199348449,0.1457988023757934,297.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8122253417969,0.9739505052566528,0.2417696118354797,0.1684576421976089,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80841064453125,0.8124033808708191,0.1416914910078048,0.134254589676857,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099975585937,0.8622008562088013,0.1711379438638687,0.7680560946464539,290.8126220703125,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7626647949219,290.8238525390625,1.0,0.3172131478786468,1.0,1.0,0.0,1.0,-1.743832230567932,1.7438298463821411,2.468583488735021e-06,1.3459619283676147,0.0,0.0,0.0,37.4664306640625,61.0,220.1994781494141,-0.0,413.687744140625,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.81268310546875,0.9978302121162416,0.320179283618927,0.2363486737012863,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80914306640625,0.8336971998214722,0.1540368199348449,0.1457988023757934,297.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8122253417969,0.9739505052566528,0.2417696118354797,0.1684576421976089,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80841064453125,0.8124033808708191,0.1416914910078048,0.134254589676857,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099975585937,0.8622008562088013,0.1711379438638687,0.7680560946464539,290.8126220703125,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7626647949219,290.8238525390625,1.0,0.3172131478786468,1.0,1.0,0.0,1.0,-1.743832230567932,1.7438298463821411,2.468583488735021e-06,1.3459619283676147,0.0,0.0,0.0,37.4664306640625,61.0,220.1994781494141,-0.0,413.687744140625,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8914794921875,0.9986612796783448,0.32623952627182,0.2421247661113739,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8879089355469,0.8307889103889465,0.1554880440235138,0.1471806019544601,297.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909606933594,0.9708638191223145,0.2443580031394958,0.1702703833580017,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8871765136719,0.8091624975204468,0.1428838521242141,0.1353939175605774,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.88873291015625,0.858890175819397,0.1726738959550857,0.7749954462051392,290.891357421875,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.77545166015625,290.9024963378906,1.0,0.3214452862739563,1.0,1.0,0.0,1.0,-1.764294981956482,1.7642924785614014,2.524832780181896e-06,1.3619587421417236,0.0,0.0,0.0,38.62971496582031,61.0,219.44985961914065,-0.0,429.2713623046875,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701538085937,0.9990000128746032,0.3315805792808532,0.2525199949741363,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.96649169921875,0.8235273957252502,0.1569687873125076,0.1486199349164962,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9695129394531,0.9620969891548156,0.2469696402549743,0.1721211075782776,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657592773437,0.8011791110038757,0.1441030949354171,0.1365876644849777,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9673156738281,0.8508782982826233,0.1742222011089325,0.782166063785553,290.9699401855469,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7825012207031,290.9809265136719,1.0,0.3272948265075683,1.0,1.0,0.0,1.0,-1.7907631397247314,1.790760517120361,2.5987671961047454e-06,1.3826777935028076,0.0,0.0,0.0,40.61154174804688,79.0,218.5974273681641,-0.0,451.3795471191406,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.9990000128746032,0.3388125598430633,0.2772485613822937,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.8037046790122986,0.1594513654708862,0.1510992646217346,297.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.9363057613372804,0.2512996792793274,0.1752386391162872,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.7803880572319031,0.1461536437273025,0.138659730553627,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.8305791020393372,0.1767520606517791,0.7942503690719604,291.0985107421875,285.6385803222656,291.2808837890625,287.3724670410156,291.27642822265625,297.7818298339844,291.1091613769531,1.0,0.3398913145065307,1.0,1.0,0.0,1.0,-1.844162940979004,1.844160199165344,2.751836063907831e-06,1.4244792461395264,0.0,0.0,0.0,45.66503143310547,79.0,216.68931579589844,-0.0,501.1582336425781,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.9990000128746032,0.3401311337947845,0.2836413383483886,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.7984424233436584,0.1599909663200378,0.1516482234001159,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.9294553399086,0.2522344291210174,0.1759191900491714,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.7752382755279541,0.1466004848480224,0.1391210407018661,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.8255630135536194,0.1772895753383636,0.796872615814209,291.1260070800781,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.7798767089844,291.13653564453125,1.0,0.3430221676826477,1.0,1.0,0.0,1.0,-1.8570199012756348,1.857017040252685,2.789457312246668e-06,1.4345371723175049,0.0,0.0,0.0,47.031063079833984,82.0,216.1758575439453,-0.0,514.0195922851562,1.0,283.3495483398437,284.5425720214844,288.8931579589844,289.778076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274856290570111e-20,5.137428145285056e-21,5.137428145285056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0625305175781,0.9855033755302428,0.3361949026584625,0.307019293308258,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1960144042969,0.7652872204780579,0.1592003852128982,0.1533945798873901,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1009826660156,0.8882369995117188,0.2507861852645874,0.1779465228319168,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2220458984375,0.7437915205955505,0.1455705016851425,0.1404840946197509,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1698913574219,0.79168701171875,0.1759180873632431,0.804085910320282,287.0853576660156,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6728210449219,286.8269958496094,1.0,0.3563261032104492,1.0,1.0,0.0,1.0,-1.8989070653915403,1.898904085159301,2.916555104093277e-06,1.4690431356430054,0.9686744809150696,0.9686744809150696,0.0,55.55086135864258,85.0,11025.78125,-0.0,570.5367431640625,1.0,283.29266357421875,287.0423583984375,290.3733825683594,291.1552124023437,293.1499938964844,293.1499938964844,283.1499938964844,2443.783203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0400005392730236,1.0,0.0,0.0,1.0228694677352903,1.0228723287582395,7.454006833995663e-08,4.260127067565918,4.260117053985596,9.835310265771112e-06,0.0,0.0,-0.0,3996.422607421875,0.0,33.1396598815918,1894.6390380859373,0.0,0.0,0.2192144691944122,1.0,0.0,3.0,1.0,0.0
12207600,297.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0625305175781,0.9855033755302428,0.3361949026584625,0.307019293308258,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1960144042969,0.7652872204780579,0.1592003852128982,0.1533945798873901,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1009826660156,0.8882369995117188,0.2507861852645874,0.1779465228319168,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2220458984375,0.7437915205955505,0.1455705016851425,0.1404840946197509,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1698913574219,0.79168701171875,0.1759180873632431,0.804085910320282,287.0853576660156,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6728210449219,286.8269958496094,1.0,0.3563261032104492,1.0,1.0,0.0,1.0,-1.8989070653915403,1.898904085159301,2.916555104093277e-06,1.4690431356430054,0.9686744809150696,0.9686744809150696,0.0,55.55086135864258,85.0,11025.78125,-0.0,570.5367431640625,1.0,283.29266357421875,287.0423583984375,290.3733825683594,291.1552124023437,293.1499938964844,293.1499938964844,283.1499938964844,2443.783203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0400005392730236,1.0,0.0,0.0,1.0228694677352903,1.0228723287582395,7.454006833995663e-08,4.260127067565918,4.260117053985596,9.835310265771112e-06,0.0,0.0,-0.0,3996.422607421875,0.0,33.1396598815918,1894.6390380859373,0.0,0.0,0.2192144691944122,1.0,0.0,3.0,1.0,0.0
12207660,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53717041015625,0.8804525136947632,0.3168800771236419,0.2896665930747986,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.6911438703536987,0.1496679782867431,0.1459434628486633,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419311523437,0.801753044128418,0.236026719212532,0.1687534302473068,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560913085937,0.6689808964729309,0.1360742300748825,0.1331237703561782,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5502624511719,0.7138950228691101,0.1639748662710189,0.7593289017677307,285.5400390625,285.5643310546875,291.59033203125,287.49957275390625,291.58599853515625,297.412109375,285.5045471191406,1.0,0.3612312078475952,1.0,1.0,0.0,1.0,-1.796631932258606,1.7966293096542358,2.6169830107392045e-06,1.388519525527954,0.954691469669342,0.954691469669342,0.0,74.64531707763672,73.0,12024.90625,-0.0,559.0916137695312,1.0,283.187744140625,285.0774230957031,291.7556457519531,292.510498046875,293.1499938964844,293.1499938964844,283.1499938964844,6155.41015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3198206424713135,1.0,0.0,0.0,1.5981751680374146,1.5981796979904177,1.7043844025010912e-07,4.265919208526611,4.265909671783447,9.785971087694634e-06,0.0,0.0,-0.0,4175.6181640625,0.0,126.25613403320312,1895.4364013671875,0.0,147.7122344970703,0.3352253139019012,1.0,0.0,3.0,1.0,0.0
12207720,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53717041015625,0.8804525136947632,0.3168800771236419,0.2896665930747986,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.6911438703536987,0.1496679782867431,0.1459434628486633,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419311523437,0.801753044128418,0.236026719212532,0.1687534302473068,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560913085937,0.6689808964729309,0.1360742300748825,0.1331237703561782,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5502624511719,0.7138950228691101,0.1639748662710189,0.7593289017677307,285.5400390625,285.5643310546875,291.59033203125,287.49957275390625,291.58599853515625,297.412109375,285.5045471191406,1.0,0.3612312078475952,1.0,1.0,0.0,1.0,-1.796631932258606,1.7966293096542358,2.6169830107392045e-06,1.388519525527954,0.954691469669342,0.954691469669342,0.0,74.64531707763672,73.0,12024.90625,-0.0,559.0916137695312,1.0,283.187744140625,285.0774230957031,291.7556457519531,292.510498046875,293.1499938964844,293.1499938964844,283.1499938964844,6155.41015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3198206424713135,1.0,0.0,0.0,1.5981751680374146,1.5981796979904177,1.7043844025010912e-07,4.265919208526611,4.265909671783447,9.785971087694634e-06,0.0,0.0,-0.0,4175.6181640625,0.0,126.25613403320312,1895.4364013671875,0.0,147.7122344970703,0.3352253139019012,1.0,0.0,3.0,1.0,0.0
12207780,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.8506394028663635,0.3097651302814483,0.2814108431339264,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1926574707031,0.661953866481781,0.1429098546504974,0.1391549408435821,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.7704315185546875,0.2271724790334701,0.1618129462003708,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940612792969,0.6406518220901489,0.1290593892335891,0.1261258125305175,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.6812731623649597,0.1549432277679443,0.7164695858955383,285.1869812011719,285.5794677734375,291.7289428710937,287.55230712890625,291.7244567871094,297.28826904296875,285.17071533203125,1.0,0.3567093908786773,1.0,1.0,0.0,1.0,-1.710346221923828,1.710343837738037,2.378882072662236e-06,1.3203340768814087,0.9469977021217346,0.9469977021217346,0.0,81.22813415527344,61.0,12544.3095703125,-0.0,521.8445434570312,1.0,283.1559753417969,284.64892578125,291.4648742675781,292.5321044921875,293.1499938964844,293.1499938964844,283.1499938964844,10250.0205078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131940245628357,1.0,0.0,0.0,2.049534559249878,2.04954195022583,2.8028762244503014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.890625,0.0,266.81591796875,1895.4371337890625,0.0,549.0975952148438,0.4258975982666015,1.0,0.0,3.0,1.0,0.0
12207840,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.8506394028663635,0.3097651302814483,0.2814108431339264,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1926574707031,0.661953866481781,0.1429098546504974,0.1391549408435821,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.7704315185546875,0.2271724790334701,0.1618129462003708,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940612792969,0.6406518220901489,0.1290593892335891,0.1261258125305175,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.6812731623649597,0.1549432277679443,0.7164695858955383,285.1869812011719,285.5794677734375,291.7289428710937,287.55230712890625,291.7244567871094,297.28826904296875,285.17071533203125,1.0,0.3567093908786773,1.0,1.0,0.0,1.0,-1.710346221923828,1.710343837738037,2.378882072662236e-06,1.3203340768814087,0.9469977021217346,0.9469977021217346,0.0,81.22813415527344,61.0,12544.3095703125,-0.0,521.8445434570312,1.0,283.1559753417969,284.64892578125,291.4648742675781,292.5321044921875,293.1499938964844,293.1499938964844,283.1499938964844,10250.0205078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131940245628357,1.0,0.0,0.0,2.049534559249878,2.04954195022583,2.8028762244503014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.890625,0.0,266.81591796875,1895.4371337890625,0.0,549.0975952148438,0.4258975982666015,1.0,0.0,3.0,1.0,0.0
12207900,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.8482835292816162,0.308370977640152,0.2796564996242523,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.6572474241256714,0.1405006051063537,0.1366060525178909,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.7661531567573547,0.2243402898311615,0.1595223993062973,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.6358190774917603,0.1265181452035904,0.123451292514801,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.675071656703949,0.1516010016202926,0.699882984161377,285.08624267578125,285.5616149902344,291.797607421875,287.5775146484375,291.7930603027344,297.2540283203125,285.0740051269531,1.0,0.352608323097229,1.0,1.0,0.0,1.0,-1.679294466972351,1.6792922019958496,2.296516186106601e-06,1.295743465423584,0.942983865737915,0.942983865737915,0.0,80.85176849365234,61.0,12687.06640625,-0.0,501.1998901367188,1.0,283.15203857421875,284.5260925292969,291.1825866699219,292.2773742675781,293.1499938964844,293.1499938964844,283.1499938964844,12338.2568359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55832439661026,1.0,0.0,0.0,2.239349842071533,2.23935866355896,3.346086998590181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.8232421875,0.0,348.49322509765625,1895.4371337890625,0.0,722.1806640625,0.4612783789634704,1.0,0.0,3.0,1.0,0.0
12207960,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8504563570022583,0.3077340722084045,0.278700977563858,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6563172936439514,0.1385661214590072,0.1344982832670211,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.766200840473175,0.2221892923116684,0.1577473282814026,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6344411373138428,0.1244512125849723,0.121218018233776,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.6730055809020996,0.1488582491874694,0.685981810092926,285.0179138183594,285.5895690917969,291.8658447265625,287.6018981933594,291.8612670898437,297.2305603027344,285.0095520019531,1.0,0.3477098047733307,1.0,1.0,0.0,1.0,-1.6541073322296145,1.6541050672531128,2.231005964858923e-06,1.275780439376831,0.9383476376533508,0.9383476376533508,0.0,78.93476867675781,49.0,12790.9736328125,-0.0,480.3540649414063,1.0,283.150634765625,284.44635009765625,290.9301452636719,292.00848388671875,293.1499938964844,293.1499938964844,283.1499938964844,14073.1357421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.576839804649353,1.0,0.0,0.0,2.382582902908325,2.3825929164886475,3.787820901379746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.206787109375,0.0,420.2506408691406,1895.4371337890625,0.0,807.8894653320312,0.4928460419178009,1.0,0.0,3.0,1.0,0.0
12208020,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.858839750289917,0.3076479434967041,0.2782031297683716,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.6596006751060486,0.1365261822938919,0.1321962773799896,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7714295387268066,0.2200377732515335,0.1559226661920547,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.6367101669311523,0.1222308203577995,0.1187452599406242,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6751963496208191,0.1458845287561416,0.6705790162086487,284.95001220703125,285.5639343261719,291.9574279785156,287.6336364746094,291.9527893066406,297.2101745605469,284.944091796875,1.0,0.3401866555213928,1.0,1.0,0.0,1.0,-1.6270869970321655,1.6270848512649536,2.162023065466201e-06,1.2543474435806274,0.9324215054512024,0.9324215054512024,0.0,74.65090942382812,49.0,12925.927734375,-0.0,452.4054870605469,1.0,283.1501159667969,284.3656921386719,290.6943359375,291.728271484375,293.1499938964844,293.1499938964844,283.1499938964844,16435.728515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5749013423919678,1.0,0.0,0.0,2.55884051322937,2.558852195739746,4.368977215563065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.88818359375,0.0,521.6548461914062,1895.4371337890625,0.0,798.4761352539062,0.5255289077758789,1.0,0.0,3.0,1.0,0.0
12208080,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8647855520248413,0.3078243732452392,0.2781791985034942,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.6627597212791443,0.1357301324605941,0.1312677264213562,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.7757197022438049,0.2192286103963852,0.155215710401535,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.63922518491745,0.121347963809967,0.1177345365285873,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.6779553890228271,0.1446912884712219,0.6642836332321167,284.92779541015625,285.5946960449219,292.0010070800781,287.6483459472656,291.9963684082031,297.20361328125,284.9231262207031,1.0,0.3363083302974701,1.0,1.0,0.0,1.0,-1.6163206100463867,1.6163184642791748,2.1349096641642973e-06,1.2458022832870483,0.9290396571159364,0.9290396571159364,0.0,72.1123275756836,37.0,12966.0703125,-0.0,439.2050476074219,1.0,283.1500549316406,284.33935546875,290.6254577636719,291.63677978515625,293.1499938964844,293.1499938964844,283.1499938964844,17324.904296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5676319003105164,1.0,0.0,0.0,2.619795560836792,2.619807720184326,4.579606240895373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.1171875,0.0,560.3494873046875,1895.4371337890625,0.0,764.1041870117188,0.5407190918922424,1.0,0.0,3.0,1.0,0.0
12208140,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8779205083847046,0.3083648383617401,0.2783700227737427,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6705233454704285,0.1345672011375427,0.12987120449543,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7856863737106323,0.2180740684270858,0.1541793942451477,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6456483006477356,0.1200351864099502,0.1161958277225494,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6851263046264648,0.1428992003202438,0.6546900868415833,284.8950500488281,285.5722045898437,292.0759582519531,287.6730041503906,292.0712890625,297.19580078125,284.8913879394531,1.0,0.3292907476425171,1.0,1.0,0.0,1.0,-1.6002604961395264,1.6002583503723145,2.0948596102243755e-06,1.233049750328064,0.9238801598548888,0.9238801598548888,0.0,67.20889282226562,37.0,13049.19921875,-0.0,416.7649536132813,1.0,283.1500244140625,284.2978515625,290.5644836425781,291.5436096191406,293.1499938964844,293.1499938964844,283.1499938964844,19013.662109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5510821342468262,1.0,0.0,0.0,2.728729486465454,2.728742837905884,4.968374582858814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.16943359375,0.0,634.4159545898438,1895.4371337890625,0.0,691.1229248046875,0.5600188374519348,1.0,0.0,3.0,1.0,0.0
12208200,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8908420205116272,0.3089503347873688,0.2786730825901031,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6787083148956299,0.1338054537773132,0.1289227455854416,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7957795262336731,0.2173330038785934,0.1534896939992904,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.6526293158531189,0.1191564202308654,0.1151361465454101,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6928646564483643,0.1416823267936706,0.6480640769004822,284.87799072265625,285.594970703125,292.13446044921875,287.69171142578125,292.1297912597656,297.1920166015625,284.8755187988281,1.0,0.3235514760017395,1.0,1.0,0.0,1.0,-1.589428424835205,1.5894262790679932,2.0681134174083127e-06,1.2244443893432615,0.9193748235702516,0.9193748235702516,0.0,63.02312088012695,25.0,13089.548828125,-0.0,399.484619140625,1.0,283.1499938964844,284.2763671875,290.5563659667969,291.515869140625,293.1499938964844,293.1499938964844,283.1499938964844,19987.9921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5374484062194824,1.0,0.0,0.0,2.7861034870147705,2.7861173152923584,5.179499567020684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.03271484375,0.0,676.2308959960938,1895.4371337890625,0.0,636.197265625,0.5745521783828735,1.0,0.0,3.0,1.0,0.0
12208260,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.9324705600738524,0.3106490075588226,0.2797158062458038,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.7049282789230347,0.1324368119239807,0.1271269470453262,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.8256164789199829,0.2160218507051468,0.1522038131952285,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.6762298941612244,0.1175261065363884,0.1130909249186515,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7174170017242432,0.1393653303384781,0.6351659297943115,284.8505249023437,285.59051513671875,292.26611328125,287.73211669921875,292.2614440917969,297.1885070800781,284.8492736816406,1.0,0.3099453747272491,1.0,1.0,0.0,1.0,-1.5690369606018066,1.5690349340438845,2.018345185206272e-06,1.208235263824463,0.909580945968628,0.909580945968628,0.0,52.83129501342773,25.0,13186.7626953125,-0.0,361.3721618652344,1.0,283.1499938964844,284.2377319335937,290.6176147460937,291.55487060546875,293.1499938964844,293.1499938964844,283.1499938964844,22165.5859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513210654258728,1.0,0.0,0.0,2.9027724266052246,2.902787446975708,5.622368348667806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.811767578125,0.0,767.578369140625,1895.4371337890625,0.0,549.15283203125,0.5985928773880005,1.0,0.0,3.0,1.0,0.0
12208320,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.9324705600738524,0.3106490075588226,0.2797158062458038,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.7049282789230347,0.1324368119239807,0.1271269470453262,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.8256164789199829,0.2160218507051468,0.1522038131952285,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.6762298941612244,0.1175261065363884,0.1130909249186515,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7174170017242432,0.1393653303384781,0.6351659297943115,284.8505249023437,285.59051513671875,292.26611328125,287.73211669921875,292.2614440917969,297.1885070800781,284.8492736816406,1.0,0.3099453747272491,1.0,1.0,0.0,1.0,-1.5690369606018066,1.5690349340438845,2.018345185206272e-06,1.208235263824463,0.909580945968628,0.909580945968628,0.0,52.83129501342773,25.0,13186.7626953125,-0.0,361.3721618652344,1.0,283.1499938964844,284.2377319335937,290.6176147460937,291.55487060546875,293.1499938964844,293.1499938964844,283.1499938964844,22165.5859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513210654258728,1.0,0.0,0.0,2.9027724266052246,2.902787446975708,5.622368348667806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.811767578125,0.0,767.578369140625,1895.4371337890625,0.0,549.15283203125,0.5985928773880005,1.0,0.0,3.0,1.0,0.0
12208380,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.9720223546028136,0.3126771152019501,0.2812025845050812,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.7281848192214966,0.1314073801040649,0.1258051544427871,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.8531022071838379,0.2150362282991409,0.1512632220983505,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.6997365355491638,0.1162432730197906,0.111527033150196,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.7386227250099182,0.1374601870775222,0.6249016523361206,284.83642578125,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.18927001953125,284.83599853515625,1.0,0.3000917434692383,1.0,1.0,0.0,1.0,-1.553902506828308,1.5539005994796753,1.9818821783701424e-06,1.1961824893951416,0.8998294472694397,0.8998294472694397,0.0,45.4551887512207,25.0,13275.1826171875,-0.0,334.1861267089844,1.0,283.1499938964844,284.2137451171875,290.7181701660156,291.6554260253906,293.1499938964844,293.1499938964844,283.1499938964844,23985.12109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028116703033447,1.0,0.0,0.0,2.985759973526001,2.985775947570801,5.948439820713247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.543212890625,0.0,838.5801391601562,1895.4371337890625,0.0,515.6223754882812,0.6160103678703308,1.0,0.0,3.0,1.0,0.0
12208440,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.9720223546028136,0.3126771152019501,0.2812025845050812,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.7281848192214966,0.1314073801040649,0.1258051544427871,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.8531022071838379,0.2150362282991409,0.1512632220983505,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.6997365355491638,0.1162432730197906,0.111527033150196,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.7386227250099182,0.1374601870775222,0.6249016523361206,284.83642578125,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.18927001953125,284.83599853515625,1.0,0.3000917434692383,1.0,1.0,0.0,1.0,-1.553902506828308,1.5539005994796753,1.9818821783701424e-06,1.1961824893951416,0.8998294472694397,0.8998294472694397,0.0,45.4551887512207,25.0,13275.1826171875,-0.0,334.1861267089844,1.0,283.1499938964844,284.2137451171875,290.7181701660156,291.6554260253906,293.1499938964844,293.1499938964844,283.1499938964844,23985.12109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028116703033447,1.0,0.0,0.0,2.985759973526001,2.985775947570801,5.948439820713247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.543212890625,0.0,838.5801391601562,1895.4371337890625,0.0,515.6223754882812,0.6160103678703308,1.0,0.0,3.0,1.0,0.0
12208500,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.987232744693756,0.3137666285037994,0.2820566296577453,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.7383317947387695,0.1309731602668762,0.1252654641866684,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.8662705421447754,0.2146146148443222,0.1508764922618866,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.7104352712631226,0.1156858578324318,0.1108695268630981,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7484323382377625,0.136603757739067,0.6204279661178589,284.8316345214844,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,297.1905517578125,284.83111572265625,1.0,0.296141117811203,1.0,1.0,0.0,1.0,-1.547654628753662,1.5476527214050293,1.9669525954668643e-06,1.1912060976028442,0.8951693177223206,0.8951693177223206,0.0,42.64291763305664,25.0,13325.60546875,-0.0,323.7227478027344,1.0,283.1499938964844,284.20318603515625,290.76531982421875,291.7079162597656,293.1499938964844,293.1499938964844,283.1499938964844,24958.24609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5021330118179321,1.0,0.0,0.0,3.0271871089935303,3.0272037982940674,6.11465395650157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.586669921875,0.0,875.8523559570312,1895.4371337890625,0.0,513.5084838867188,0.6219735145568848,1.0,0.0,3.0,1.0,0.0
12208560,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304443359375,0.9990000128746032,0.3149036467075348,0.2827419936656952,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.7478795647621155,0.1305769681930542,0.1247847154736518,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.8787329196929932,0.2142241299152374,0.1505282372236251,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304443359375,0.7196316719055176,0.1151689365506172,0.1102733239531517,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.7576706409454346,0.1357919573783874,0.6162691116333008,284.8304138183594,285.56787109375,292.5240478515625,287.80419921875,292.5194396972656,297.1921691894531,284.8304443359375,1.0,0.2927065193653106,1.0,1.0,0.0,1.0,-1.541650652885437,1.5416486263275146,1.952694674400845e-06,1.1864430904388428,0.890252947807312,0.890252947807312,0.0,40.29667282104492,25.0,13355.1494140625,-0.0,314.7034606933594,1.0,283.1499938964844,284.198486328125,290.80499267578125,291.7535095214844,293.1499938964844,293.1499938964844,283.1499938964844,25557.01953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5034045577049255,1.0,0.0,0.0,3.0462634563446045,3.0462801456451416,6.191961006152269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.6279296875,0.0,894.283447265625,1895.4371337890625,0.0,517.4765014648438,0.6230192184448242,1.0,0.0,3.0,1.0,0.0
