time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208620,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9990000128746032,0.3192557096481323,0.2712957561016083,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.7572229504585266,0.1298592239618301,0.1240012347698211,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.8911192417144775,0.2135050743818283,0.1499530225992202,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.7276570200920105,0.1142157986760139,0.1092650219798088,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.7659271955490112,0.1342837959527969,0.6089295148849487,284.8340148925781,285.54986572265625,292.6502990722656,287.8360290527344,292.64569091796875,297.2063293457031,284.834228515625,1.0,0.2865031957626343,1.0,1.0,0.0,1.0,-1.5163369178771973,1.5163350105285645,1.8934271110992995e-06,1.1664667129516602,0.881057620048523,0.881057620048523,0.0,37.77507019042969,25.0,13277.2890625,-0.0,296.3126220703125,1.0,283.1499938964844,284.19940185546875,290.8563232421875,291.8121337890625,293.1499938964844,293.1499938964844,283.1499938964844,25795.935546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080119371414185,1.0,0.0,0.0,3.0245137214660645,3.0245304107666016,6.103858254391525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.28466796875,0.0,879.000732421875,1895.4371337890625,0.0,532.1195678710938,0.6188200116157532,1.0,0.0,3.0,1.0,0.0
12208680,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9990000128746032,0.3192557096481323,0.2712957561016083,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.7572229504585266,0.1298592239618301,0.1240012347698211,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.8911192417144775,0.2135050743818283,0.1499530225992202,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.7276570200920105,0.1142157986760139,0.1092650219798088,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.7659271955490112,0.1342837959527969,0.6089295148849487,284.8340148925781,285.54986572265625,292.6502990722656,287.8360290527344,292.64569091796875,297.2063293457031,284.834228515625,1.0,0.2865031957626343,1.0,1.0,0.0,1.0,-1.5163369178771973,1.5163350105285645,1.8934271110992995e-06,1.1664667129516602,0.881057620048523,0.881057620048523,0.0,37.77507019042969,25.0,13277.2890625,-0.0,296.3126220703125,1.0,283.1499938964844,284.19940185546875,290.8563232421875,291.8121337890625,293.1499938964844,293.1499938964844,283.1499938964844,25795.935546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080119371414185,1.0,0.0,0.0,3.0245137214660645,3.0245304107666016,6.103858254391525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.28466796875,0.0,879.000732421875,1895.4371337890625,0.0,532.1195678710938,0.6188200116157532,1.0,0.0,3.0,1.0,0.0
12208740,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.9990000128746032,0.3257520496845245,0.2611620724201202,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.7653770446777344,0.1292513012886047,0.123337984085083,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.9017449617385864,0.2128823846578598,0.1494556367397308,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7343571186065674,0.1133790388703346,0.1083837524056434,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.7729886770248413,0.1329875886440277,0.6025767922401428,284.84490966796875,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2333374023437,284.8456726074219,1.0,0.2812681794166565,1.0,1.0,0.0,1.0,-1.494139552116394,1.4941376447677612,1.842123538153828e-06,1.1486659049987793,0.8723578453063965,0.8723578453063965,0.0,35.76829528808594,28.0,13181.14453125,-0.0,281.1648254394531,1.0,283.1499938964844,284.21063232421875,290.87921142578125,291.83563232421875,293.1499938964844,293.1499938964844,283.1499938964844,25448.392578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511055588722229,1.0,0.0,0.0,2.968946695327759,2.9689629077911377,5.88163572956546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.865966796875,0.0,835.0381469726562,1895.4371337890625,0.0,542.0252075195312,0.6079267859458923,1.0,0.0,3.0,1.0,0.0
12208800,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.9990000128746032,0.3257520496845245,0.2611620724201202,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.7653770446777344,0.1292513012886047,0.123337984085083,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.9017449617385864,0.2128823846578598,0.1494556367397308,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7343571186065674,0.1133790388703346,0.1083837524056434,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.7729886770248413,0.1329875886440277,0.6025767922401428,284.84490966796875,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2333374023437,284.8456726074219,1.0,0.2812681794166565,1.0,1.0,0.0,1.0,-1.494139552116394,1.4941376447677612,1.842123538153828e-06,1.1486659049987793,0.8723578453063965,0.8723578453063965,0.0,35.76829528808594,28.0,13181.14453125,-0.0,281.1648254394531,1.0,283.1499938964844,284.21063232421875,290.87921142578125,291.83563232421875,293.1499938964844,293.1499938964844,283.1499938964844,25448.392578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511055588722229,1.0,0.0,0.0,2.968946695327759,2.9689629077911377,5.88163572956546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.865966796875,0.0,835.0381469726562,1895.4371337890625,0.0,542.0252075195312,0.6079267859458923,1.0,0.0,3.0,1.0,0.0
12208860,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.9990000128746032,0.3326922059059143,0.2554740011692047,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7697285413742065,0.1287500709295272,0.1228057891130447,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.907650589942932,0.2123599350452423,0.1490495651960373,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.7376319169998169,0.1126536130905151,0.1076382845640182,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7762411236763,0.131879448890686,0.5972548127174377,284.864013671875,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.26220703125,284.86553955078125,1.0,0.2780641913414001,1.0,1.0,0.0,1.0,-1.478895902633667,1.4788941144943235,1.8073816363539663e-06,1.136405348777771,0.8643298745155334,0.8643298745155334,0.0,34.64263916015625,31.0,13109.8466796875,-0.0,271.63922119140625,1.0,283.1499938964844,284.23101806640625,290.892578125,291.8454895019531,293.1499938964844,293.1499938964844,283.1499938964844,24759.529296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5111846327781677,1.0,0.0,0.0,2.895371198654175,2.8953866958618164,5.593734613285051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.05078125,0.0,777.7877197265625,1895.4371337890625,0.0,542.44921875,0.5934330821037292,1.0,0.0,3.0,1.0,0.0
12208920,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.9990000128746032,0.3326922059059143,0.2554740011692047,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7697285413742065,0.1287500709295272,0.1228057891130447,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.907650589942932,0.2123599350452423,0.1490495651960373,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.7376319169998169,0.1126536130905151,0.1076382845640182,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7762411236763,0.131879448890686,0.5972548127174377,284.864013671875,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.26220703125,284.86553955078125,1.0,0.2780641913414001,1.0,1.0,0.0,1.0,-1.478895902633667,1.4788941144943235,1.8073816363539663e-06,1.136405348777771,0.8643298745155334,0.8643298745155334,0.0,34.64263916015625,31.0,13109.8466796875,-0.0,271.63922119140625,1.0,283.1499938964844,284.23101806640625,290.892578125,291.8454895019531,293.1499938964844,293.1499938964844,283.1499938964844,24759.529296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5111846327781677,1.0,0.0,0.0,2.895371198654175,2.8953866958618164,5.593734613285051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.05078125,0.0,777.7877197265625,1895.4371337890625,0.0,542.44921875,0.5934330821037292,1.0,0.0,3.0,1.0,0.0
12208980,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.3390483558177948,0.253922700881958,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7703439593315125,0.1283423900604248,0.1223900541663169,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.908840000629425,0.2119249999523162,0.1487254053354263,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7376198172569275,0.1120261922478675,0.1070134565234184,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7757276296615601,0.1308892369270324,0.5926617980003357,284.8904113769531,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2856750488281,284.8924560546875,1.0,0.2765037715435028,1.0,1.0,0.0,1.0,-1.4698784351348877,1.4698766469955444,1.7869515431812033e-06,1.129075050354004,0.8571231961250305,0.8571231961250305,0.0,34.25251770019531,34.0,13066.671875,-0.0,266.7771911621094,1.0,283.1499938964844,284.25860595703125,290.9084167480469,291.8572692871094,293.1499938964844,293.1499938964844,283.1499938964844,23873.228515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5095702409744263,1.0,0.0,0.0,2.8129568099975586,2.812971591949463,5.279824790704879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.104248046875,0.0,716.1442260742188,1895.4371337890625,0.0,537.1677856445312,0.5771269202232361,1.0,0.0,3.0,1.0,0.0
12209040,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.3390483558177948,0.253922700881958,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7703439593315125,0.1283423900604248,0.1223900541663169,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.908840000629425,0.2119249999523162,0.1487254053354263,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7376198172569275,0.1120261922478675,0.1070134565234184,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7757276296615601,0.1308892369270324,0.5926617980003357,284.8904113769531,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2856750488281,284.8924560546875,1.0,0.2765037715435028,1.0,1.0,0.0,1.0,-1.4698784351348877,1.4698766469955444,1.7869515431812033e-06,1.129075050354004,0.8571231961250305,0.8571231961250305,0.0,34.25251770019531,34.0,13066.671875,-0.0,266.7771911621094,1.0,283.1499938964844,284.25860595703125,290.9084167480469,291.8572692871094,293.1499938964844,293.1499938964844,283.1499938964844,23873.228515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5095702409744263,1.0,0.0,0.0,2.8129568099975586,2.812971591949463,5.279824790704879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.104248046875,0.0,716.1442260742188,1895.4371337890625,0.0,537.1677856445312,0.5771269202232361,1.0,0.0,3.0,1.0,0.0
12209100,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9990000128746032,0.3419226109981537,0.2544907331466675,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7694379687309265,0.1281693279743194,0.1222198009490966,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9078354239463806,0.2117344588041305,0.1485885679721832,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.736553430557251,0.1117452606558799,0.1067404672503471,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.774229884147644,0.1304188966751098,0.590535044670105,284.90679931640625,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.2947082519531,284.9095458984375,1.0,0.276250272989273,1.0,1.0,0.0,1.0,-1.467309594154358,1.4673078060150146,1.7811132693168474e-06,1.1269422769546509,0.8539820313453674,0.8539820313453674,0.0,34.284915924072266,34.0,13045.9326171875,-0.0,265.7603454589844,1.0,283.1499938964844,284.2769775390625,290.91796875,291.8646850585937,293.1499938964844,293.1499938964844,283.1499938964844,23238.35546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5085922479629517,1.0,0.0,0.0,2.7608895301818848,2.760903835296631,5.086176884105953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.3212890625,0.0,678.470947265625,1895.4371337890625,0.0,533.9938354492188,0.5695555806159973,1.0,0.0,3.0,1.0,0.0
12209160,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.344581663608551,0.2558486759662628,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.7678265571594238,0.1280157268047332,0.1220732927322387,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9059187769889832,0.2115603983402252,0.1484676301479339,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.7348731756210327,0.1114851757884025,0.1064924821257591,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.7720024585723877,0.1299585700035095,0.588486909866333,284.922119140625,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.3018798828125,284.92449951171875,1.0,0.2763055562973022,1.0,1.0,0.0,1.0,-1.4658610820770264,1.465859293937683,1.7777809944163891e-06,1.1256953477859497,0.850845992565155,0.850845992565155,0.0,34.451961517333984,37.0,13064.455078125,-0.0,265.5595397949219,1.0,283.1499938964844,284.2929382324219,290.9291076660156,291.875732421875,293.1499938964844,293.1499938964844,283.1499938964844,22873.15625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5077791213989258,1.0,0.0,0.0,2.7269961833953857,2.7270102500915527,4.962064963365265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.04345703125,0.0,654.9175415039062,1895.4371337890625,0.0,531.3695678710938,0.5600367188453674,1.0,0.0,3.0,1.0,0.0
12209220,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.9990000128746032,0.3492517471313476,0.2606178820133209,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.7627993822097778,0.1277595162391662,0.1218425929546356,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.8998968601226807,0.211250364780426,0.1482631564140319,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.729932427406311,0.11102095246315,0.1060633584856987,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.7656660676002502,0.1290511041879654,0.5845319032669067,284.95684814453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3106689453125,284.9594421386719,1.0,0.2772259414196014,1.0,1.0,0.0,1.0,-1.46579909324646,1.4657973051071167,1.7774362959244172e-06,1.1254459619522097,0.8455718755722046,0.8455718755722046,0.0,35.15187072753906,40.0,13091.5634765625,-0.0,267.2794494628906,1.0,283.1499938964844,284.3325500488281,290.9530334472656,291.9005126953125,293.1499938964844,293.1499938964844,283.1499938964844,21808.12890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5069862604141235,1.0,0.0,0.0,2.6405270099639893,2.64054012298584,4.652373206681659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.056396484375,0.0,596.5346069335938,1895.4371337890625,0.0,528.8234252929688,0.5427510738372803,1.0,0.0,3.0,1.0,0.0
12209280,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.9990000128746032,0.3492517471313476,0.2606178820133209,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.7627993822097778,0.1277595162391662,0.1218425929546356,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.8998968601226807,0.211250364780426,0.1482631564140319,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.729932427406311,0.11102095246315,0.1060633584856987,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.7656660676002502,0.1290511041879654,0.5845319032669067,284.95684814453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.3106689453125,284.9594421386719,1.0,0.2772259414196014,1.0,1.0,0.0,1.0,-1.46579909324646,1.4657973051071167,1.7774362959244172e-06,1.1254459619522097,0.8455718755722046,0.8455718755722046,0.0,35.15187072753906,40.0,13091.5634765625,-0.0,267.2794494628906,1.0,283.1499938964844,284.3325500488281,290.9530334472656,291.9005126953125,293.1499938964844,293.1499938964844,283.1499938964844,21808.12890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5069862604141235,1.0,0.0,0.0,2.6405270099639893,2.64054012298584,4.652373206681659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.056396484375,0.0,596.5346069335938,1895.4371337890625,0.0,528.8234252929688,0.5427510738372803,1.0,0.0,3.0,1.0,0.0
12209340,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9990000128746032,0.3518060147762298,0.2648731768131256,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.758577287197113,0.1276285499334335,0.1217346414923667,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8947505950927734,0.2110756486654281,0.1481548547744751,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7258574962615967,0.1107604131102562,0.1058318093419075,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7605584859848022,0.1284732371568679,0.5820586681365967,284.9818725585937,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.312744140625,284.9849548339844,1.0,0.27830371260643,1.0,1.0,0.0,1.0,-1.467399835586548,1.4673980474472046,1.780873731149768e-06,1.126586675643921,0.8428944945335388,0.8428944945335388,0.0,35.830814361572266,40.0,13109.2841796875,-0.0,269.66021728515625,1.0,283.1499938964844,284.3622436523437,290.9676818847656,291.9164428710937,293.1499938964844,293.1499938964844,283.1499938964844,20991.2890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5071104168891907,1.0,0.0,0.0,2.5783820152282715,2.578394651412964,4.435962637217017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.25439453125,0.0,556.4439697265625,1895.4371337890625,0.0,529.2212524414062,0.5331052541732788,1.0,0.0,3.0,1.0,0.0
12209400,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9990000128746032,0.3531019985675812,0.2676099836826324,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7559487819671631,0.1275654286146164,0.1216871663928031,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8915020823478699,0.2109847068786621,0.1481018364429474,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7233102917671204,0.1106256023049354,0.1057159006595611,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7574201226234436,0.1281481236219406,0.5806827545166016,284.9944763183594,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.3128662109375,284.9972839355469,1.0,0.2790549099445343,1.0,1.0,0.0,1.0,-1.468773365020752,1.4687715768814087,1.7838652865975746e-06,1.1276029348373413,0.8413875699043274,0.8413875699043274,0.0,36.28385925292969,43.0,13132.72265625,-0.0,271.3831787109375,1.0,283.1499938964844,284.37567138671875,290.9757995605469,291.9261779785156,293.1499938964844,293.1499938964844,283.1499938964844,20705.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5074108242988586,1.0,0.0,0.0,2.555302381515503,2.555314540863037,4.356903389179934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.371826171875,0.0,542.0986938476562,1895.4371337890625,0.0,530.185302734375,0.5256058573722839,1.0,0.0,3.0,1.0,0.0
12209460,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9990000128746032,0.3562022149562835,0.2763339281082153,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7480065822601318,0.1274279654026031,0.1215991526842117,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8815207481384277,0.2107588052749633,0.1479782611131668,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7153990864753723,0.1102932766079902,0.1054420471191406,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7480382323265076,0.1272435039281845,0.5768906474113464,285.03436279296875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.30963134765625,285.0373229980469,1.0,0.281613826751709,1.0,1.0,0.0,1.0,-1.474110126495361,1.474108338356018,1.795626872080902e-06,1.1316545009613037,0.8383652567863464,0.8383652567863464,0.0,37.78196716308594,46.0,13183.658203125,-0.0,277.448974609375,1.0,283.1499938964844,284.42156982421875,290.994873046875,291.9492492675781,293.1499938964844,293.1499938964844,283.1499938964844,19582.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5087063908576965,1.0,0.0,0.0,2.4723029136657715,2.4723145961761475,4.078464996837283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.172119140625,0.0,491.9867858886719,1895.4371337890625,0.0,534.3631591796875,0.5117877721786499,1.0,0.0,3.0,1.0,0.0
12209520,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9990000128746032,0.3562022149562835,0.2763339281082153,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7480065822601318,0.1274279654026031,0.1215991526842117,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8815207481384277,0.2107588052749633,0.1479782611131668,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7153990864753723,0.1102932766079902,0.1054420471191406,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7480382323265076,0.1272435039281845,0.5768906474113464,285.03436279296875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.30963134765625,285.0373229980469,1.0,0.281613826751709,1.0,1.0,0.0,1.0,-1.474110126495361,1.474108338356018,1.795626872080902e-06,1.1316545009613037,0.8383652567863464,0.8383652567863464,0.0,37.78196716308594,46.0,13183.658203125,-0.0,277.448974609375,1.0,283.1499938964844,284.42156982421875,290.994873046875,291.9492492675781,293.1499938964844,293.1499938964844,283.1499938964844,19582.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5087063908576965,1.0,0.0,0.0,2.4723029136657715,2.4723145961761475,4.078464996837283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.172119140625,0.0,491.9867858886719,1895.4371337890625,0.0,534.3631591796875,0.5117877721786499,1.0,0.0,3.0,1.0,0.0
12209580,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9990000128746032,0.3585784435272217,0.286414623260498,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.739550769329071,0.1273323744535446,0.121566466987133,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8706953525543213,0.2105500698089599,0.1478804051876068,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.706254780292511,0.1100096851587295,0.105229802429676,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.738131046295166,0.126325324177742,0.5731092095375061,285.0663757324219,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.3018798828125,285.0688171386719,1.0,0.2847521603107452,1.0,1.0,0.0,1.0,-1.4812599420547483,1.4812581539154053,1.8116327282768907e-06,1.1372448205947876,0.8363775610923767,0.8363775610923767,0.0,39.59084701538086,49.0,13274.6962890625,-0.0,285.1411437988281,1.0,283.1499938964844,284.4552001953125,291.0116271972656,291.972412109375,293.1499938964844,293.1499938964844,283.1499938964844,18997.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108054876327515,1.0,0.0,0.0,2.426625967025757,2.4266371726989746,3.929154104298505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.3994140625,0.0,465.8748779296875,1895.4371337890625,0.0,541.2041015625,0.5028234124183655,1.0,0.0,3.0,1.0,0.0
12209640,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9990000128746032,0.3585784435272217,0.286414623260498,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.739550769329071,0.1273323744535446,0.121566466987133,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8706953525543213,0.2105500698089599,0.1478804051876068,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.706254780292511,0.1100096851587295,0.105229802429676,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.738131046295166,0.126325324177742,0.5731092095375061,285.0663757324219,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.3018798828125,285.0688171386719,1.0,0.2847521603107452,1.0,1.0,0.0,1.0,-1.4812599420547483,1.4812581539154053,1.8116327282768907e-06,1.1372448205947876,0.8363775610923767,0.8363775610923767,0.0,39.59084701538086,49.0,13274.6962890625,-0.0,285.1411437988281,1.0,283.1499938964844,284.4552001953125,291.0116271972656,291.972412109375,293.1499938964844,293.1499938964844,283.1499938964844,18997.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108054876327515,1.0,0.0,0.0,2.426625967025757,2.4266371726989746,3.929154104298505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.3994140625,0.0,465.8748779296875,1895.4371337890625,0.0,541.2041015625,0.5028234124183655,1.0,0.0,3.0,1.0,0.0
12209700,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.9990000128746032,0.3595208823680877,0.2918639779090881,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7352362275123596,0.1272975653409958,0.1215657815337181,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8651350140571594,0.2104472517967224,0.1478352695703506,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.7013667821884155,0.1098830476403236,0.1051416993141174,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.7330804467201233,0.125857338309288,0.5711984634399414,285.0803527832031,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.2966613769531,285.0826110839844,1.0,0.2864969670772552,1.0,1.0,0.0,1.0,-1.485347032546997,1.4853452444076538,1.8208376104666968e-06,1.140453815460205,0.835818350315094,0.835818350315094,0.0,40.59837341308594,49.0,13327.11328125,-0.0,289.502685546875,1.0,283.1499938964844,284.4693603515625,291.0189514160156,291.9833068847656,293.1499938964844,293.1499938964844,283.1499938964844,18793.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5121011734008789,1.0,0.0,0.0,2.410536766052246,2.4105477333068848,3.8772239463469305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.483154296875,0.0,456.9022521972656,1895.4371337890625,0.0,545.4714965820312,0.4996662139892578,1.0,0.0,3.0,1.0,0.0
12209760,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.9990000128746032,0.3603219985961914,0.2975325584411621,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7309059500694275,0.1272728890180587,0.1215766966342926,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.8595628142356873,0.2103466689586639,0.1477931886911392,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.6964200735092163,0.1097673252224922,0.1050661206245422,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.7279888391494751,0.1253838688135147,0.5692721009254456,285.0932006835937,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.29083251953125,285.09527587890625,1.0,0.2883404791355133,1.0,1.0,0.0,1.0,-1.489711046218872,1.4897092580795288,1.830712562878034e-06,1.1438922882080078,0.8354178071022034,0.8354178071022034,0.0,41.66768646240234,37.0,13383.4228515625,-0.0,294.168212890625,1.0,283.1499938964844,284.4820556640625,291.0255126953125,291.99371337890625,293.1499938964844,293.1499938964844,283.1499938964844,18622.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135217905044556,1.0,0.0,0.0,2.398134708404541,2.39814567565918,3.837430710973422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.52685546875,0.0,449.9911804199219,1895.4371337890625,0.0,550.1898803710938,0.497213214635849,1.0,0.0,3.0,1.0,0.0
12209820,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.9990000128746032,0.363093614578247,0.2955171167850494,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.7323315739631653,0.1272283196449279,0.1215190514922142,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.8611844778060913,0.2101244926452636,0.1476336419582367,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.697564959526062,0.1095437332987785,0.1048380136489868,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.7277840375900269,0.1244237795472145,0.5649003386497498,285.1069030761719,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2857666015625,285.1070861816406,1.0,0.2861857712268829,1.0,1.0,0.0,1.0,-1.481521725654602,1.4815199375152588,1.8122690335076184e-06,1.137495994567871,0.8353144526481628,0.8353144526481628,0.0,41.16590881347656,25.0,13389.09375,-0.0,289.22613525390625,1.0,283.1499938964844,284.4941101074219,291.0347900390625,292.0082092285156,293.1499938964844,293.1499938964844,283.1499938964844,18371.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163815021514893,1.0,0.0,0.0,2.381105422973633,2.3811161518096924,3.783124498113466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.9501953125,0.0,440.5367736816406,1895.4371337890625,0.0,559.8147583007812,0.4938225448131561,1.0,0.0,3.0,1.0,0.0
12209880,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.9990000128746032,0.363093614578247,0.2955171167850494,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.7323315739631653,0.1272283196449279,0.1215190514922142,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.8611844778060913,0.2101244926452636,0.1476336419582367,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.697564959526062,0.1095437332987785,0.1048380136489868,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.7277840375900269,0.1244237795472145,0.5649003386497498,285.1069030761719,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2857666015625,285.1070861816406,1.0,0.2861857712268829,1.0,1.0,0.0,1.0,-1.481521725654602,1.4815199375152588,1.8122690335076184e-06,1.137495994567871,0.8353144526481628,0.8353144526481628,0.0,41.16590881347656,25.0,13389.09375,-0.0,289.22613525390625,1.0,283.1499938964844,284.4941101074219,291.0347900390625,292.0082092285156,293.1499938964844,293.1499938964844,283.1499938964844,18371.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163815021514893,1.0,0.0,0.0,2.381105422973633,2.3811161518096924,3.783124498113466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.9501953125,0.0,440.5367736816406,1895.4371337890625,0.0,559.8147583007812,0.4938225448131561,1.0,0.0,3.0,1.0,0.0
12209940,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.9990000128746032,0.3694000542163849,0.2814881801605224,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.7432475686073303,0.1272010207176208,0.121393859386444,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.8748325705528259,0.2098757028579712,0.1473948210477829,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.70894455909729,0.1093422397971153,0.1045469641685485,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.7369778156280518,0.1235589757561683,0.5604214072227478,285.10406494140625,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.3031311035156,285.1031494140625,1.0,0.279593676328659,1.0,1.0,0.0,1.0,-1.4585232734680176,1.458521604537964,1.760831196406798e-06,1.1192501783370972,0.8358334898948669,0.8358334898948669,0.0,38.35175323486328,28.0,13305.0,-0.0,272.1219787597656,1.0,283.1499938964844,284.49188232421875,291.0352783203125,292.00787353515625,293.1499938964844,293.1499938964844,283.1499938964844,18203.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178841352462769,1.0,0.0,0.0,2.371788024902344,2.371798753738404,3.753575015252864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.086669921875,0.0,435.263671875,1895.4371337890625,0.0,564.9407958984375,0.4919246137142181,1.0,0.0,3.0,1.0,0.0
12210000,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.9990000128746032,0.3694000542163849,0.2814881801605224,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.7432475686073303,0.1272010207176208,0.121393859386444,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.8748325705528259,0.2098757028579712,0.1473948210477829,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.70894455909729,0.1093422397971153,0.1045469641685485,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.7369778156280518,0.1235589757561683,0.5604214072227478,285.10406494140625,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.3031311035156,285.1031494140625,1.0,0.279593676328659,1.0,1.0,0.0,1.0,-1.4585232734680176,1.458521604537964,1.760831196406798e-06,1.1192501783370972,0.8358334898948669,0.8358334898948669,0.0,38.35175323486328,28.0,13305.0,-0.0,272.1219787597656,1.0,283.1499938964844,284.49188232421875,291.0352783203125,292.00787353515625,293.1499938964844,293.1499938964844,283.1499938964844,18203.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178841352462769,1.0,0.0,0.0,2.371788024902344,2.371798753738404,3.753575015252864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.086669921875,0.0,435.263671875,1895.4371337890625,0.0,564.9407958984375,0.4919246137142181,1.0,0.0,3.0,1.0,0.0
12210060,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9990000128746032,0.3779443502426147,0.2718595564365387,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.7514086365699768,0.1272230893373489,0.1213386356830596,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.8848104476928711,0.2096394747495651,0.1471797227859497,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.7167217135429382,0.1091914921998977,0.1043283268809318,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.7435591816902161,0.1228862777352333,0.5568845868110657,285.0985107421875,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.335693359375,285.0982971191406,1.0,0.2755176424980163,1.0,1.0,0.0,1.0,-1.4421226978302002,1.4421210289001465,1.7245728258785675e-06,1.1060752868652344,0.8370575904846191,0.8370575904846191,0.0,36.47768783569336,31.0,13260.4267578125,-0.0,260.5494689941406,1.0,283.1499938964844,284.4888000488281,291.0318603515625,292.0008239746094,293.1499938964844,293.1499938964844,283.1499938964844,18080.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174381136894226,1.0,0.0,0.0,2.3680431842803955,2.368053674697876,3.741731120499026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.12353515625,0.0,432.889892578125,1895.4371337890625,0.0,563.414306640625,0.491090714931488,1.0,0.0,3.0,1.0,0.0
12210120,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9990000128746032,0.3779443502426147,0.2718595564365387,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.7514086365699768,0.1272230893373489,0.1213386356830596,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.8848104476928711,0.2096394747495651,0.1471797227859497,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.7167217135429382,0.1091914921998977,0.1043283268809318,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.7435591816902161,0.1228862777352333,0.5568845868110657,285.0985107421875,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.335693359375,285.0982971191406,1.0,0.2755176424980163,1.0,1.0,0.0,1.0,-1.4421226978302002,1.4421210289001465,1.7245728258785675e-06,1.1060752868652344,0.8370575904846191,0.8370575904846191,0.0,36.47768783569336,31.0,13260.4267578125,-0.0,260.5494689941406,1.0,283.1499938964844,284.4888000488281,291.0318603515625,292.0008239746094,293.1499938964844,293.1499938964844,283.1499938964844,18080.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174381136894226,1.0,0.0,0.0,2.3680431842803955,2.368053674697876,3.741731120499026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.12353515625,0.0,432.889892578125,1895.4371337890625,0.0,563.414306640625,0.491090714931488,1.0,0.0,3.0,1.0,0.0
12210180,297.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.9990000128746032,0.386132538318634,0.2672019898891449,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982971191406,0.7556765079498291,0.1272977441549301,0.1213675960898399,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.8897073268890381,0.2094357162714004,0.1470102816820144,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982971191406,0.7203717231750488,0.1090893745422363,0.1041912585496902,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982971191406,0.7464804649353027,0.1223400458693504,0.5541842579841614,285.09832763671875,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3644714355469,285.0984191894531,1.0,0.2733203172683716,1.0,1.0,0.0,1.0,-1.4329534769058228,1.4329516887664795,1.7045115328073734e-06,1.0987050533294678,0.8391820788383484,0.8391820788383484,0.0,35.57058334350586,34.0,13272.314453125,-0.0,254.5258636474609,1.0,283.1499938964844,284.4892578125,291.0330810546875,292.0004272460937,293.1499938964844,293.1499938964844,283.1499938964844,17979.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516355574131012,1.0,0.0,0.0,2.3689990043640137,2.369009733200073,3.744752632428572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.82275390625,0.0,432.8489685058594,1895.4371337890625,0.0,559.726806640625,0.4911299049854278,1.0,0.0,3.0,1.0,0.0
12210240,297.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.9990000128746032,0.386132538318634,0.2672019898891449,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982971191406,0.7556765079498291,0.1272977441549301,0.1213675960898399,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.8897073268890381,0.2094357162714004,0.1470102816820144,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982971191406,0.7203717231750488,0.1090893745422363,0.1041912585496902,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982971191406,0.7464804649353027,0.1223400458693504,0.5541842579841614,285.09832763671875,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3644714355469,285.0984191894531,1.0,0.2733203172683716,1.0,1.0,0.0,1.0,-1.4329534769058228,1.4329516887664795,1.7045115328073734e-06,1.0987050533294678,0.8391820788383484,0.8391820788383484,0.0,35.57058334350586,34.0,13272.314453125,-0.0,254.5258636474609,1.0,283.1499938964844,284.4892578125,291.0330810546875,292.0004272460937,293.1499938964844,293.1499938964844,283.1499938964844,17979.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516355574131012,1.0,0.0,0.0,2.3689990043640137,2.369009733200073,3.744752632428572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.82275390625,0.0,432.8489685058594,1895.4371337890625,0.0,559.726806640625,0.4911299049854278,1.0,0.0,3.0,1.0,0.0
12210300,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.9990000128746032,0.3899495601654053,0.2663674354553222,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.7565286755561829,0.1273529529571533,0.1214090958237648,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.8905149102210999,0.2093449831008911,0.1469407677650451,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.7209847569465637,0.1090546324849128,0.1041480898857116,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.7467145323753357,0.1220875605940818,0.5530049204826355,285.099365234375,284.95001220703125,294.1676940917969,288.0394287109375,294.1638488769531,297.37615966796875,285.0995788574219,1.0,0.2728247940540313,1.0,1.0,0.0,1.0,-1.4304492473602295,1.4304474592208862,1.6990334188449197e-06,1.0966663360595703,0.8404214382171631,0.8404214382171631,0.0,35.39401626586914,34.0,13293.7333984375,-0.0,253.06619262695312,1.0,283.1499938964844,284.4902038574219,291.03564453125,292.0032958984375,293.1499938964844,293.1499938964844,283.1499938964844,17935.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516020655632019,1.0,0.0,0.0,2.3710057735443115,2.371016502380371,3.7510994843614753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.297119140625,0.0,433.5920715332031,1895.4371337890625,0.0,558.5908813476562,0.4914319813251495,1.0,0.0,3.0,1.0,0.0
12210360,297.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10113525390625,0.9990000128746032,0.3935557007789612,0.2664238512516022,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.7565934062004089,0.1274187117815017,0.1214665919542312,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10107421875,0.8903238773345947,0.2092602103948593,0.1468798667192459,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.7208764553070068,0.1090299114584922,0.1041202694177627,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.7461839914321899,0.1218386739492416,0.5518833994865417,285.1011047363281,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.3858337402344,285.1014709472656,1.0,0.2726791203022003,1.0,1.0,0.0,1.0,-1.4291319847106934,1.42913019657135,1.6961261053438648e-06,1.095563530921936,0.841445803642273,0.841445803642273,0.0,35.378562927246094,37.0,13323.4765625,-0.0,252.4886169433593,1.0,283.1499938964844,284.4917297363281,291.0389709472656,292.0076904296875,293.1499938964844,293.1499938964844,283.1499938964844,17911.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159636735916138,1.0,0.0,0.0,2.3733630180358887,2.373373746871948,3.758562172606617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.2900390625,0.0,434.59478759765625,1895.4371337890625,0.0,558.3978271484375,0.491820365190506,1.0,0.0,3.0,1.0,0.0
12210420,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.9990000128746032,0.4001161754131317,0.2689057886600494,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.7546375393867493,0.1275786757469177,0.1216243728995323,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.8872973918914795,0.2091054469347,0.1467800289392471,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.7187406420707703,0.1090079173445701,0.1041062846779823,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.7430795431137085,0.1213331818580627,0.5497053265571594,285.106689453125,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.39898681640625,285.1072998046875,1.0,0.2733044922351837,1.0,1.0,0.0,1.0,-1.4295475482940674,1.429545760154724,1.6968890577118143e-06,1.0957577228546145,0.8435704112052917,0.8435704112052917,0.0,35.7757568359375,40.0,13405.1767578125,-0.0,253.6255798339844,1.0,283.1499938964844,284.4965209960937,291.04620361328125,292.0190734863281,293.1499938964844,293.1499938964844,283.1499938964844,17877.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168017148971558,1.0,0.0,0.0,2.3790841102600098,2.3790946006774902,3.7767037497360434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.34375,0.0,437.1567687988281,1895.4371337890625,0.0,561.2435913085938,0.4928040504455566,1.0,0.0,3.0,1.0,0.0
