time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210480,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.9990000128746032,0.4001161754131317,0.2689057886600494,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.7546375393867493,0.1275786757469177,0.1216243728995323,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.8872973918914795,0.2091054469347,0.1467800289392471,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.7187406420707703,0.1090079173445701,0.1041062846779823,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.7430795431137085,0.1213331818580627,0.5497053265571594,285.106689453125,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.39898681640625,285.1072998046875,1.0,0.2733044922351837,1.0,1.0,0.0,1.0,-1.4295475482940674,1.429545760154724,1.6968890577118143e-06,1.0957577228546145,0.8435704112052917,0.8435704112052917,0.0,35.7757568359375,40.0,13405.1767578125,-0.0,253.6255798339844,1.0,283.1499938964844,284.4965209960937,291.04620361328125,292.0190734863281,293.1499938964844,293.1499938964844,283.1499938964844,17877.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168017148971558,1.0,0.0,0.0,2.3790841102600098,2.3790946006774902,3.7767037497360434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.34375,0.0,437.1567687988281,1895.4371337890625,0.0,561.2435913085938,0.4928040504455566,1.0,0.0,3.0,1.0,0.0
12210540,297.5728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.9990000128746032,0.4043099582195282,0.272372156381607,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.7518096566200256,0.1277146488428115,0.1217691972851753,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8833039999008179,0.2090038508176803,0.1467234492301941,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.7158381342887878,0.1090122908353805,0.1041268333792686,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.7394423484802246,0.1209527254104614,0.5481283068656921,285.1121520996094,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.4036560058594,285.1128845214844,1.0,0.2744008302688598,1.0,1.0,0.0,1.0,-1.4319450855255127,1.4319432973861694,1.7019665392581371e-06,1.097547173500061,0.8451732397079468,0.8451732397079468,0.0,36.3710823059082,40.0,13479.2001953125,-0.0,256.0624084472656,1.0,283.1499938964844,284.5011291503906,291.0506591796875,292.0278625488281,293.1499938964844,293.1499938964844,283.1499938964844,17859.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181342363357544,1.0,0.0,0.0,2.383883237838745,2.3838939666748047,3.791956544318964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.421875,0.0,439.3678894042969,1895.4371337890625,0.0,565.7987670898438,0.4936443865299225,1.0,0.0,3.0,1.0,0.0
12210600,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.9990000128746032,0.4058258533477783,0.2740433812141418,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.7504573464393616,0.1277717053890228,0.1218317672610282,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.8814239501953125,0.2089661657810211,0.1467043757438659,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.7144431471824646,0.1090180501341819,0.1041409596800804,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142578125,0.737775444984436,0.1207998469471931,0.547504723072052,285.1145324707031,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.40447998046875,285.11529541015625,1.0,0.2749513387680053,1.0,1.0,0.0,1.0,-1.4332715272903442,1.4332698583602903,1.7047962046490284e-06,1.0985534191131592,0.8458150029182434,0.8458150029182434,0.0,36.66386032104492,43.0,13510.8330078125,-0.0,257.3246154785156,1.0,283.1499938964844,284.5031433105469,291.0520324707031,292.0311889648437,293.1499938964844,293.1499938964844,283.1499938964844,17853.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187861323356628,1.0,0.0,0.0,2.385873317718506,2.385884046554565,3.798289753831341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.044189453125,0.0,440.2941284179688,1895.4371337890625,0.0,568.0409545898438,0.4939948618412018,1.0,0.0,3.0,1.0,0.0
12210660,297.5684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253662109375,0.9990000128746032,0.4107248783111572,0.2813211679458618,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.124755859375,0.7447118163108826,0.1279940903186798,0.1220821514725685,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251525878906,0.8735089302062988,0.2088398486375808,0.1466486304998397,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246032714844,0.7083108425140381,0.1090564802289009,0.1042177453637123,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12469482421875,0.730876088142395,0.1202292516827583,0.5452126860618591,285.1251525878906,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4032287597656,285.1266784667969,1.0,0.2774242460727691,1.0,1.0,0.0,1.0,-1.4395813941955566,1.439579725265503,1.7183516547447653e-06,1.103392243385315,0.8482152223587036,0.8482152223587036,0.0,37.968544006347656,46.0,13645.9541015625,-0.0,263.14306640625,1.0,283.1499938964844,284.5115966796875,291.0553283691406,292.0422058105469,293.1499938964844,293.1499938964844,283.1499938964844,17835.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5215956568717957,1.0,0.0,0.0,2.3934922218322754,2.393502950668335,3.8225874732233933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.0703125,0.0,443.8752136230469,1895.4371337890625,0.0,577.8082275390625,0.4953435361385345,1.0,0.0,3.0,1.0,0.0
12210720,297.5684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253662109375,0.9990000128746032,0.4107248783111572,0.2813211679458618,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.124755859375,0.7447118163108826,0.1279940903186798,0.1220821514725685,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251525878906,0.8735089302062988,0.2088398486375808,0.1466486304998397,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246032714844,0.7083108425140381,0.1090564802289009,0.1042177453637123,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12469482421875,0.730876088142395,0.1202292516827583,0.5452126860618591,285.1251525878906,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4032287597656,285.1266784667969,1.0,0.2774242460727691,1.0,1.0,0.0,1.0,-1.4395813941955566,1.439579725265503,1.7183516547447653e-06,1.103392243385315,0.8482152223587036,0.8482152223587036,0.0,37.968544006347656,46.0,13645.9541015625,-0.0,263.14306640625,1.0,283.1499938964844,284.5115966796875,291.0553283691406,292.0422058105469,293.1499938964844,293.1499938964844,283.1499938964844,17835.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5215956568717957,1.0,0.0,0.0,2.3934922218322754,2.393502950668335,3.8225874732233933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.0703125,0.0,443.8752136230469,1895.4371337890625,0.0,577.8082275390625,0.4953435361385345,1.0,0.0,3.0,1.0,0.0
12210780,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14520263671875,0.9990000128746032,0.4149084091186523,0.2902309596538543,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444091796875,0.7380359768867493,0.1282538622617721,0.1223772466182708,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.8643732070922852,0.2087445706129074,0.1466192305088043,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441955566406,0.7008528113365173,0.1091294363141059,0.1043370962142944,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443176269531,0.7228873372077942,0.1196308955550193,0.5428369045257568,285.1449584960937,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.396728515625,285.146728515625,1.0,0.2805494964122772,1.0,1.0,0.0,1.0,-1.4478867053985596,1.4478849172592163,1.736365334181755e-06,1.1098248958587646,0.8509451746940613,0.8509451746940613,0.0,39.620635986328125,49.0,13826.572265625,-0.0,270.7135314941406,1.0,283.1499938964844,284.52459716796875,291.0571594238281,292.0540771484375,293.1499938964844,293.1499938964844,283.1499938964844,17814.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5250834822654724,1.0,0.0,0.0,2.4020378589630127,2.4020485877990723,3.849931999866385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.860595703125,0.0,447.9168090820313,1895.4371337890625,0.0,590.1716918945312,0.4968580901622772,1.0,0.0,3.0,1.0,0.0
12210840,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14520263671875,0.9990000128746032,0.4149084091186523,0.2902309596538543,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444091796875,0.7380359768867493,0.1282538622617721,0.1223772466182708,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.8643732070922852,0.2087445706129074,0.1466192305088043,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441955566406,0.7008528113365173,0.1091294363141059,0.1043370962142944,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443176269531,0.7228873372077942,0.1196308955550193,0.5428369045257568,285.1449584960937,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.396728515625,285.146728515625,1.0,0.2805494964122772,1.0,1.0,0.0,1.0,-1.4478867053985596,1.4478849172592163,1.736365334181755e-06,1.1098248958587646,0.8509451746940613,0.8509451746940613,0.0,39.620635986328125,49.0,13826.572265625,-0.0,270.7135314941406,1.0,283.1499938964844,284.52459716796875,291.0571594238281,292.0540771484375,293.1499938964844,293.1499938964844,283.1499938964844,17814.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5250834822654724,1.0,0.0,0.0,2.4020378589630127,2.4020485877990723,3.849931999866385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.860595703125,0.0,447.9168090820313,1895.4371337890625,0.0,590.1716918945312,0.4968580901622772,1.0,0.0,3.0,1.0,0.0
12210900,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556091308594,0.9990000128746032,0.4167516827583313,0.2951677441596985,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15478515625,0.7344983816146851,0.1283982992172241,0.1225431114435195,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553039550781,0.8595598936080933,0.2087095528841018,0.1466170251369476,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545715332031,0.6968538761138916,0.1091792210936546,0.1044138595461845,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546936035156,0.7185576558113098,0.1193233951926231,0.5416303873062134,285.15533447265625,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.39190673828125,285.1571655273437,1.0,0.2823145389556885,1.0,1.0,0.0,1.0,-1.452652931213379,1.4526512622833252,1.7467809811932966e-06,1.1135380268096924,0.852419376373291,0.852419376373291,0.0,40.5600471496582,49.0,13921.79296875,-0.0,275.0731506347656,1.0,283.1499938964844,284.5313720703125,291.05780029296875,292.060302734375,293.1499938964844,293.1499938964844,283.1499938964844,17804.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.527101993560791,1.0,0.0,0.0,2.4066781997680664,2.406688928604126,3.864821280785691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.91357421875,0.0,450.1263427734375,1895.4371337890625,0.0,597.4489135742188,0.4976816177368164,1.0,0.0,3.0,1.0,0.0
12210960,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661682128906,0.9990000128746032,0.4184383451938629,0.3003635108470917,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16534423828125,0.7308804392814636,0.1285508722066879,0.1227195560932159,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658630371094,0.8546715378761292,0.2086805254220962,0.1466212719678878,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.6927458047866821,0.1092364639043808,0.1045005246996879,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16522216796875,0.7139936089515686,0.119010105729103,0.5404096245765686,285.1658935546875,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.3862609863281,285.167724609375,1.0,0.2841913402080536,1.0,1.0,0.0,1.0,-1.4577455520629885,1.457743763923645,1.7579683344592922e-06,1.1175191402435305,0.8539655208587646,0.8539655208587646,0.0,41.56632614135742,52.0,14019.533203125,-0.0,279.76690673828125,1.0,283.1499938964844,284.53826904296875,291.0580139160156,292.0663452148437,293.1499938964844,293.1499938964844,283.1499938964844,17793.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5292656421661377,1.0,0.0,0.0,2.411555290222168,2.411566257476806,3.880501537878445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.98095703125,0.0,452.4600830078125,1895.4371337890625,0.0,605.350341796875,0.4985482692718506,1.0,0.0,3.0,1.0,0.0
12211020,297.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875915527344,0.9990000128746032,0.4213667511940002,0.3113776445388794,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18670654296875,0.7234847545623779,0.1288780570030212,0.1231004521250724,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.187255859375,0.844864547252655,0.2086363136768341,0.146645188331604,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864929199219,0.6843776106834412,0.1093704625964164,0.1046996712684631,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866149902344,0.7040718793869019,0.1183665841817855,0.5379217267036438,285.1872863769531,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3728942871094,285.1891174316406,1.0,0.2882219552993774,1.0,1.0,0.0,1.0,-1.468705654144287,1.4687038660049438,1.7822463860284188e-06,1.1261279582977295,0.857273280620575,0.857273280620575,0.0,43.7574348449707,55.0,14220.9404296875,-0.0,290.0355529785156,1.0,283.1499938964844,284.5521240234375,291.0570678710937,292.0774841308594,293.1499938964844,293.1499938964844,283.1499938964844,17773.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.533887505531311,1.0,0.0,0.0,2.4220082759857178,2.4220192432403564,3.914214516953507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.045654296875,0.0,457.4999084472656,1895.4371337890625,0.0,622.5838012695312,0.500408947467804,1.0,0.0,3.0,1.0,0.0
12211080,297.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875915527344,0.9990000128746032,0.4213667511940002,0.3113776445388794,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18670654296875,0.7234847545623779,0.1288780570030212,0.1231004521250724,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.187255859375,0.844864547252655,0.2086363136768341,0.146645188331604,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864929199219,0.6843776106834412,0.1093704625964164,0.1046996712684631,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866149902344,0.7040718793869019,0.1183665841817855,0.5379217267036438,285.1872863769531,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3728942871094,285.1891174316406,1.0,0.2882219552993774,1.0,1.0,0.0,1.0,-1.468705654144287,1.4687038660049438,1.7822463860284188e-06,1.1261279582977295,0.857273280620575,0.857273280620575,0.0,43.7574348449707,55.0,14220.9404296875,-0.0,290.0355529785156,1.0,283.1499938964844,284.5521240234375,291.0570678710937,292.0774841308594,293.1499938964844,293.1499938964844,283.1499938964844,17773.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.533887505531311,1.0,0.0,0.0,2.4220082759857178,2.4220192432403564,3.914214516953507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.045654296875,0.0,457.4999084472656,1895.4371337890625,0.0,622.5838012695312,0.500408947467804,1.0,0.0,3.0,1.0,0.0
12211140,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091064453125,0.9990000128746032,0.4237315356731415,0.3230172097682953,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082214355469,0.7158883213996887,0.1292318105697631,0.1235149279236793,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.208740234375,0.8352224230766296,0.2086067199707031,0.1466856896877288,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079772949219,0.6760401725769043,0.1095273569226265,0.104928970336914,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080993652344,0.6937993168830872,0.1177019998431205,0.5353723764419556,285.20880126953125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3574523925781,285.21063232421875,1.0,0.2925453782081604,1.0,1.0,0.0,1.0,-1.48043954372406,1.4804376363754272,1.8085348756358144e-06,1.1353977918624878,0.8608704209327698,0.8608704209327698,0.0,46.15691375732422,58.0,14428.13671875,-0.0,301.3221130371094,1.0,283.1499938964844,284.5659484863281,291.0544128417969,292.0872497558594,293.1499938964844,293.1499938964844,283.1499938964844,17753.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5387111902236938,1.0,0.0,0.0,2.4333815574646,2.4333925247192383,3.951061273710366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.9716796875,0.0,463.0408630371094,1895.4371337890625,0.0,641.0962524414062,0.502437949180603,1.0,0.0,3.0,1.0,0.0
12211200,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091064453125,0.9990000128746032,0.4237315356731415,0.3230172097682953,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082214355469,0.7158883213996887,0.1292318105697631,0.1235149279236793,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.208740234375,0.8352224230766296,0.2086067199707031,0.1466856896877288,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079772949219,0.6760401725769043,0.1095273569226265,0.104928970336914,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080993652344,0.6937993168830872,0.1177019998431205,0.5353723764419556,285.20880126953125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3574523925781,285.21063232421875,1.0,0.2925453782081604,1.0,1.0,0.0,1.0,-1.48043954372406,1.4804376363754272,1.8085348756358144e-06,1.1353977918624878,0.8608704209327698,0.8608704209327698,0.0,46.15691375732422,58.0,14428.13671875,-0.0,301.3221130371094,1.0,283.1499938964844,284.5659484863281,291.0544128417969,292.0872497558594,293.1499938964844,293.1499938964844,283.1499938964844,17753.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5387111902236938,1.0,0.0,0.0,2.4333815574646,2.4333925247192383,3.951061273710366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.9716796875,0.0,463.0408630371094,1895.4371337890625,0.0,641.0962524414062,0.502437949180603,1.0,0.0,3.0,1.0,0.0
12211260,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2310791015625,0.9990000128746032,0.4259632229804992,0.3345075845718384,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301330566406,0.7087696194648743,0.1299548298120498,0.124150812625885,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2306823730469,0.8265244960784912,0.2089232355356216,0.1468771398067474,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2298889160156,0.668777346611023,0.1100522056221962,0.1053775176405906,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22998046875,0.6844479441642761,0.1173716858029365,0.5336966514587402,285.2307434082031,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3441162109375,285.2326965332031,1.0,0.2971099317073822,1.0,1.0,0.0,1.0,-1.4937522411346436,1.4937504529953003,1.8386861029284767e-06,1.1459354162216189,0.8647588491439819,0.8647588491439819,0.0,48.63851165771485,61.0,14647.4609375,-0.0,313.7164306640625,1.0,283.1499938964844,284.58013916015625,291.05096435546875,292.0963134765625,293.1499938964844,293.1499938964844,283.1499938964844,17733.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434985756874084,1.0,0.0,0.0,2.445633888244629,2.4456450939178467,3.990949721810466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.1669921875,0.0,469.0744323730469,1895.4371337890625,0.0,660.0138549804688,0.5046283006668091,1.0,0.0,3.0,1.0,0.0
12211320,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2310791015625,0.9990000128746032,0.4259632229804992,0.3345075845718384,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301330566406,0.7087696194648743,0.1299548298120498,0.124150812625885,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2306823730469,0.8265244960784912,0.2089232355356216,0.1468771398067474,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2298889160156,0.668777346611023,0.1100522056221962,0.1053775176405906,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22998046875,0.6844479441642761,0.1173716858029365,0.5336966514587402,285.2307434082031,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3441162109375,285.2326965332031,1.0,0.2971099317073822,1.0,1.0,0.0,1.0,-1.4937522411346436,1.4937504529953003,1.8386861029284767e-06,1.1459354162216189,0.8647588491439819,0.8647588491439819,0.0,48.63851165771485,61.0,14647.4609375,-0.0,313.7164306640625,1.0,283.1499938964844,284.58013916015625,291.05096435546875,292.0963134765625,293.1499938964844,293.1499938964844,283.1499938964844,17733.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434985756874084,1.0,0.0,0.0,2.445633888244629,2.4456450939178467,3.990949721810466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.1669921875,0.0,469.0744323730469,1895.4371337890625,0.0,660.0138549804688,0.5046283006668091,1.0,0.0,3.0,1.0,0.0
12211380,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2556457519531,0.9990000128746032,0.428496778011322,0.3449774086475372,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.7034294605255127,0.1312157213687896,0.125312253832817,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.819564163684845,0.2097204327583313,0.1474214047193527,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543029785156,0.6637723445892334,0.1111195236444473,0.1063548997044563,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25439453125,0.6773284077644348,0.1175696030259132,0.534442126750946,285.2552490234375,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.33648681640625,285.2574157714844,1.0,0.3019611835479736,1.0,1.0,0.0,1.0,-1.5104364156723022,1.5104345083236694,1.8769458165479591e-06,1.1591557264328003,0.8689906597137451,0.8689906597137451,0.0,51.0550537109375,64.0,14896.044921875,-0.0,327.7538757324219,1.0,283.1499938964844,284.5964660644531,291.0489196777344,292.107666015625,293.1499938964844,293.1499938964844,283.1499938964844,17713.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5482465028762817,1.0,0.0,0.0,2.4588005542755127,2.458811521530152,4.034037317524053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.967529296875,0.0,475.6245422363281,1895.4371337890625,0.0,679.3240966796875,0.5069853067398071,1.0,0.0,3.0,1.0,0.0
12211440,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2556457519531,0.9990000128746032,0.428496778011322,0.3449774086475372,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.7034294605255127,0.1312157213687896,0.125312253832817,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.819564163684845,0.2097204327583313,0.1474214047193527,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543029785156,0.6637723445892334,0.1111195236444473,0.1063548997044563,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25439453125,0.6773284077644348,0.1175696030259132,0.534442126750946,285.2552490234375,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.33648681640625,285.2574157714844,1.0,0.3019611835479736,1.0,1.0,0.0,1.0,-1.5104364156723022,1.5104345083236694,1.8769458165479591e-06,1.1591557264328003,0.8689906597137451,0.8689906597137451,0.0,51.0550537109375,64.0,14896.044921875,-0.0,327.7538757324219,1.0,283.1499938964844,284.5964660644531,291.0489196777344,292.107666015625,293.1499938964844,293.1499938964844,283.1499938964844,17713.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5482465028762817,1.0,0.0,0.0,2.4588005542755127,2.458811521530152,4.034037317524053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.967529296875,0.0,475.6245422363281,1895.4371337890625,0.0,679.3240966796875,0.5069853067398071,1.0,0.0,3.0,1.0,0.0
12211500,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.9990000128746032,0.429859846830368,0.3499920666217804,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677307128906,0.7012870907783508,0.1319879442453384,0.1260414272546768,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2683410644531,0.8164786100387573,0.2102379351854324,0.1477866768836975,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674255371094,0.6618422865867615,0.1117976829409599,0.1069944128394126,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2675476074219,0.6743609309196472,0.1178123205900192,0.5355219841003418,285.2684326171875,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3343505859375,285.2706604003906,1.0,0.304495096206665,1.0,1.0,0.0,1.0,-1.5198330879211426,1.519831299781799,1.8987235534950744e-06,1.1666055917739868,0.871246874332428,0.871246874332428,0.0,52.263431549072266,64.0,15029.9443359375,-0.0,335.3891906738281,1.0,283.1499938964844,284.60528564453125,291.0488586425781,292.1148376464844,293.1499938964844,293.1499938964844,283.1499938964844,17703.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5507044196128845,1.0,0.0,0.0,2.465745687484741,2.465756893157959,4.0568590975453844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.553466796875,0.0,479.1069030761719,1895.4371337890625,0.0,689.53955078125,0.508229672908783,1.0,0.0,3.0,1.0,0.0
12211560,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825012207031,0.9990000128746032,0.4312632381916046,0.3549234867095947,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813720703125,0.6993932723999023,0.1328320950269699,0.1268453449010849,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.8135594129562378,0.2108153253793716,0.1481976807117462,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28106689453125,0.6601806879043579,0.1125507429242134,0.1077109724283218,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811584472656,0.6716822981834412,0.1181304082274437,0.5369682312011719,285.2820739746094,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.3330383300781,285.2843933105469,1.0,0.3070962131023407,1.0,1.0,0.0,1.0,-1.5298079252243042,1.5298060178756714,1.922019464473124e-06,1.1745145320892334,0.8735982775688171,0.8735982775688171,0.0,53.48147964477539,52.0,15169.212890625,-0.0,343.4183044433594,1.0,283.1499938964844,284.6144714355469,291.0494384765625,292.1230163574219,293.1499938964844,293.1499938964844,283.1499938964844,17692.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5532608032226562,1.0,0.0,0.0,2.472933292388916,2.472944498062134,4.0805448975334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.544921875,0.0,482.7309265136719,1895.4371337890625,0.0,700.3252563476562,0.5095182657241821,1.0,0.0,3.0,1.0,0.0
12211620,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002319335937,0.9990000128746032,0.4356070756912231,0.3516696095466614,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998352050781,0.7049341797828674,0.1346888244152069,0.128519520163536,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.300048828125,0.8174281120300293,0.2120940834283828,0.1490410268306732,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997131347656,0.6654590964317322,0.1142260059714317,0.1092146039009094,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997436523437,0.6753123998641968,0.11895552277565,0.540240466594696,285.3000793457031,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3396301269531,285.3008117675781,1.0,0.3065215349197387,1.0,1.0,0.0,1.0,-1.5346696376800537,1.534667730331421,1.933584826474544e-06,1.178502082824707,0.8784098625183105,0.8784098625183105,0.0,52.89576721191406,55.0,15331.7294921875,-0.0,344.2823486328125,1.0,283.1499938964844,284.6228332519531,291.0501708984375,292.13677978515625,293.1499938964844,293.1499938964844,283.1499938964844,17675.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5584536790847778,1.0,0.0,0.0,2.4878933429718018,2.487904787063598,4.13006517874237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.35693359375,0.0,490.362548828125,1895.4371337890625,0.0,722.7473754882812,0.5122067332267761,1.0,0.0,3.0,1.0,0.0
12211680,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002319335937,0.9990000128746032,0.4356070756912231,0.3516696095466614,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998352050781,0.7049341797828674,0.1346888244152069,0.128519520163536,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.300048828125,0.8174281120300293,0.2120940834283828,0.1490410268306732,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997131347656,0.6654590964317322,0.1142260059714317,0.1092146039009094,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997436523437,0.6753123998641968,0.11895552277565,0.540240466594696,285.3000793457031,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3396301269531,285.3008117675781,1.0,0.3065215349197387,1.0,1.0,0.0,1.0,-1.5346696376800537,1.534667730331421,1.933584826474544e-06,1.178502082824707,0.8784098625183105,0.8784098625183105,0.0,52.89576721191406,55.0,15331.7294921875,-0.0,344.2823486328125,1.0,283.1499938964844,284.6228332519531,291.0501708984375,292.13677978515625,293.1499938964844,293.1499938964844,283.1499938964844,17675.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5584536790847778,1.0,0.0,0.0,2.4878933429718018,2.487904787063598,4.13006517874237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.35693359375,0.0,490.362548828125,1895.4371337890625,0.0,722.7473754882812,0.5122067332267761,1.0,0.0,3.0,1.0,0.0
12211740,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3107604980469,0.9990000128746032,0.4408507943153381,0.3499986529350281,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31005859375,0.7090021967887878,0.1363419443368911,0.1300227344036102,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3104553222656,0.8199629187583923,0.2132299393415451,0.1497992426156997,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30987548828125,0.6694535613059998,0.1157259345054626,0.1105763241648674,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099365234375,0.6780470013618469,0.1198398545384407,0.543845534324646,285.3104858398437,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.357177734375,285.3119201660156,1.0,0.3073531985282898,1.0,1.0,0.0,1.0,-1.5413341522216797,1.5413322448730469,1.9492190403980203e-06,1.1837007999420166,0.8823302984237671,0.8823302984237671,0.0,52.67339324951172,55.0,15471.89453125,-0.0,346.9993591308594,1.0,283.1499938964844,284.62823486328125,291.0476379394531,292.1419677734375,293.1499938964844,293.1499938964844,283.1499938964844,17667.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618972778320312,1.0,0.0,0.0,2.5001611709594727,2.500172615051269,4.1708963749442773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.30224609375,0.0,496.7131958007813,1895.4371337890625,0.0,738.0023193359375,0.5144211053848267,1.0,0.0,3.0,1.0,0.0
12211800,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143615722656,0.9990000128746032,0.4421968758106231,0.3499254286289215,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31365966796875,0.7098079323768616,0.1367774307727813,0.1304231435060501,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140563964844,0.8203646540641785,0.2135301679372787,0.1500021666288375,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134765625,0.6702733635902405,0.1161212176084518,0.1109398305416107,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6785630583763123,0.1200897246599197,0.5448994040489197,285.3140869140625,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.3617553710937,285.3155822753906,1.0,0.3076888024806976,1.0,1.0,0.0,1.0,-1.5436716079711914,1.5436697006225586,1.9547485408111243e-06,1.1855489015579224,0.8833443522453308,0.8833443522453308,0.0,52.70279312133789,58.0,15513.6220703125,-0.0,348.2384033203125,1.0,283.1499938964844,284.6303100585937,291.04718017578125,292.1435546875,293.1499938964844,293.1499938964844,283.1499938964844,17664.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5626664161682129,1.0,0.0,0.0,2.503284454345703,2.5032958984375,4.18132344748301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.9248046875,0.0,498.3378601074219,1895.4371337890625,0.0,741.4520874023438,0.5149848461151123,1.0,0.0,3.0,1.0,0.0
12211860,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349914550781,0.9990000128746032,0.4489129185676574,0.3508520126342773,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341369628906,0.7130759954452515,0.1390818208456039,0.1325580775737762,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345947265625,0.8215457797050476,0.2151279300451278,0.1510926783084869,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338928222656,0.6737422943115234,0.118210457265377,0.1128777489066124,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3339233398437,0.6805687546730042,0.1214795485138893,0.5509024262428284,285.33465576171875,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3837585449219,285.3365173339844,1.0,0.3100684881210327,1.0,1.0,0.0,1.0,-1.558187484741211,1.5581854581832886,1.989328666240908e-06,1.1970391273498535,0.8886072039604187,0.8886072039604187,0.0,53.17419052124024,61.0,15747.3193359375,0.0,356.7688293457031,1.0,283.1499938964844,284.6427917480469,291.04791259765625,292.15582275390625,293.1499938964844,293.1499938964844,283.1499938964844,17651.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5664063692092896,1.0,0.0,0.0,2.519256114959717,2.5192675590515137,4.234849768636195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.94189453125,0.0,506.70355224609375,1895.4371337890625,0.0,758.4518432617188,0.5178687572479248,1.0,0.0,3.0,1.0,0.0
12211920,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349914550781,0.9990000128746032,0.4489129185676574,0.3508520126342773,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341369628906,0.7130759954452515,0.1390818208456039,0.1325580775737762,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345947265625,0.8215457797050476,0.2151279300451278,0.1510926783084869,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338928222656,0.6737422943115234,0.118210457265377,0.1128777489066124,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3339233398437,0.6805687546730042,0.1214795485138893,0.5509024262428284,285.33465576171875,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3837585449219,285.3365173339844,1.0,0.3100684881210327,1.0,1.0,0.0,1.0,-1.558187484741211,1.5581854581832886,1.989328666240908e-06,1.1970391273498535,0.8886072039604187,0.8886072039604187,0.0,53.17419052124024,61.0,15747.3193359375,0.0,356.7688293457031,1.0,283.1499938964844,284.6427917480469,291.04791259765625,292.15582275390625,293.1499938964844,293.1499938964844,283.1499938964844,17651.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5664063692092896,1.0,0.0,0.0,2.519256114959717,2.5192675590515137,4.234849768636195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.94189453125,0.0,506.70355224609375,1895.4371337890625,0.0,758.4518432617188,0.5178687572479248,1.0,0.0,3.0,1.0,0.0
12211980,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3593444824219,0.9990000128746032,0.4554564356803894,0.3536291718482971,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583679199219,0.7153334617614746,0.1415826082229614,0.1348979473114013,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35888671875,0.8215675354003906,0.2168766260147094,0.1523015797138214,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3581237792969,0.6762998700141907,0.1204711869359016,0.1149977147579193,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.358154296875,0.6817111968994141,0.1230580136179924,0.5578889846801758,285.3589782714844,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4030456542969,285.361083984375,1.0,0.3134452104568481,1.0,1.0,0.0,1.0,-1.5767130851745603,1.5767110586166382,2.034038516285364e-06,1.2117136716842651,0.8942198753356934,0.8942198753356934,0.0,54.11476516723633,64.0,16017.3173828125,0.0,368.7627868652344,1.0,283.1499938964844,284.6582336425781,291.0535888671875,292.1754150390625,293.1499938964844,293.1499938964844,283.1499938964844,17637.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5705447196960449,1.0,0.0,0.0,2.535854816436768,2.535866498947144,4.290837978260242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.87255859375,0.0,515.4990844726562,1895.4371337890625,0.0,777.7020874023438,0.5208679437637329,1.0,0.0,3.0,1.0,0.0
12212040,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3593444824219,0.9990000128746032,0.4554564356803894,0.3536291718482971,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583679199219,0.7153334617614746,0.1415826082229614,0.1348979473114013,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35888671875,0.8215675354003906,0.2168766260147094,0.1523015797138214,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3581237792969,0.6762998700141907,0.1204711869359016,0.1149977147579193,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.358154296875,0.6817111968994141,0.1230580136179924,0.5578889846801758,285.3589782714844,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4030456542969,285.361083984375,1.0,0.3134452104568481,1.0,1.0,0.0,1.0,-1.5767130851745603,1.5767110586166382,2.034038516285364e-06,1.2117136716842651,0.8942198753356934,0.8942198753356934,0.0,54.11476516723633,64.0,16017.3173828125,0.0,368.7627868652344,1.0,283.1499938964844,284.6582336425781,291.0535888671875,292.1754150390625,293.1499938964844,293.1499938964844,283.1499938964844,17637.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5705447196960449,1.0,0.0,0.0,2.535854816436768,2.535866498947144,4.290837978260242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.87255859375,0.0,515.4990844726562,1895.4371337890625,0.0,777.7020874023438,0.5208679437637329,1.0,0.0,3.0,1.0,0.0
12212100,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3726501464844,0.9990000128746032,0.4586370885372162,0.3556010127067566,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37164306640625,0.7161694169044495,0.142901986837387,0.1361392736434936,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3721923828125,0.8212264180183411,0.2178041487932205,0.1529474258422851,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3713684082031,0.6772947907447815,0.1216607689857482,0.1161199957132339,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3714294433594,0.6820051670074463,0.1239049583673477,0.5616801381111145,285.3722839355469,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.4114685058594,285.3744812011719,1.0,0.3154481053352356,1.0,1.0,0.0,1.0,-1.587244153022766,1.5872421264648438,2.0597378806996858e-06,1.2200555801391602,0.8971682190895081,0.8971682190895081,0.0,54.7365837097168,64.0,16164.0029296875,0.0,375.9253540039063,1.0,283.1499938964844,284.6668395996094,291.0577392578125,292.1874694824219,293.1499938964844,293.1499938964844,283.1499938964844,17630.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5729110836982727,1.0,0.0,0.0,2.5444045066833496,2.5444161891937256,4.319820448017708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.21337890625,0.0,520.0707397460938,1895.4371337890625,0.0,788.9205932617188,0.5224136710166931,1.0,0.0,3.0,1.0,0.0
12212160,297.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866271972656,0.9990000128746032,0.4617544114589691,0.3579051792621612,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3855895996094,0.7168503403663635,0.144265204668045,0.1374256312847137,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861389160156,0.8206934928894043,0.2187655121088028,0.1536193341016769,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3852844238281,0.6781333088874817,0.1228875294327735,0.1172810569405555,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3853454589844,0.6821441650390625,0.124785728752613,0.5656436085700989,285.38623046875,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4190673828125,285.38848876953125,1.0,0.3176323771476745,1.0,1.0,0.0,1.0,-1.598513126373291,1.598510980606079,2.0874642814305844e-06,1.2289806604385376,0.9002161026000977,0.9002161026000977,0.0,55.447513580322266,67.0,16317.5927734375,0.0,383.8052978515625,1.0,283.1499938964844,284.67596435546875,291.0623779296875,292.2006530761719,293.1499938964844,293.1499938964844,283.1499938964844,17622.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5754980444908142,1.0,0.0,0.0,2.553126811981201,2.553138732910156,4.349488165189541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.009765625,0.0,524.7640380859375,1895.4371337890625,0.0,801.3624877929688,0.5239912867546082,1.0,0.0,3.0,1.0,0.0
12212220,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029541015625,0.9990000128746032,0.4651739597320556,0.3608347475528717,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4018859863281,0.7174612879753113,0.1458432823419571,0.1389185637235641,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024353027344,0.8199047446250916,0.2198817878961563,0.1544021368026733,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.4015808105469,0.6789159178733826,0.1243046522140502,0.1186261177062988,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.401611328125,0.6821439862251282,0.1258100420236587,0.5702731609344482,285.40252685546875,284.95001220703125,295.53143310546875,288.040771484375,295.5287780761719,297.4266662597656,285.4048767089844,1.0,0.3202729225158691,1.0,1.0,0.0,1.0,-1.6119346618652344,1.6119325160980225,2.1207913505350007e-06,1.2396076917648315,0.9037538766860962,0.9037538766860962,0.0,56.34039688110352,67.0,16497.21875,0.0,393.4436950683594,1.0,283.1499938964844,284.6866760253906,291.06793212890625,292.21630859375,293.1499938964844,293.1499938964844,283.1499938964844,17613.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5786466598510742,1.0,0.0,0.0,2.5631091594696045,2.5631208419799805,4.383565794796596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.189453125,0.0,530.172119140625,1895.4371337890625,0.0,816.75927734375,0.5257977247238159,1.0,0.0,3.0,1.0,0.0
12212280,297.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41619873046875,0.9990000128746032,0.4678061008453369,0.3633586466312408,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.41510009765625,0.7178497314453125,0.1471180617809295,0.1401270627975464,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4156799316406,0.8191684484481812,0.2207859456539154,0.1550377756357193,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148254394531,0.6794341802597046,0.1254471391439438,0.1197129189968109,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148254394531,0.6820486783981323,0.126640036702156,0.5740364789962769,285.415771484375,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.4320068359375,285.4181823730469,1.0,0.322472870349884,1.0,1.0,0.0,1.0,-1.623000979423523,1.622998833656311,2.148518660760601e-06,1.2483670711517334,0.906623125076294,0.906623125076294,0.0,57.105751037597656,70.0,16643.3046875,0.0,401.5769653320313,1.0,283.1499938964844,284.6954345703125,291.0723876953125,292.2291259765625,293.1499938964844,293.1499938964844,283.1499938964844,17607.107421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5812826156616211,1.0,0.0,0.0,2.571097612380981,2.5711095333099365,4.410933343024226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.67041015625,0.0,534.529052734375,1895.4371337890625,0.0,829.8656005859375,0.5302442312240601,1.0,0.0,3.0,1.0,0.0
