time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212340,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347839355469,0.9990000128746032,0.4735753536224365,0.3697292506694793,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.7184858322143555,0.1501137912273407,0.1429803520441055,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344177246094,0.817168653011322,0.222901776432991,0.1565376967191696,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4338073730469,0.6803454160690308,0.1281245499849319,0.1222723200917244,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4338073730469,0.6815690398216248,0.1285916715860366,0.5829466581344604,285.4344787597656,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4419250488281,285.4363098144531,1.0,0.3278316855430603,1.0,1.0,0.0,1.0,-1.6496453285217283,1.649643063545227,2.216198481619358e-06,1.2694456577301023,0.9132036566734314,0.9132036566734314,0.0,59.035736083984375,73.0,17019.10546875,0.0,421.8032836914063,1.0,283.1499938964844,284.6979064941406,291.0841979980469,292.2629699707031,293.1499938964844,293.1499938964844,283.1499938964844,18102.251953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5880682468414307,1.0,0.0,0.0,2.626443386077881,2.626455545425415,4.602877368142799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.63037109375,0.0,568.3372192382812,1895.4371337890625,0.0,864.5281982421875,0.5414133667945862,1.0,0.0,3.0,1.0,0.0
12212400,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347839355469,0.9990000128746032,0.4735753536224365,0.3697292506694793,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.7184858322143555,0.1501137912273407,0.1429803520441055,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344177246094,0.817168653011322,0.222901776432991,0.1565376967191696,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4338073730469,0.6803454160690308,0.1281245499849319,0.1222723200917244,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4338073730469,0.6815690398216248,0.1285916715860366,0.5829466581344604,285.4344787597656,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4419250488281,285.4363098144531,1.0,0.3278316855430603,1.0,1.0,0.0,1.0,-1.6496453285217283,1.649643063545227,2.216198481619358e-06,1.2694456577301023,0.9132036566734314,0.9132036566734314,0.0,59.035736083984375,73.0,17019.10546875,0.0,421.8032836914063,1.0,283.1499938964844,284.6979064941406,291.0841979980469,292.2629699707031,293.1499938964844,293.1499938964844,283.1499938964844,18102.251953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5880682468414307,1.0,0.0,0.0,2.626443386077881,2.626455545425415,4.602877368142799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.63037109375,0.0,568.3372192382812,1895.4371337890625,0.0,864.5281982421875,0.5414133667945862,1.0,0.0,3.0,1.0,0.0
12212460,297.56182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479064941406,0.9990000128746032,0.4790408313274383,0.3768288493156433,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.447265625,0.7188495397567749,0.1532295644283294,0.1459579765796661,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.44757080078125,0.8147990107536316,0.225085973739624,0.1580929905176162,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471130371094,0.6809526681900024,0.1308980286121368,0.1249334663152694,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471130371094,0.6807929873466492,0.1306168287992477,0.5922396183013916,285.4476318359375,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4490051269531,285.4491577148437,1.0,0.3335973620414734,1.0,1.0,0.0,1.0,-1.677963137626648,1.6779608726501465,2.289552867296152e-06,1.2918280363082886,0.919918656349182,0.919918656349182,0.0,61.198150634765625,76.0,17420.591796875,0.0,444.2505798339844,1.0,283.1499938964844,284.69287109375,291.0959167480469,292.2984619140625,293.1499938964844,293.1499938964844,283.1499938964844,18825.20703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5956227779388428,1.0,0.0,0.0,2.698027372360229,2.69804048538208,4.857201361119223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.6513671875,0.0,614.5524291992188,1895.4371337890625,0.0,904.7203979492188,0.5557950735092163,1.0,0.0,3.0,1.0,0.0
12212520,297.56182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479064941406,0.9990000128746032,0.4790408313274383,0.3768288493156433,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.447265625,0.7188495397567749,0.1532295644283294,0.1459579765796661,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.44757080078125,0.8147990107536316,0.225085973739624,0.1580929905176162,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471130371094,0.6809526681900024,0.1308980286121368,0.1249334663152694,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471130371094,0.6807929873466492,0.1306168287992477,0.5922396183013916,285.4476318359375,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4490051269531,285.4491577148437,1.0,0.3335973620414734,1.0,1.0,0.0,1.0,-1.677963137626648,1.6779608726501465,2.289552867296152e-06,1.2918280363082886,0.919918656349182,0.919918656349182,0.0,61.198150634765625,76.0,17420.591796875,0.0,444.2505798339844,1.0,283.1499938964844,284.69287109375,291.0959167480469,292.2984619140625,293.1499938964844,293.1499938964844,283.1499938964844,18825.20703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5956227779388428,1.0,0.0,0.0,2.698027372360229,2.69804048538208,4.857201361119223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.6513671875,0.0,614.5524291992188,1895.4371337890625,0.0,904.7203979492188,0.5557950735092163,1.0,0.0,3.0,1.0,0.0
12212580,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.9990000128746032,0.4842312932014465,0.3844568729400635,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577941894531,0.7190581560134888,0.1564576178789138,0.1490487456321716,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.45806884765625,0.8121975660324097,0.2273371517658233,0.1596988439559936,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576721191406,0.6813750863075256,0.1337595582008361,0.1276849806308746,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576416015625,0.6798454523086548,0.1327088922262191,0.6018641591072083,285.4581298828125,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4537048339844,285.4595031738281,1.0,0.3396769165992737,1.0,1.0,0.0,1.0,-1.7076191902160645,1.7076168060302734,2.367942443015636e-06,1.3152434825897217,0.9267533421516418,0.9267533421516418,0.0,63.55136489868164,79.0,17841.22265625,0.0,468.73541259765625,1.0,283.1499938964844,284.6841125488281,291.1070861816406,292.3344116210937,293.1499938964844,293.1499938964844,283.1499938964844,19692.90625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036229729652405,1.0,0.0,0.0,2.779339075088501,2.7793526649475098,5.154379323357716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.42724609375,0.0,670.1884765625,1895.4371337890625,0.0,949.1611938476562,0.5720908045768738,1.0,0.0,3.0,1.0,0.0
12212640,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.9990000128746032,0.4842312932014465,0.3844568729400635,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577941894531,0.7190581560134888,0.1564576178789138,0.1490487456321716,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.45806884765625,0.8121975660324097,0.2273371517658233,0.1596988439559936,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576721191406,0.6813750863075256,0.1337595582008361,0.1276849806308746,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576416015625,0.6798454523086548,0.1327088922262191,0.6018641591072083,285.4581298828125,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4537048339844,285.4595031738281,1.0,0.3396769165992737,1.0,1.0,0.0,1.0,-1.7076191902160645,1.7076168060302734,2.367942443015636e-06,1.3152434825897217,0.9267533421516418,0.9267533421516418,0.0,63.55136489868164,79.0,17841.22265625,0.0,468.73541259765625,1.0,283.1499938964844,284.6841125488281,291.1070861816406,292.3344116210937,293.1499938964844,293.1499938964844,283.1499938964844,19692.90625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036229729652405,1.0,0.0,0.0,2.779339075088501,2.7793526649475098,5.154379323357716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.42724609375,0.0,670.1884765625,1895.4371337890625,0.0,949.1611938476562,0.5720908045768738,1.0,0.0,3.0,1.0,0.0
12212700,297.5604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4611511230469,0.9990000128746032,0.4867368042469024,0.3884099125862121,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609069824219,0.7191404104232788,0.158113420009613,0.1506355851888656,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610290527344,0.810852587223053,0.2284897565841674,0.1605220586061477,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608459472656,0.6815546751022339,0.1352225095033645,0.1290934681892395,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608459472656,0.6793476343154907,0.133780375123024,0.6067996025085449,285.4610595703125,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4553527832031,285.4618225097656,1.0,0.3428106009960174,1.0,1.0,0.0,1.0,-1.722875714302063,1.722873330116272,2.4088938062050147e-06,1.3272793292999268,0.9301921725273132,0.9301921725273132,0.0,64.7870864868164,79.0,18066.501953125,0.0,481.6982116699219,1.0,283.1499938964844,284.67535400390625,291.11285400390625,292.3535461425781,293.1499938964844,293.1499938964844,283.1499938964844,20299.419921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6077371835708618,1.0,0.0,0.0,2.831754684448242,2.8317689895629883,5.350626111066958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.40673828125,0.0,707.993896484375,1895.4371337890625,0.0,972.7321166992188,0.5798044204711914,1.0,0.0,3.0,1.0,0.0
12212760,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.9990000128746032,0.4891879260540008,0.3924333453178406,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674072265625,0.7192196846008301,0.1597974300384521,0.1522489339113235,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676513671875,0.809489905834198,0.2296604216098785,0.1613572239875793,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.681723952293396,0.1367060244083404,0.1305218338966369,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.6788462996482849,0.1348687261343002,0.6118114590644836,285.4677124023437,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.4566345214844,285.4690246582031,1.0,0.3459962010383606,1.0,1.0,0.0,1.0,-1.7383787631988523,1.738376259803772,2.450940201015328e-06,1.339502453804016,0.9337088465690612,0.9337088465690612,0.0,66.05728912353516,82.0,18276.677734375,0.0,495.120361328125,1.0,283.1499938964844,284.6739807128906,291.1180114746094,292.3708801269531,293.1499938964844,293.1499938964844,283.1499938964844,20652.232421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118311882019043,1.0,0.0,0.0,2.866234064102173,2.866248607635498,5.481717266775377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.916015625,0.0,733.3223876953125,1895.4371337890625,0.0,996.6538696289062,0.5894754528999329,1.0,0.0,3.0,1.0,0.0
12212820,297.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47760009765625,0.9990000128746032,0.4939522743225097,0.4006087183952331,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4770812988281,0.7194247245788574,0.1632529199123382,0.155560553073883,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773254394531,0.8067755103111267,0.2320607304573059,0.163070723414421,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769592285156,0.6820859909057617,0.1397349834442138,0.1334399729967117,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769287109375,0.6778929829597473,0.1370994448661804,0.6220874786376953,285.4773864746094,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4583435058594,285.47869873046875,1.0,0.352496862411499,1.0,1.0,0.0,1.0,-1.7700700759887695,1.770067572593689,2.538246462790994e-06,1.364465832710266,0.9407932162284852,0.9407932162284852,0.0,68.68303680419922,70.0,18724.197265625,0.0,523.3026733398438,1.0,283.1499938964844,284.663818359375,291.12921142578125,292.4081420898437,293.1499938964844,293.1499938964844,283.1499938964844,21668.93359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201257705688477,1.0,0.0,0.0,2.9561092853546143,2.9561245441436768,5.830882514601399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.17724609375,0.0,802.6812133789062,1895.4371337890625,0.0,1046.515869140625,0.6074316501617432,1.0,0.0,3.0,1.0,0.0
12212880,297.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47760009765625,0.9990000128746032,0.4939522743225097,0.4006087183952331,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4770812988281,0.7194247245788574,0.1632529199123382,0.155560553073883,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773254394531,0.8067755103111267,0.2320607304573059,0.163070723414421,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769592285156,0.6820859909057617,0.1397349834442138,0.1334399729967117,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769287109375,0.6778929829597473,0.1370994448661804,0.6220874786376953,285.4773864746094,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4583435058594,285.47869873046875,1.0,0.352496862411499,1.0,1.0,0.0,1.0,-1.7700700759887695,1.770067572593689,2.538246462790994e-06,1.364465832710266,0.9407932162284852,0.9407932162284852,0.0,68.68303680419922,70.0,18724.197265625,0.0,523.3026733398438,1.0,283.1499938964844,284.663818359375,291.12921142578125,292.4081420898437,293.1499938964844,293.1499938964844,283.1499938964844,21668.93359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201257705688477,1.0,0.0,0.0,2.9561092853546143,2.9561245441436768,5.830882514601399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.17724609375,0.0,802.6812133789062,1895.4371337890625,0.0,1046.515869140625,0.6074316501617432,1.0,0.0,3.0,1.0,0.0
12212940,297.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.9990000128746032,0.4990931749343872,0.3973569571971893,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778747558594,0.7254310846328735,0.1663706749677658,0.1584575474262237,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.8113723993301392,0.2342126816511154,0.1645422130823135,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778747558594,0.6886551976203918,0.1424539238214492,0.1359669268131256,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778747558594,0.6832695007324219,0.1391157209873199,0.6309099793434143,285.47784423828125,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4648742675781,285.4778747558594,1.0,0.3534584641456604,1.0,1.0,0.0,1.0,-1.7850521802902222,1.7850496768951416,2.580374030003441e-06,1.376425862312317,0.94699889421463,0.94699889421463,0.0,68.25746154785156,70.0,19014.533203125,0.0,531.8667602539062,1.0,283.1499938964844,284.6464233398437,291.1383361816406,292.43798828125,293.1499938964844,293.1499938964844,283.1499938964844,22639.734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272860765457153,1.0,0.0,0.0,3.039189338684082,3.039205551147461,6.163236889733525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.58837890625,0.0,870.6316528320312,1895.4371337890625,0.0,1091.0242919921875,0.621067225933075,1.0,0.0,3.0,1.0,0.0
12213000,297.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.477783203125,0.9990000128746032,0.4999924004077911,0.3961742520332336,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.477783203125,0.7266566753387451,0.1668018251657486,0.1588506996631622,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.477783203125,0.8124741911888123,0.2345087230205536,0.1647391319274902,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778137207031,0.6900033354759216,0.1428292840719223,0.1363082230091095,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778137207031,0.6844556927680969,0.1393981873989105,0.6321040391921997,285.477783203125,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4670104980469,285.477783203125,1.0,0.3533200323581695,1.0,1.0,0.0,1.0,-1.7861851453781128,1.786182522773743,2.5835756787273567e-06,1.3773294687271118,0.9478423595428468,0.9478423595428468,0.0,68.0054702758789,73.0,19042.677734375,0.0,531.8506469726562,1.0,283.1499938964844,284.6446533203125,291.1390991210937,292.44091796875,293.1499938964844,293.1499938964844,283.1499938964844,22725.228515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628178596496582,1.0,0.0,0.0,3.04726505279541,3.047281503677368,6.196034405547834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.06689453125,0.0,877.3719482421875,1895.4371337890625,0.0,1096.665283203125,0.6256266832351685,1.0,0.0,3.0,1.0,0.0
12213060,297.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.9990000128746032,0.5080339908599854,0.3936603665351867,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4755554199219,0.7328718304634094,0.1704750806093216,0.1622640341520309,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47564697265625,0.8168387413024902,0.237020269036293,0.1664572805166244,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754943847656,0.6968930959701538,0.1460241675376892,0.1392771303653717,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754638671875,0.6901336908340454,0.1418608725070953,0.6428253650665283,285.4756774902344,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.48883056640625,285.47637939453125,1.0,0.3558806478977203,1.0,1.0,0.0,1.0,-1.8057578802108765,1.8057552576065063,2.6388436253910186e-06,1.3926234245300293,0.9548130035400392,0.9548130035400392,0.0,67.86167907714844,76.0,19377.69140625,0.0,544.4924926757812,1.0,283.1499938964844,284.6260986328125,291.1451721191406,292.4657592773437,293.1499938964844,293.1499938964844,283.1499938964844,23807.521484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634872317314148,1.0,0.0,0.0,3.138385772705078,3.1384031772613525,6.572127517756599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.7080078125,0.0,956.5444946289062,1895.4371337890625,0.0,1139.6156005859375,0.6438083648681641,1.0,0.0,3.0,1.0,0.0
12213120,297.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.9990000128746032,0.5080339908599854,0.3936603665351867,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4755554199219,0.7328718304634094,0.1704750806093216,0.1622640341520309,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47564697265625,0.8168387413024902,0.237020269036293,0.1664572805166244,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754943847656,0.6968930959701538,0.1460241675376892,0.1392771303653717,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754638671875,0.6901336908340454,0.1418608725070953,0.6428253650665283,285.4756774902344,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.48883056640625,285.47637939453125,1.0,0.3558806478977203,1.0,1.0,0.0,1.0,-1.8057578802108765,1.8057552576065063,2.6388436253910186e-06,1.3926234245300293,0.9548130035400392,0.9548130035400392,0.0,67.86167907714844,76.0,19377.69140625,0.0,544.4924926757812,1.0,283.1499938964844,284.6260986328125,291.1451721191406,292.4657592773437,293.1499938964844,293.1499938964844,283.1499938964844,23807.521484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634872317314148,1.0,0.0,0.0,3.138385772705078,3.1384031772613525,6.572127517756599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.7080078125,0.0,956.5444946289062,1895.4371337890625,0.0,1139.6156005859375,0.6438083648681641,1.0,0.0,3.0,1.0,0.0
12213180,297.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4800109863281,0.9990000128746032,0.5160586833953857,0.3939126431941986,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4796447753906,0.737667977809906,0.1742808371782302,0.1658286452293396,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47979736328125,0.8194383382797241,0.2396160066127777,0.1682509034872055,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4795837402344,0.7021849155426025,0.1493242084980011,0.1423724442720413,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47955322265625,0.6943679451942444,0.1444699317216873,0.6543797850608826,285.4798583984375,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5091247558594,285.4808044433594,1.0,0.3595710396766662,1.0,1.0,0.0,1.0,-1.830083012580872,1.830080270767212,2.708611191337696e-06,1.4117085933685305,0.961889624595642,0.961889624595642,0.0,68.48358917236328,79.0,19760.64453125,0.0,563.0140991210938,1.0,283.1499938964844,284.61279296875,291.1553955078125,292.4964294433594,293.1499938964844,293.1499938964844,283.1499938964844,24900.431640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409215331077576,1.0,0.0,0.0,3.229021072387696,3.229039192199707,6.957209279789822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.0400390625,0.0,1039.835693359375,1895.4371337890625,0.0,1179.38916015625,0.6618795394897461,1.0,0.0,3.0,1.0,0.0
12213240,297.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4800109863281,0.9990000128746032,0.5160586833953857,0.3939126431941986,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4796447753906,0.737667977809906,0.1742808371782302,0.1658286452293396,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47979736328125,0.8194383382797241,0.2396160066127777,0.1682509034872055,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4795837402344,0.7021849155426025,0.1493242084980011,0.1423724442720413,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47955322265625,0.6943679451942444,0.1444699317216873,0.6543797850608826,285.4798583984375,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5091247558594,285.4808044433594,1.0,0.3595710396766662,1.0,1.0,0.0,1.0,-1.830083012580872,1.830080270767212,2.708611191337696e-06,1.4117085933685305,0.961889624595642,0.961889624595642,0.0,68.48358917236328,79.0,19760.64453125,0.0,563.0140991210938,1.0,283.1499938964844,284.61279296875,291.1553955078125,292.4964294433594,293.1499938964844,293.1499938964844,283.1499938964844,24900.431640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409215331077576,1.0,0.0,0.0,3.229021072387696,3.229039192199707,6.957209279789822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.0400390625,0.0,1039.835693359375,1895.4371337890625,0.0,1179.38916015625,0.6618795394897461,1.0,0.0,3.0,1.0,0.0
12213300,297.6255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.48175048828125,0.9990000128746032,0.5199790596961975,0.3947603404521942,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815673828125,0.7397041916847229,0.1762326210737228,0.167664498090744,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4816589355469,0.8202962875366211,0.240947812795639,0.1691764891147613,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48150634765625,0.7044110298156738,0.15101258456707,0.1439637243747711,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48150634765625,0.6960983872413635,0.1458161175251007,0.660393238067627,285.4816589355469,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5179748535156,285.4823303222656,1.0,0.3617676794528961,1.0,1.0,0.0,1.0,-1.843547224998474,1.8435444831848145,2.747686494330992e-06,1.4222676753997805,0.9654534459114076,0.9654534459114076,0.0,68.99717712402344,79.0,19972.4609375,0.0,573.9793090820312,1.0,283.1499938964844,284.604248046875,291.16265869140625,292.5153503417969,293.1499938964844,293.1499938964844,283.1499938964844,25594.9140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440292000770569,1.0,0.0,0.0,3.283408641815185,3.2834272384643555,7.193548299255781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.0439453125,0.0,1092.2496337890625,1895.4371337890625,0.0,1200.167724609375,0.6699358224868774,1.0,0.0,3.0,1.0,0.0
12213360,297.6340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4879150390625,0.9990000128746032,0.5238264203071594,0.3960194289684295,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.48748779296875,0.741532027721405,0.1782158017158508,0.169533222913742,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4876708984375,0.8209059238433838,0.2423021346330642,0.1701193153858184,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873962402344,0.7063952684402466,0.152725413441658,0.145581379532814,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48736572265625,0.6975999474525452,0.1471847593784332,0.6665294766426086,285.4877319335937,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.52587890625,285.4888916015625,1.0,0.3641628324985504,1.0,1.0,0.0,1.0,-1.857745051383972,1.8577423095703125,2.789242216749699e-06,1.433397650718689,0.9690977334976196,0.9690977334976196,0.0,69.6278305053711,82.0,20176.0078125,0.0,585.9735717773438,1.0,283.1499938964844,284.6029052734375,291.1703186035156,292.5341491699219,293.1499938964844,293.1499938964844,283.1499938964844,25998.63671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472247838973999,1.0,0.0,0.0,3.318892002105713,3.31891131401062,7.34986883799138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.28076171875,0.0,1127.0081787109375,1895.4371337890625,0.0,1221.7750244140625,0.6797860264778137,1.0,0.0,3.0,1.0,0.0
12213420,297.6473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986877441406,0.9990000128746032,0.531308650970459,0.3995519876480102,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.49822998046875,0.7446820139884949,0.1822729557752609,0.1733676642179489,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984130859375,0.8215383887290955,0.2450783401727676,0.1720601469278335,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49810791015625,0.7097662091255188,0.1562214791774749,0.1488943845033645,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.498046875,0.7000399231910706,0.1499803215265274,0.6791266202926636,285.4985046386719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5390319824219,285.49981689453125,1.0,0.3694528043270111,1.0,1.0,0.0,1.0,-1.888025164604187,1.8880223035812376,2.879067096728249e-06,1.4571189880371094,0.9764687418937684,0.9764687418937684,0.0,71.18648529052734,85.0,20617.7109375,0.0,612.7738647460938,1.0,283.1499938964844,284.5957946777344,291.18768310546875,292.5766296386719,293.1499938964844,293.1499938964844,283.1499938964844,27099.41015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541424989700317,1.0,0.0,0.0,3.407922744750977,3.4079430103302,7.749484325358935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.6171875,0.0,1217.9755859375,1895.4371337890625,0.0,1269.3677978515625,0.6975125670433044,1.0,0.0,3.0,1.0,0.0
12213480,297.6473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986877441406,0.9990000128746032,0.531308650970459,0.3995519876480102,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.49822998046875,0.7446820139884949,0.1822729557752609,0.1733676642179489,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984130859375,0.8215383887290955,0.2450783401727676,0.1720601469278335,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49810791015625,0.7097662091255188,0.1562214791774749,0.1488943845033645,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.498046875,0.7000399231910706,0.1499803215265274,0.6791266202926636,285.4985046386719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5390319824219,285.49981689453125,1.0,0.3694528043270111,1.0,1.0,0.0,1.0,-1.888025164604187,1.8880223035812376,2.879067096728249e-06,1.4571189880371094,0.9764687418937684,0.9764687418937684,0.0,71.18648529052734,85.0,20617.7109375,0.0,612.7738647460938,1.0,283.1499938964844,284.5957946777344,291.18768310546875,292.5766296386719,293.1499938964844,293.1499938964844,283.1499938964844,27099.41015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541424989700317,1.0,0.0,0.0,3.407922744750977,3.4079430103302,7.749484325358935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.6171875,0.0,1217.9755859375,1895.4371337890625,0.0,1269.3677978515625,0.6975125670433044,1.0,0.0,3.0,1.0,0.0
12213540,297.65643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118103027344,0.9990000128746032,0.5385327339172363,0.4041585326194763,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51129150390625,0.7473041415214539,0.1864462345838546,0.1773233264684677,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115051269531,0.821577787399292,0.2479430586099624,0.1740705966949463,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111694335937,0.7124611735343933,0.1598072052001953,0.1523035168647766,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111083984375,0.7018871307373047,0.152843952178955,0.6920892596244812,285.5115966796875,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.54901123046875,285.51300048828125,1.0,0.3752825260162353,1.0,1.0,0.0,1.0,-1.920379400253296,1.920376420021057,2.976834593937383e-06,1.4824408292770386,0.9840309619903564,0.9840309619903564,0.0,73.07435607910156,88.0,21080.88671875,0.0,642.9727172851562,1.0,283.1499938964844,284.59088134765625,291.2055969238281,292.6215209960937,293.1499938964844,293.1499938964844,283.1499938964844,28200.634765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616516709327698,1.0,0.0,0.0,3.496049404144287,3.496070623397827,8.155460022862826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.345703125,0.0,1312.6463623046875,1895.4371337890625,0.0,1322.2630615234375,0.71504807472229,1.0,0.0,3.0,1.0,0.0
12213600,297.65643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118103027344,0.9990000128746032,0.5385327339172363,0.4041585326194763,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51129150390625,0.7473041415214539,0.1864462345838546,0.1773233264684677,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115051269531,0.821577787399292,0.2479430586099624,0.1740705966949463,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111694335937,0.7124611735343933,0.1598072052001953,0.1523035168647766,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111083984375,0.7018871307373047,0.152843952178955,0.6920892596244812,285.5115966796875,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.54901123046875,285.51300048828125,1.0,0.3752825260162353,1.0,1.0,0.0,1.0,-1.920379400253296,1.920376420021057,2.976834593937383e-06,1.4824408292770386,0.9840309619903564,0.9840309619903564,0.0,73.07435607910156,88.0,21080.88671875,0.0,642.9727172851562,1.0,283.1499938964844,284.59088134765625,291.2055969238281,292.6215209960937,293.1499938964844,293.1499938964844,283.1499938964844,28200.634765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616516709327698,1.0,0.0,0.0,3.496049404144287,3.496070623397827,8.155460022862826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.345703125,0.0,1312.6463623046875,1895.4371337890625,0.0,1322.2630615234375,0.71504807472229,1.0,0.0,3.0,1.0,0.0
12213660,297.6622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267028808594,0.9990000128746032,0.5455392003059387,0.4095485806465149,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52618408203125,0.7495564818382263,0.1907299757003784,0.1813919693231582,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5263977050781,0.8212204575538635,0.2508932054042816,0.1761467009782791,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5260314941406,0.7146932482719421,0.163477823138237,0.1558015048503875,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259704589844,0.7033174633979797,0.1557695120573043,0.7053712606430054,285.5264892578125,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.5564880371094,285.5279541015625,1.0,0.3815254271030426,1.0,1.0,0.0,1.0,-1.9543803930282595,1.954377293586731,3.081550175920711e-06,1.5090246200561523,0.9918042421340942,0.9918042421340942,0.0,75.22198486328125,91.0,21561.8828125,0.0,676.222412109375,1.0,283.1499938964844,284.5877990722656,291.2232971191406,292.6674499511719,293.1499938964844,293.1499938964844,283.1499938964844,29301.701171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695770621299744,1.0,0.0,0.0,3.5832860469818115,3.583308219909668,8.567542408854933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.1220703125,0.0,1411.003173828125,1895.4371337890625,0.0,1379.43408203125,0.7323957085609436,1.0,0.0,3.0,1.0,0.0
12213720,297.6622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267028808594,0.9990000128746032,0.5455392003059387,0.4095485806465149,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52618408203125,0.7495564818382263,0.1907299757003784,0.1813919693231582,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5263977050781,0.8212204575538635,0.2508932054042816,0.1761467009782791,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5260314941406,0.7146932482719421,0.163477823138237,0.1558015048503875,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259704589844,0.7033174633979797,0.1557695120573043,0.7053712606430054,285.5264892578125,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.5564880371094,285.5279541015625,1.0,0.3815254271030426,1.0,1.0,0.0,1.0,-1.9543803930282595,1.954377293586731,3.081550175920711e-06,1.5090246200561523,0.9918042421340942,0.9918042421340942,0.0,75.22198486328125,91.0,21561.8828125,0.0,676.222412109375,1.0,283.1499938964844,284.5877990722656,291.2232971191406,292.6674499511719,293.1499938964844,293.1499938964844,283.1499938964844,29301.701171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695770621299744,1.0,0.0,0.0,3.5832860469818115,3.583308219909668,8.567542408854933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.1220703125,0.0,1411.003173828125,1895.4371337890625,0.0,1379.43408203125,0.7323957085609436,1.0,0.0,3.0,1.0,0.0
12213780,297.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5430603027344,0.9990000128746032,0.5523688197135925,0.4154882431030273,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5425109863281,0.7515687942504883,0.1951198279857635,0.1855671852827072,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.542724609375,0.820621132850647,0.2539257109165191,0.1782848089933395,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423583984375,0.7166282534599304,0.1672295480966568,0.1593825370073318,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.7044763565063477,0.1587544828653335,0.7189486026763916,285.5428161621094,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5619812011719,285.5443420410156,1.0,0.3880824148654938,1.0,1.0,0.0,1.0,-1.9896992444992063,1.989696025848389,3.192440317434375e-06,1.5366108417510986,0.9998047351837158,0.9998047351837158,0.0,77.57334899902344,94.0,22057.779296875,0.0,712.2553100585938,1.0,283.1499938964844,284.5862121582031,291.2406921386719,292.7139892578125,293.1499938964844,293.1499938964844,283.1499938964844,30402.458984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777483820915222,1.0,0.0,0.0,3.6696503162384033,3.669673442840576,8.985508088699135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.80224609375,0.0,1513.0333251953125,1895.4371337890625,0.0,1439.7681884765625,0.7495599389076233,1.0,0.0,3.0,1.0,0.0
12213840,297.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5430603027344,0.9990000128746032,0.5523688197135925,0.4154882431030273,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5425109863281,0.7515687942504883,0.1951198279857635,0.1855671852827072,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.542724609375,0.820621132850647,0.2539257109165191,0.1782848089933395,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423583984375,0.7166282534599304,0.1672295480966568,0.1593825370073318,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.7044763565063477,0.1587544828653335,0.7189486026763916,285.5428161621094,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5619812011719,285.5443420410156,1.0,0.3880824148654938,1.0,1.0,0.0,1.0,-1.9896992444992063,1.989696025848389,3.192440317434375e-06,1.5366108417510986,0.9998047351837158,0.9998047351837158,0.0,77.57334899902344,94.0,22057.779296875,0.0,712.2553100585938,1.0,283.1499938964844,284.5862121582031,291.2406921386719,292.7139892578125,293.1499938964844,293.1499938964844,283.1499938964844,30402.458984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777483820915222,1.0,0.0,0.0,3.6696503162384033,3.669673442840576,8.985508088699135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.80224609375,0.0,1513.0333251953125,1895.4371337890625,0.0,1439.7681884765625,0.7495599389076233,1.0,0.0,3.0,1.0,0.0
12213900,297.66656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5502624511719,0.9990000128746032,0.5557294487953186,0.4186027646064758,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.7525202631950378,0.1973538398742675,0.1876939386129379,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54998779296875,0.8202714323997498,0.2554722428321838,0.1793769299983978,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496826171875,0.7175248265266418,0.169135108590126,0.161203384399414,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496520996094,0.7049931883811951,0.1602692455053329,0.7258467674255371,285.5500793457031,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.56414794921875,285.5513916015625,1.0,0.3914540708065033,1.0,1.0,0.0,1.0,-2.00777554512024,2.007772207260132,3.250019290135242e-06,1.550718903541565,1.0,1.0,0.0,78.81063842773438,94.0,22315.580078125,0.0,731.2515258789062,1.0,283.1499938964844,284.5835266113281,291.2495422363281,292.73809814453125,293.1499938964844,293.1499938964844,283.1499938964844,31186.98046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681904673576355,1.0,0.0,0.0,3.7197225093841553,3.7197463512420654,9.232394972968904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.87646484375,0.0,1575.4307861328125,1895.4371337890625,0.0,1470.9793701171875,0.7567664980888367,1.0,0.0,3.0,1.0,0.0
12213960,297.66717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56182861328125,0.9990000128746032,0.5590633749961853,0.4217905104160309,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56121826171875,0.7534468770027161,0.1996146440505981,0.1898452937602996,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614624023437,0.8199012279510498,0.2570402324199676,0.180482804775238,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5610656738281,0.718387246131897,0.1710610389709472,0.1630429923534393,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609741210937,0.7054812908172607,0.1617996990680694,0.7328130602836609,285.56158447265625,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5660400390625,285.56329345703125,1.0,0.3948771059513092,1.0,1.0,0.0,1.0,-2.026090383529663,2.026087045669556,3.3089220323745394e-06,1.5650062561035156,1.0,1.0,0.0,80.08316802978516,97.0,22561.291015625,0.0,750.87158203125,1.0,283.1499938964844,284.5878295898437,291.2578430175781,292.7607116699219,293.1499938964844,293.1499938964844,283.1499938964844,31672.169921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68602454662323,1.0,0.0,0.0,3.7485463619232178,3.748570442199707,9.376031471219904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.8798828125,0.0,1612.3389892578125,1895.4371337890625,0.0,1502.255126953125,0.765407919883728,1.0,0.0,3.0,1.0,0.0
12214020,297.6677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834350585937,0.9990000128746032,0.5656720995903015,0.4282982051372528,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5827941894531,0.755282461643219,0.2042172700166702,0.1942268162965774,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5830383300781,0.8191631436347961,0.2602417469024658,0.1827424466609954,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826110839844,0.7200669646263123,0.1749745607376098,0.1667828857898712,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58251953125,0.7064330577850342,0.1649101227521896,0.7469764351844788,285.5831604003906,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5692749023437,285.5849914550781,1.0,0.4018507897853851,1.0,1.0,0.0,1.0,-2.063382148742676,2.0633788108825684,3.430606511756196e-06,1.594076156616211,1.0,1.0,0.0,82.71276092529297,100.0,23073.44921875,0.0,791.926513671875,1.0,283.1499938964844,284.5927734375,291.27490234375,292.807861328125,293.1499938964844,293.1499938964844,283.1499938964844,32894.43359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943023800849915,1.0,0.0,0.0,3.8201920986175537,3.82021713256836,9.73786313807068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.74560546875,0.0,1706.567138671875,1895.4371337890625,0.0,1566.0816650390625,0.7799007892608643,1.0,0.0,3.0,1.0,0.0
12214080,297.6677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834350585937,0.9990000128746032,0.5656720995903015,0.4282982051372528,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5827941894531,0.755282461643219,0.2042172700166702,0.1942268162965774,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5830383300781,0.8191631436347961,0.2602417469024658,0.1827424466609954,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826110839844,0.7200669646263123,0.1749745607376098,0.1667828857898712,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58251953125,0.7064330577850342,0.1649101227521896,0.7469764351844788,285.5831604003906,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5692749023437,285.5849914550781,1.0,0.4018507897853851,1.0,1.0,0.0,1.0,-2.063382148742676,2.0633788108825684,3.430606511756196e-06,1.594076156616211,1.0,1.0,0.0,82.71276092529297,100.0,23073.44921875,0.0,791.926513671875,1.0,283.1499938964844,284.5927734375,291.27490234375,292.807861328125,293.1499938964844,293.1499938964844,283.1499938964844,32894.43359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943023800849915,1.0,0.0,0.0,3.8201920986175537,3.82021713256836,9.73786313807068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.74560546875,0.0,1706.567138671875,1895.4371337890625,0.0,1566.0816650390625,0.7799007892608643,1.0,0.0,3.0,1.0,0.0
12214140,297.667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6055603027344,0.9990000128746032,0.5719649195671082,0.434631198644638,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048889160156,0.7570650577545166,0.2087369412183761,0.1985302716493606,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051330566406,0.81850266456604,0.2633959650993347,0.1849696338176727,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6047058105469,0.7216657400131226,0.1788082122802734,0.1704474538564682,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046447753906,0.7073624730110168,0.1679594367742538,0.760863721370697,285.60528564453125,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5718688964844,285.6071472167969,1.0,0.4086735546588897,1.0,1.0,0.0,1.0,-2.0999104976654053,2.0999069213867188,3.552075440893532e-06,1.6225255727767944,1.0,1.0,0.0,85.32247161865234,100.0,23573.673828125,0.0,833.5433349609375,1.0,283.1499938964844,284.5990600585937,291.2915954589844,292.8539123535156,293.1499938964844,293.1499938964844,283.1499938964844,34036.7265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702246367931366,1.0,0.0,0.0,3.885955810546875,3.885981798171997,1.0076020089400115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.22216796875,0.0,1796.22802734375,1895.4371337890625,0.0,1628.5260009765625,0.790234386920929,1.0,0.0,3.0,1.0,0.0
