time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214200,297.667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6067199707031,0.9990000128746032,0.572226881980896,0.4348957240581512,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6060485839844,0.7571403384208679,0.2089275419712066,0.1987116038799286,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.8184767961502075,0.2635293006896972,0.1850636303424835,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058654785156,0.7217326164245605,0.1789696812629699,0.1706016808748245,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60577392578125,0.7074021697044373,0.1680879741907119,0.7614485025405884,285.6064453125,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.57196044921875,285.6083068847656,1.0,0.4089600741863251,1.0,1.0,0.0,1.0,-2.101446390151977,2.101442813873291,3.557232048478909e-06,1.6237212419509888,1.0,1.0,0.0,85.43270874023438,103.0,23594.0,0.0,835.3231201171875,1.0,283.1499938964844,284.59967041015625,291.2922668457031,292.85577392578125,293.1499938964844,293.1499938964844,283.04998779296875,34066.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025735378265381,1.0,0.0,0.0,3.887633085250856,3.887659072875977,1.0084719406222575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.08544921875,0.0,1798.5548095703125,1895.4371337890625,0.0,1631.121826171875,0.7925621867179871,1.0,0.0,3.0,1.0,0.0
12214260,297.66229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55523681640625,0.9990000128746032,0.5782439708709717,0.4417657554149627,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5549011230469,0.7587924003601074,0.2135774940252304,0.203199416399002,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5550231933594,0.8175866603851318,0.2666642963886261,0.187339648604393,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548400878906,0.7231797575950623,0.1828990280628204,0.1744119226932525,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548095703125,0.708156406879425,0.1711882501840591,0.7758299708366394,285.5550842285156,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5711669921875,285.55621337890625,1.0,0.4161507487297058,1.0,1.0,0.0,1.0,-2.1396703720092773,2.139666557312012,3.686865511554061e-06,1.6534757614135742,1.0,1.0,0.0,88.27642822265625,106.0,24287.943359375,0.0,880.7205200195312,1.0,283.0520324707031,284.5248413085937,291.3299560546875,292.9476318359375,293.1499938964844,293.1499938964844,282.75,35009.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165055871009827,1.0,0.0,0.0,3.941103219985962,3.941129922866821,1.0364035460952437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.8125,0.0,1873.7919921875,1895.4371337890625,0.0,1743.36669921875,0.8013275861740112,1.0,0.0,3.0,1.0,0.0
12214320,297.66229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55523681640625,0.9990000128746032,0.5782439708709717,0.4417657554149627,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5549011230469,0.7587924003601074,0.2135774940252304,0.203199416399002,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5550231933594,0.8175866603851318,0.2666642963886261,0.187339648604393,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548400878906,0.7231797575950623,0.1828990280628204,0.1744119226932525,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548095703125,0.708156406879425,0.1711882501840591,0.7758299708366394,285.5550842285156,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5711669921875,285.55621337890625,1.0,0.4161507487297058,1.0,1.0,0.0,1.0,-2.1396703720092773,2.139666557312012,3.686865511554061e-06,1.6534757614135742,1.0,1.0,0.0,88.27642822265625,106.0,24287.943359375,0.0,880.7205200195312,1.0,283.0520324707031,284.5248413085937,291.3299560546875,292.9476318359375,293.1499938964844,293.1499938964844,282.75,35009.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165055871009827,1.0,0.0,0.0,3.941103219985962,3.941129922866821,1.0364035460952437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.8125,0.0,1873.7919921875,1895.4371337890625,0.0,1743.36669921875,0.8013275861740112,1.0,0.0,3.0,1.0,0.0
12214380,297.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497009277344,0.9990000128746032,0.5826294422149658,0.4495958387851715,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500061035156,0.7595004439353943,0.217793583869934,0.2073894888162613,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3498840332031,0.8156887888908386,0.269147664308548,0.1892677992582321,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.35015869140625,0.7237416505813599,0.1864293217658996,0.177946850657463,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3502197265625,0.7079172730445862,0.1738659441471099,0.7888212203979492,285.3498229980469,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.55987548828125,285.349609375,1.0,0.4233003556728363,1.0,1.0,0.0,1.0,-2.176274538040161,2.1762707233428955,3.8133489397296216e-06,1.6819684505462646,1.0,1.0,0.0,91.38014221191406,109.0,25317.1015625,0.0,926.9595336914062,1.0,282.7559509277344,284.2828674316406,291.3853759765625,293.095458984375,293.1499938964844,293.1499938964844,282.45001220703125,35460.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410369515419006,1.0,0.0,0.0,3.966379165649414,3.966406345367432,1.0497400353415287e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.8369140625,0.0,1910.076171875,1895.4371337890625,0.0,1948.423828125,0.8062650561332703,1.0,0.0,3.0,1.0,0.0
12214440,297.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497009277344,0.9990000128746032,0.5826294422149658,0.4495958387851715,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500061035156,0.7595004439353943,0.217793583869934,0.2073894888162613,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3498840332031,0.8156887888908386,0.269147664308548,0.1892677992582321,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.35015869140625,0.7237416505813599,0.1864293217658996,0.177946850657463,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3502197265625,0.7079172730445862,0.1738659441471099,0.7888212203979492,285.3498229980469,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.55987548828125,285.349609375,1.0,0.4233003556728363,1.0,1.0,0.0,1.0,-2.176274538040161,2.1762707233428955,3.8133489397296216e-06,1.6819684505462646,1.0,1.0,0.0,91.38014221191406,109.0,25317.1015625,0.0,926.9595336914062,1.0,282.7559509277344,284.2828674316406,291.3853759765625,293.095458984375,293.1499938964844,293.1499938964844,282.45001220703125,35460.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410369515419006,1.0,0.0,0.0,3.966379165649414,3.966406345367432,1.0497400353415287e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.8369140625,0.0,1910.076171875,1895.4371337890625,0.0,1948.423828125,0.8062650561332703,1.0,0.0,3.0,1.0,0.0
12214500,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18487548828125,0.9990000128746032,0.5842198133468628,0.4538941085338592,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.7594577074050903,0.2197426855564117,0.2093362957239151,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888427734375,0.8143230080604553,0.270172119140625,0.1900772601366043,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.7236495614051819,0.1880435049533844,0.1795745640993118,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939697265625,0.7073583602905273,0.1750344634056091,0.7945721745491028,285.18731689453125,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5507507324219,285.1738586425781,1.0,0.4268130958080292,1.0,1.0,0.0,1.0,-2.1936113834381104,2.1936073303222656,3.874039521178929e-06,1.695454478263855,1.0,1.0,0.0,93.02832794189452,109.0,26092.0625,0.0,950.0098876953124,1.0,282.49334716796875,284.0797119140625,291.4255065917969,293.2422180175781,293.1499938964844,293.1499938964844,282.45001220703125,35601.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556657195091248,1.0,0.0,0.0,3.9742939472198486,3.974321126937866,1.053933601724566e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.77197265625,0.0,1921.533447265625,1895.4371337890625,0.0,2074.6650390625,0.8078109622001648,1.0,0.0,3.0,1.0,0.0
12214560,297.6072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13934326171875,0.9990000128746032,0.5854089260101318,0.4585121273994446,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395874023437,0.7590795159339905,0.2215823680162429,0.211145594716072,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13946533203125,0.8125959038734436,0.2710579633712768,0.1907490193843841,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396789550781,0.723243772983551,0.1895525604486465,0.1810749173164367,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397399902344,0.7064318656921387,0.1760823279619217,0.7996673583984375,285.139404296875,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5387268066406,285.1393127441406,1.0,0.4302611649036407,1.0,1.0,0.0,1.0,-2.2100613117218018,2.210057258605957,3.932097115466604e-06,1.7082488536834717,1.0,1.0,0.0,94.75314331054688,112.0,26329.947265625,0.0,972.786865234375,1.0,282.4558410644531,284.03814697265625,291.39361572265625,293.1744384765625,293.1499938964844,293.1499938964844,282.1499938964844,35706.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628573179244995,1.0,0.0,0.0,3.980128526687622,3.9801559448242174,1.0570304311841028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.1611328125,0.0,1930.0089111328125,1895.4371337890625,0.0,2137.680908203125,0.8089505434036255,1.0,0.0,3.0,1.0,0.0
12214620,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.9990000128746032,0.586999237537384,0.4678591191768646,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.7581279277801514,0.2251095920801162,0.2146269977092743,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.8089529871940613,0.2726643979549408,0.1919850558042526,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.7222214937210083,0.1924123764038086,0.1839303523302078,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.7042959332466125,0.1779873669147491,0.808981716632843,284.9302978515625,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.50885009765625,284.93023681640625,1.0,0.4369784593582153,1.0,1.0,0.0,1.0,-2.241574048995972,2.241569995880127,4.0445765989716165e-06,1.7327425479888916,0.9993725419044496,0.9993725419044496,0.0,98.24239349365234,115.0,27331.140625,0.0,1017.9738159179688,1.0,282.1558532714844,283.7953796386719,291.392333984375,293.2338256835937,293.1499938964844,293.1499938964844,281.8500061035156,35857.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802788615226746,1.0,0.0,0.0,3.987114191055298,3.987141609191896,1.060744125425117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.7451171875,0.0,1940.398681640625,1895.4371337890625,0.0,2292.64404296875,0.8103261590003967,1.0,0.0,3.0,1.0,0.0
12214680,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.9990000128746032,0.586999237537384,0.4678591191768646,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.7581279277801514,0.2251095920801162,0.2146269977092743,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.8089529871940613,0.2726643979549408,0.1919850558042526,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.7222214937210083,0.1924123764038086,0.1839303523302078,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.7042959332466125,0.1779873669147491,0.808981716632843,284.9302978515625,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.50885009765625,284.93023681640625,1.0,0.4369784593582153,1.0,1.0,0.0,1.0,-2.241574048995972,2.241569995880127,4.0445765989716165e-06,1.7327425479888916,0.9993725419044496,0.9993725419044496,0.0,98.24239349365234,115.0,27331.140625,0.0,1017.9738159179688,1.0,282.1558532714844,283.7953796386719,291.392333984375,293.2338256835937,293.1499938964844,293.1499938964844,281.8500061035156,35857.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802788615226746,1.0,0.0,0.0,3.987114191055298,3.987141609191896,1.060744125425117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.7451171875,0.0,1940.398681640625,1895.4371337890625,0.0,2292.64404296875,0.8103261590003967,1.0,0.0,3.0,1.0,0.0
12214740,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.9990000128746032,0.5876331329345703,0.4772146344184875,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.7570107579231262,0.2284694015979766,0.2179335802793502,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.722900390625,0.8051093816757202,0.2740844488143921,0.1930773258209228,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230529785156,0.7210069298744202,0.195095032453537,0.1866030246019363,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231140136719,0.7019361257553101,0.1797076016664505,0.8173533082008362,284.72283935546875,284.95001220703125,297.04998779296875,288.3411560058594,297.0483703613281,297.4718322753906,284.722900390625,1.0,0.4434459209442138,1.0,1.0,0.0,1.0,-2.271362781524658,2.271358728408813,4.152430392423412e-06,1.7558815479278564,0.9945807456970216,0.9945807456970216,0.0,101.7488250732422,103.0,28322.4921875,0.0,1062.543701171875,1.0,281.8558349609375,283.55517578125,291.3974304199219,293.29638671875,293.1499938964844,293.1499938964844,281.54998779296875,36045.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949363589286804,1.0,0.0,0.0,3.985759973526001,3.9857873916625977,1.0600236919344752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.26123046875,0.0,1940.1533203125,1895.4371337890625,0.0,2425.22265625,0.8101811408996582,1.0,0.0,3.0,1.0,0.0
12214800,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.9990000128746032,0.5876331329345703,0.4772146344184875,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.7570107579231262,0.2284694015979766,0.2179335802793502,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.722900390625,0.8051093816757202,0.2740844488143921,0.1930773258209228,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230529785156,0.7210069298744202,0.195095032453537,0.1866030246019363,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231140136719,0.7019361257553101,0.1797076016664505,0.8173533082008362,284.72283935546875,284.95001220703125,297.04998779296875,288.3411560058594,297.0483703613281,297.4718322753906,284.722900390625,1.0,0.4434459209442138,1.0,1.0,0.0,1.0,-2.271362781524658,2.271358728408813,4.152430392423412e-06,1.7558815479278564,0.9945807456970216,0.9945807456970216,0.0,101.7488250732422,103.0,28322.4921875,0.0,1062.543701171875,1.0,281.8558349609375,283.55517578125,291.3974304199219,293.29638671875,293.1499938964844,293.1499938964844,281.54998779296875,36045.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949363589286804,1.0,0.0,0.0,3.985759973526001,3.9857873916625977,1.0600236919344752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.26123046875,0.0,1940.1533203125,1895.4371337890625,0.0,2425.22265625,0.8101811408996582,1.0,0.0,3.0,1.0,0.0
12214860,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5071716308594,0.9990000128746032,0.5885640978813171,0.4746783673763275,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076599121094,0.7615718841552734,0.231341928243637,0.2207775712013244,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.50750732421875,0.8076149821281433,0.2750070095062256,0.1938190758228302,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5078430175781,0.7248472571372986,0.1972758024930954,0.1888003945350647,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5079650878906,0.7051111459732056,0.1809272170066833,0.8234712481498718,284.50738525390625,284.95001220703125,297.1163635253906,288.3592529296875,297.11474609375,297.4405212402344,284.50640869140625,1.0,0.4440774321556091,1.0,1.0,0.0,1.0,-2.282633781433105,2.2826297283172607,4.194065695628524e-06,1.7648837566375732,0.986882984638214,0.986882984638214,0.0,101.38172149658205,106.0,29130.396484375,0.0,1073.0843505859375,1.0,281.55584716796875,283.3086853027344,291.4073486328125,293.3587341308594,293.1499938964844,293.1499938964844,281.25,36232.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080572485923767,1.0,0.0,0.0,3.9760146141052246,3.976041793823242,1.054846279657795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.34228515625,0.0,1928.9169921875,1895.4371337890625,0.0,2545.314208984375,0.8084911108016968,1.0,0.0,3.0,1.0,0.0
12214920,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5071716308594,0.9990000128746032,0.5885640978813171,0.4746783673763275,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076599121094,0.7615718841552734,0.231341928243637,0.2207775712013244,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.50750732421875,0.8076149821281433,0.2750070095062256,0.1938190758228302,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5078430175781,0.7248472571372986,0.1972758024930954,0.1888003945350647,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5079650878906,0.7051111459732056,0.1809272170066833,0.8234712481498718,284.50738525390625,284.95001220703125,297.1163635253906,288.3592529296875,297.11474609375,297.4405212402344,284.50640869140625,1.0,0.4440774321556091,1.0,1.0,0.0,1.0,-2.282633781433105,2.2826297283172607,4.194065695628524e-06,1.7648837566375732,0.986882984638214,0.986882984638214,0.0,101.38172149658205,106.0,29130.396484375,0.0,1073.0843505859375,1.0,281.55584716796875,283.3086853027344,291.4073486328125,293.3587341308594,293.1499938964844,293.1499938964844,281.25,36232.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080572485923767,1.0,0.0,0.0,3.9760146141052246,3.976041793823242,1.054846279657795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.34228515625,0.0,1928.9169921875,1895.4371337890625,0.0,2545.314208984375,0.8084911108016968,1.0,0.0,3.0,1.0,0.0
12214980,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.29888916015625,0.9990000128746032,0.5902509689331055,0.4756951928138733,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2991943359375,0.7636504769325256,0.233656421303749,0.2230799347162246,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2991027832031,0.8075233697891235,0.2753906548023224,0.1941686421632766,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.29931640625,0.7263033986091614,0.1988743543624878,0.1904356032609939,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2994079589844,0.7056253552436829,0.1815696805715561,0.8269456028938293,284.29901123046875,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.4176940917969,284.2986145019531,1.0,0.4461116194725036,1.0,1.0,0.0,1.0,-2.293170928955078,2.2931666374206543,4.232576884533046e-06,1.772953748703003,0.9764177799224854,0.9764177799224854,0.0,101.98214721679688,109.0,29982.265625,0.0,1086.715087890625,1.0,281.2559509277344,283.0679626464844,291.4175720214844,293.4179992675781,293.1499938964844,293.1499938964844,280.95001220703125,36427.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195297718048096,1.0,0.0,0.0,3.9573781490325928,3.9574053287506095,1.044980990627664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.48193359375,0.0,1906.2523193359373,1895.4371337890625,0.0,2651.213623046875,0.8051754832267761,1.0,0.0,3.0,1.0,0.0
12215040,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.29888916015625,0.9990000128746032,0.5902509689331055,0.4756951928138733,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2991943359375,0.7636504769325256,0.233656421303749,0.2230799347162246,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2991027832031,0.8075233697891235,0.2753906548023224,0.1941686421632766,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.29931640625,0.7263033986091614,0.1988743543624878,0.1904356032609939,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2994079589844,0.7056253552436829,0.1815696805715561,0.8269456028938293,284.29901123046875,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.4176940917969,284.2986145019531,1.0,0.4461116194725036,1.0,1.0,0.0,1.0,-2.293170928955078,2.2931666374206543,4.232576884533046e-06,1.772953748703003,0.9764177799224854,0.9764177799224854,0.0,101.98214721679688,109.0,29982.265625,0.0,1086.715087890625,1.0,281.2559509277344,283.0679626464844,291.4175720214844,293.4179992675781,293.1499938964844,293.1499938964844,280.95001220703125,36427.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195297718048096,1.0,0.0,0.0,3.9573781490325928,3.9574053287506095,1.044980990627664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.48193359375,0.0,1906.2523193359373,1895.4371337890625,0.0,2651.213623046875,0.8051754832267761,1.0,0.0,3.0,1.0,0.0
12215100,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1513061523437,0.9990000128746032,0.5907212495803833,0.4774756729602813,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1562194824219,0.7639040350914001,0.2347107082605362,0.224139004945755,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1548156738281,0.8066818118095398,0.2755009233951568,0.194293200969696,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.15789794921875,0.7263005375862122,0.1995563358068466,0.1911459416151046,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1590270996094,0.7050612568855286,0.1817697137594223,0.8281576037406921,284.15338134765625,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.4048156738281,284.1420288085937,1.0,0.4473951160907745,1.0,1.0,0.0,1.0,-2.2990403175354004,2.299036026000977,4.254193754604785e-06,1.777496576309204,0.9697193503379822,0.9697193503379822,0.0,102.66262817382812,109.0,30809.626953125,0.0,1095.7088623046875,1.0,280.9936828613281,282.8763427734375,291.45623779296875,293.55682373046875,293.1499938964844,293.1499938964844,280.95001220703125,36534.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280827403068542,1.0,0.0,0.0,3.944926261901856,3.944953441619873,1.0384152346887277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.2109375,0.0,1891.030029296875,1895.4371337890625,0.0,2730.60498046875,0.8029220700263977,1.0,0.0,3.0,1.0,0.0
12215160,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1112976074219,0.9990000128746032,0.5908084511756897,0.479939192533493,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1114807128906,0.7636802196502686,0.235681802034378,0.2250966280698776,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1114196777344,0.8053308725357056,0.2755283117294311,0.1943359822034835,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.111572265625,0.7258588075637817,0.2001506686210632,0.1917545348405838,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1116638183594,0.7040021419525146,0.1818787455558776,0.8288881778717041,284.1113586425781,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.3896789550781,284.1111755371094,1.0,0.4488069415092468,1.0,1.0,0.0,1.0,-2.304809808731079,2.304805517196656,4.275506398698781e-06,1.781965732574463,0.963651716709137,0.963651716709137,0.0,103.53678131103516,97.0,30957.353515625,0.0,1105.3951416015625,1.0,280.9559936523437,282.8397521972656,291.4352722167969,293.49224853515625,293.1499938964844,293.1499938964844,280.6499938964844,36627.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310092091560364,1.0,0.0,0.0,3.929732799530029,3.929759740829468,1.0304319175702403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.54248046875,0.0,1872.279541015625,1895.4371337890625,0.0,2757.84228515625,0.8002132177352905,1.0,0.0,3.0,1.0,0.0
12215220,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9178466796875,0.9990000128746032,0.5916565656661987,0.4737212359905243,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9183044433594,0.7689120173454285,0.237475648522377,0.2267736792564392,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9181823730469,0.808788001537323,0.27545365691185,0.1942711174488067,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184875488281,0.7299019694328308,0.2011720240116119,0.1927085518836975,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.7072872519493103,0.1819229573011398,0.8290430903434753,283.91802978515625,284.95001220703125,297.314208984375,288.41094970703125,297.3126220703125,297.3656616210937,283.9169616699219,1.0,0.4463831782341003,1.0,1.0,0.0,1.0,-2.300628423690796,2.300624132156372,4.260412879375508e-06,1.7789286375045776,0.9482929706573486,0.9482929706573486,0.0,101.66029357910156,100.0,31752.23828125,0.0,1093.490234375,1.0,280.6562805175781,282.6078796386719,291.4521179199219,293.5627136230469,293.1499938964844,293.1499938964844,280.3500061035156,36856.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426384329795837,1.0,0.0,0.0,3.891867399215698,3.8918938636779785,1.0106699619427673e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.224609375,0.0,1826.10595703125,1895.4371337890625,0.0,2866.37548828125,0.7933993339538574,1.0,0.0,3.0,1.0,0.0
12215280,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9178466796875,0.9990000128746032,0.5916565656661987,0.4737212359905243,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9183044433594,0.7689120173454285,0.237475648522377,0.2267736792564392,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9181823730469,0.808788001537323,0.27545365691185,0.1942711174488067,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184875488281,0.7299019694328308,0.2011720240116119,0.1927085518836975,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.7072872519493103,0.1819229573011398,0.8290430903434753,283.91802978515625,284.95001220703125,297.314208984375,288.41094970703125,297.3126220703125,297.3656616210937,283.9169616699219,1.0,0.4463831782341003,1.0,1.0,0.0,1.0,-2.300628423690796,2.300624132156372,4.260412879375508e-06,1.7789286375045776,0.9482929706573486,0.9482929706573486,0.0,101.66029357910156,100.0,31752.23828125,0.0,1093.490234375,1.0,280.6562805175781,282.6078796386719,291.4521179199219,293.5627136230469,293.1499938964844,293.1499938964844,280.3500061035156,36856.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426384329795837,1.0,0.0,0.0,3.891867399215698,3.8918938636779785,1.0106699619427673e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.224609375,0.0,1826.10595703125,1895.4371337890625,0.0,2866.37548828125,0.7933993339538574,1.0,0.0,3.0,1.0,0.0
12215340,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7471008300781,0.9990000128746032,0.593067467212677,0.4714950025081634,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.74957275390625,0.7713144421577454,0.2385586202144622,0.2278125882148742,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7489318847656,0.8099470734596252,0.2753192484378814,0.1941972225904464,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.75048828125,0.7316127419471741,0.2017454206943512,0.1932658702135086,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.75115966796875,0.7083986401557922,0.1818674057722091,0.828848659992218,283.7481689453125,284.95001220703125,297.35675048828125,288.4216613769531,297.35516357421875,297.35675048828125,283.7424011230469,1.0,0.4459896385669708,1.0,1.0,0.0,1.0,-2.299539804458618,2.2995355129241943,4.25616099164472e-06,1.7779535055160522,0.9363372325897216,0.9363372325897216,0.0,100.99846649169922,100.0,32571.076171875,0.0,1089.7252197265625,1.0,280.3753662109375,282.40020751953125,291.48504638671875,293.6753845214844,293.1499938964844,293.1499938964844,280.3500061035156,37044.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523332476615906,1.0,0.0,0.0,3.860761880874634,3.860788106918335,9.945790679921629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.55859375,0.0,1788.802978515625,1895.4371337890625,0.0,2957.129150390625,0.7877928614616394,1.0,0.0,3.0,1.0,0.0
12215400,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73028564453125,0.9990000128746032,0.5937284827232361,0.4712621569633484,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.73052978515625,0.772035539150238,0.2391277551651001,0.2283323109149933,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7304382324219,0.8099746704101562,0.2752380967140198,0.1941213756799698,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7306213378906,0.7320303916931152,0.2020359933376312,0.1935284882783889,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.730712890625,0.708443820476532,0.1818205565214157,0.8285902142524719,283.7303771972656,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3514709472656,283.73004150390625,1.0,0.4460066854953766,1.0,1.0,0.0,1.0,-2.2997970581054688,2.299792766571045,4.257072760083247e-06,1.7781314849853516,0.930442988872528,0.930442988872528,0.0,100.94036865234376,103.0,32614.171875,0.0,1089.77587890625,1.0,280.3565979003906,282.3864440917969,291.46514892578125,293.6266174316406,293.1499938964844,293.1499938964844,280.04998779296875,37121.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533602356910706,1.0,0.0,0.0,3.8419229984283447,3.841949224472046,9.848964737102506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.2060546875,0.0,1766.1947021484375,1895.4371337890625,0.0,2966.753173828125,0.7844130992889404,1.0,0.0,3.0,1.0,0.0
12215460,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6053466796875,0.9990000128746032,0.5947330594062805,0.4742130041122436,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.60369873046875,0.7721494436264038,0.240721970796585,0.2298625707626342,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.60406494140625,0.8080744743347168,0.274986982345581,0.1939582973718643,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6031799316406,0.7315196394920349,0.2028150409460067,0.1942997425794601,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.602783203125,0.7066976428031921,0.1816344410181045,0.8279356956481934,283.6045837402344,284.95001220703125,297.44451904296875,288.4433898925781,297.40802001953125,297.3325500488281,283.6097412109375,1.0,0.4467469155788421,0.8108277320861816,0.8108277320861816,0.4000000059604645,1.0,-2.305115461349488,1.5534013509750366,0.7517141699790955,1.0332111120224,0.9111998081207277,0.9111998081207277,0.0,101.57381439208984,106.0,34135.5390625,0.0,1095.5653076171875,1.0,280.0569763183594,282.2108459472656,291.4857482910156,293.7175598144531,293.1499938964844,293.1499938964844,279.75,37390.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646297454833984,1.0,0.0,0.0,3.779129981994629,3.7791554927825928,9.52964967382286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.06591796875,0.0,1692.40771484375,1895.4371337890625,0.0,3072.43212890625,0.7731199860572815,1.0,0.0,3.0,1.0,0.0
12215520,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6053466796875,0.9990000128746032,0.5947330594062805,0.4742130041122436,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.60369873046875,0.7721494436264038,0.240721970796585,0.2298625707626342,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.60406494140625,0.8080744743347168,0.274986982345581,0.1939582973718643,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6031799316406,0.7315196394920349,0.2028150409460067,0.1942997425794601,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.602783203125,0.7066976428031921,0.1816344410181045,0.8279356956481934,283.6045837402344,284.95001220703125,297.44451904296875,288.4433898925781,297.40802001953125,297.3325500488281,283.6097412109375,1.0,0.4467469155788421,0.8108277320861816,0.8108277320861816,0.4000000059604645,1.0,-2.305115461349488,1.5534013509750366,0.7517141699790955,1.0332111120224,0.9111998081207277,0.9111998081207277,0.0,101.57381439208984,106.0,34135.5390625,0.0,1095.5653076171875,1.0,280.0569763183594,282.2108459472656,291.4857482910156,293.7175598144531,293.1499938964844,293.1499938964844,279.75,37390.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646297454833984,1.0,0.0,0.0,3.779129981994629,3.7791554927825928,9.52964967382286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.06591796875,0.0,1692.40771484375,1895.4371337890625,0.0,3072.43212890625,0.7731199860572815,1.0,0.0,3.0,1.0,0.0
12215580,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111694335937,0.9990000128746032,0.5950501561164856,0.477867990732193,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.51055908203125,0.772053599357605,0.2425065338611602,0.2315489500761032,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5106811523437,0.8059816360473633,0.274990826845169,0.1939557790756225,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5103759765625,0.730811595916748,0.2037389129400253,0.1951829195022583,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.51025390625,0.7047355771064758,0.1815789639949798,0.8277519345283508,283.5108947753906,284.95001220703125,297.509033203125,288.4590148925781,297.3970642089844,297.3133544921875,283.5128479003906,1.0,0.4483804404735565,0.6216554641723633,0.6216554641723633,0.800000011920929,1.0,-2.312361001968384,0.9926357865333556,1.3197252750396729,0.4717303514480591,0.8911716938018799,0.8911716938018799,0.0,102.67963409423828,109.0,35885.125,0.0,1106.8350830078125,1.0,279.7574768066406,282.07049560546875,291.5263977050781,293.86737060546875,293.1499938964844,293.1499938964844,280.04998779296875,37642.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810540437698364,1.0,0.0,0.0,3.705158233642578,3.7051830291748047,9.160239073935372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.427734375,0.0,1607.8770751953125,1895.4371337890625,0.0,3226.4580078125,0.7598027586936951,1.0,0.0,3.0,1.0,0.0
12215640,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111694335937,0.9990000128746032,0.5950501561164856,0.477867990732193,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.51055908203125,0.772053599357605,0.2425065338611602,0.2315489500761032,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5106811523437,0.8059816360473633,0.274990826845169,0.1939557790756225,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5103759765625,0.730811595916748,0.2037389129400253,0.1951829195022583,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.51025390625,0.7047355771064758,0.1815789639949798,0.8277519345283508,283.5108947753906,284.95001220703125,297.509033203125,288.4590148925781,297.3970642089844,297.3133544921875,283.5128479003906,1.0,0.4483804404735565,0.6216554641723633,0.6216554641723633,0.800000011920929,1.0,-2.312361001968384,0.9926357865333556,1.3197252750396729,0.4717303514480591,0.8911716938018799,0.8911716938018799,0.0,102.67963409423828,109.0,35885.125,0.0,1106.8350830078125,1.0,279.7574768066406,282.07049560546875,291.5263977050781,293.86737060546875,293.1499938964844,293.1499938964844,280.04998779296875,37642.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810540437698364,1.0,0.0,0.0,3.705158233642578,3.7051830291748047,9.160239073935372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.427734375,0.0,1607.8770751953125,1895.4371337890625,0.0,3226.4580078125,0.7598027586936951,1.0,0.0,3.0,1.0,0.0
12215700,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.67706298828125,0.9990000128746032,0.5957767963409424,0.4796821177005768,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6711120605469,0.7721480131149292,0.2436743378639221,0.232512280344963,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67242431640625,0.8051030039787292,0.275354266166687,0.1940711587667465,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6689147949219,0.7305833697319031,0.2044358849525451,0.1957253515720367,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6672058105469,0.7038941383361816,0.1817611902952194,0.828083872795105,283.67437744140625,284.95001220703125,297.5411071777344,288.4666748046875,297.3965148925781,297.3089294433594,283.6900939941406,1.0,0.4495077729225158,0.5270692706108093,0.5270692706108093,1.0,1.0,-2.316882610321045,0.8738917708396912,1.442990779876709,0.3520896136760711,0.8842188119888306,0.8842188119888306,0.0,103.30902862548828,109.0,35167.0,0.0,1114.5,1.0,280.00213623046875,282.2711181640625,291.4479064941406,293.6596374511719,293.1499938964844,293.1499938964844,280.04998779296875,37610.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747655749320984,1.0,0.0,0.0,3.6675946712493896,3.667618989944458,8.975443961389828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.4033203125,0.0,1564.9417724609375,1895.4371337890625,0.0,3167.50830078125,0.7530219554901123,1.0,0.0,3.0,1.0,0.0
12215760,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7603759765625,0.9990000128746032,0.5973063111305237,0.4811636209487915,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7587585449219,0.7727903723716736,0.2451622784137725,0.2338058352470398,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75909423828125,0.8048612475395203,0.276114672422409,0.194499596953392,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7581481933594,0.7308388352394104,0.2054132670164108,0.1965527981519699,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7576599121094,0.7035996913909912,0.1822083741426468,0.8296571373939514,283.7596435546875,284.95001220703125,297.57305908203125,288.4742431640625,297.4103698730469,297.31121826171875,283.7640991210937,1.0,0.4508503377437591,0.5417270660400391,0.5417270660400391,1.0,1.0,-2.3236122131347656,0.8861159682273865,1.437496304512024,0.3627378940582275,0.8771970272064209,0.8771970272064209,0.0,103.9331512451172,112.0,35135.76953125,0.0,1124.30810546875,1.0,280.04229736328125,282.3482360839844,291.4449157714844,293.6866149902344,293.1499938964844,293.1499938964844,280.3500061035156,37555.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708125948905945,1.0,0.0,0.0,3.6326324939727774,3.632656574249268,8.805138804746093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.95654296875,0.0,1525.516357421875,1895.4371337890625,0.0,3130.433349609375,0.7466145753860474,1.0,0.0,3.0,1.0,0.0
12215820,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0097045898437,0.9990000128746032,0.6016494035720825,0.4838694930076599,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0080871582031,0.7748434543609619,0.2486644834280014,0.2369726300239563,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0083923339844,0.8052319884300232,0.2782303988933563,0.1958570331335067,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0074462890625,0.7320502996444702,0.2078379094600677,0.1987233757972717,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0069580078125,0.7038639783859253,0.183574765920639,0.8352113366127014,284.0089416503906,284.95001220703125,297.6365661621094,288.4891052246094,297.4480895996094,297.3254089355469,284.0136108398437,1.0,0.454142689704895,0.5710426568984985,0.5710426568984985,1.0,1.0,-2.341572523117065,0.928569793701172,1.413002610206604,0.4010840058326721,0.8665831685066223,0.8665831685066223,0.0,105.25604248046876,115.0,34230.203125,0.0,1149.33984375,1.0,280.3413391113281,282.62823486328125,291.4313049316406,293.59991455078125,293.1499938964844,293.1499938964844,280.6499938964844,37362.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855570912361145,1.0,0.0,0.0,3.5689268112182617,3.5689501762390137,8.499014825247286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.70751953125,0.0,1454.7918701171875,1895.4371337890625,0.0,2987.473876953125,0.7349610328674316,1.0,0.0,3.0,1.0,0.0
12215880,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0097045898437,0.9990000128746032,0.6016494035720825,0.4838694930076599,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0080871582031,0.7748434543609619,0.2486644834280014,0.2369726300239563,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0083923339844,0.8052319884300232,0.2782303988933563,0.1958570331335067,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0074462890625,0.7320502996444702,0.2078379094600677,0.1987233757972717,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0069580078125,0.7038639783859253,0.183574765920639,0.8352113366127014,284.0089416503906,284.95001220703125,297.6365661621094,288.4891052246094,297.4480895996094,297.3254089355469,284.0136108398437,1.0,0.454142689704895,0.5710426568984985,0.5710426568984985,1.0,1.0,-2.341572523117065,0.928569793701172,1.413002610206604,0.4010840058326721,0.8665831685066223,0.8665831685066223,0.0,105.25604248046876,115.0,34230.203125,0.0,1149.33984375,1.0,280.3413391113281,282.62823486328125,291.4313049316406,293.59991455078125,293.1499938964844,293.1499938964844,280.6499938964844,37362.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855570912361145,1.0,0.0,0.0,3.5689268112182617,3.5689501762390137,8.499014825247286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.70751953125,0.0,1454.7918701171875,1895.4371337890625,0.0,2987.473876953125,0.7349610328674316,1.0,0.0,3.0,1.0,0.0
12215940,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2121276855469,0.9990000128746032,0.6050676703453064,0.4857551753520965,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20849609375,0.7763939499855042,0.2512076199054718,0.2393030077219009,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.209228515625,0.8056991100311279,0.2798889875411987,0.1969543248414993,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2070617675781,0.7330448627471924,0.2096507847309112,0.2003781646490097,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2059020996094,0.7043245434761047,0.184709683060646,0.8400225639343262,284.21044921875,284.95001220703125,297.6775207519531,288.4985656738281,297.4754333496094,297.33892822265625,284.2201843261719,1.0,0.4566765129566192,0.590110719203949,0.590110719203949,1.0,1.0,-2.3557205200195312,0.954426109790802,1.4012943506240845,0.4237294197082519,0.8619660139083862,0.8619660139083862,0.0,106.23321533203124,115.0,33498.26171875,0.0,1169.060302734375,1.0,280.6183776855469,282.869384765625,291.4177551269531,293.5049743652344,293.1499938964844,293.1499938964844,280.6499938964844,37174.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436171412467957,1.0,0.0,0.0,3.5337514877319336,3.5337746143341064,8.33230785701744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.93115234375,0.0,1416.15185546875,1895.4371337890625,0.0,2875.52783203125,0.7285074591636658,1.0,0.0,3.0,1.0,0.0
12216000,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25616455078125,0.9990000128746032,0.6069936156272888,0.4867723882198334,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.25457763671875,0.7773228287696838,0.2526330649852752,0.2406499236822128,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2548828125,0.8060552477836609,0.2808424532413482,0.1976229101419448,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25396728515625,0.733666181564331,0.2106772065162658,0.2013498991727829,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2534484863281,0.704685389995575,0.1853770166635513,0.8430056571960449,284.2554016113281,284.95001220703125,297.6994323730469,288.50360107421875,297.4905090332031,297.34686279296875,284.2599182128906,1.0,0.4581564366817474,0.600358247756958,0.600358247756958,1.0,1.0,-2.364113569259644,0.9677980542182922,1.3963154554367063,0.4352036118507385,0.8592371940612793,0.8592371940612793,0.0,106.78589630126952,118.0,33523.49609375,0.0,1180.7547607421875,1.0,280.64080810546875,282.91278076171875,291.44903564453125,293.5657043457031,293.1499938964844,293.1499938964844,280.95001220703125,37100.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414367437362671,1.0,0.0,0.0,3.517030477523804,3.517053365707397,8.253639975919214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.45458984375,0.0,1398.1414794921875,1895.4371337890625,0.0,2855.1416015625,0.7254105806350708,1.0,0.0,3.0,1.0,0.0
