time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216060,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5010681152344,0.9990000128746032,0.6127743124961853,0.4901369512081146,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49951171875,0.7798617482185364,0.2569037079811096,0.2446463853120803,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997863769531,0.8069483637809753,0.283778041601181,0.1996404528617859,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.7353531718254089,0.2137754112482071,0.2042545676231384,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49835205078125,0.705674409866333,0.1874588727951049,0.8522194623947144,284.5003356933594,284.95001220703125,297.7616882324219,288.5177307128906,297.5303955078125,297.37109375,284.5049133300781,1.0,0.4627684652805328,0.5980314016342163,0.5980314016342163,1.0,1.0,-2.3899354934692383,0.9783532023429872,1.4115822315216064,0.4399627149105072,0.8551371097564697,0.8551371097564697,0.0,108.5597915649414,121.0,32883.25,0.0,1217.59228515625,1.0,280.9403686523437,283.1930847167969,291.4738464355469,293.5489807128906,293.1499938964844,293.1499938964844,281.25,36794.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297185301780701,1.0,0.0,0.0,3.479133129119873,3.479155778884888,8.076727340267098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.20458984375,0.0,1356.9158935546875,1895.4371337890625,0.0,2745.825439453125,0.7183618545532227,1.0,0.0,3.0,1.0,0.0
12216120,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5010681152344,0.9990000128746032,0.6127743124961853,0.4901369512081146,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49951171875,0.7798617482185364,0.2569037079811096,0.2446463853120803,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997863769531,0.8069483637809753,0.283778041601181,0.1996404528617859,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.7353531718254089,0.2137754112482071,0.2042545676231384,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49835205078125,0.705674409866333,0.1874588727951049,0.8522194623947144,284.5003356933594,284.95001220703125,297.7616882324219,288.5177307128906,297.5303955078125,297.37109375,284.5049133300781,1.0,0.4627684652805328,0.5980314016342163,0.5980314016342163,1.0,1.0,-2.3899354934692383,0.9783532023429872,1.4115822315216064,0.4399627149105072,0.8551371097564697,0.8551371097564697,0.0,108.5597915649414,121.0,32883.25,0.0,1217.59228515625,1.0,280.9403686523437,283.1930847167969,291.4738464355469,293.5489807128906,293.1499938964844,293.1499938964844,281.25,36794.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297185301780701,1.0,0.0,0.0,3.479133129119873,3.479155778884888,8.076727340267098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.20458984375,0.0,1356.9158935546875,1895.4371337890625,0.0,2745.825439453125,0.7183618545532227,1.0,0.0,3.0,1.0,0.0
12216180,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430114746094,0.9990000128746032,0.6187633872032166,0.4939907789230346,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74151611328125,0.7823483347892761,0.2614069879055023,0.2488812953233719,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417907714844,0.8077982068061829,0.2869525849819183,0.2018412500619888,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74090576171875,0.7370045185089111,0.2170626670122146,0.2073571681976318,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403869628906,0.7066894173622131,0.189741849899292,0.8624377250671387,284.7423095703125,284.95001220703125,297.8232116699219,288.5315246582031,297.57012939453125,297.3959655761719,284.7467041015625,1.0,0.4678604006767273,0.5957045555114746,0.5957045555114746,1.0,1.0,-2.418297290802002,0.989083170890808,1.4292142391204834,0.4443300068378448,0.8542439341545105,0.8542439341545105,0.0,110.57330322265624,124.0,32302.240234375,0.0,1259.1348876953125,1.0,281.2400817871094,283.4675598144531,291.4967956542969,293.5363464355469,293.1499938964844,293.1499938964844,281.54998779296875,36461.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199108839035034,1.0,0.0,0.0,3.456597089767456,3.4566192626953125,7.972431603775476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.8642578125,0.0,1331.72607421875,1895.4371337890625,0.0,2654.74365234375,0.714064359664917,1.0,0.0,3.0,1.0,0.0
12216240,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430114746094,0.9990000128746032,0.6187633872032166,0.4939907789230346,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74151611328125,0.7823483347892761,0.2614069879055023,0.2488812953233719,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417907714844,0.8077982068061829,0.2869525849819183,0.2018412500619888,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74090576171875,0.7370045185089111,0.2170626670122146,0.2073571681976318,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403869628906,0.7066894173622131,0.189741849899292,0.8624377250671387,284.7423095703125,284.95001220703125,297.8232116699219,288.5315246582031,297.57012939453125,297.3959655761719,284.7467041015625,1.0,0.4678604006767273,0.5957045555114746,0.5957045555114746,1.0,1.0,-2.418297290802002,0.989083170890808,1.4292142391204834,0.4443300068378448,0.8542439341545105,0.8542439341545105,0.0,110.57330322265624,124.0,32302.240234375,0.0,1259.1348876953125,1.0,281.2400817871094,283.4675598144531,291.4967956542969,293.5363464355469,293.1499938964844,293.1499938964844,281.54998779296875,36461.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199108839035034,1.0,0.0,0.0,3.456597089767456,3.4566192626953125,7.972431603775476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.8642578125,0.0,1331.72607421875,1895.4371337890625,0.0,2654.74365234375,0.714064359664917,1.0,0.0,3.0,1.0,0.0
12216300,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9990000128746032,0.6217779517173767,0.4961335361003876,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7835126519203186,0.2637192606925964,0.2510509788990021,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8081430792808533,0.2885966002941131,0.202975645661354,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7377642393112183,0.2187521457672119,0.2089492082595825,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7071434855461121,0.1909317821264267,0.867763876914978,284.90460205078125,284.95001220703125,297.85369873046875,288.5382995605469,297.5894775390625,297.4076843261719,284.9188537597656,1.0,0.4705511331558227,0.5945411324501038,0.5945411324501038,1.0,1.0,-2.4331514835357666,0.9947276711463928,1.438423752784729,0.4466444849967956,0.8554959297180176,0.8554959297180176,0.0,111.6726303100586,124.0,31732.009765625,0.0,1281.4212646484375,1.0,281.4931030273437,283.66680908203125,291.4804382324219,293.4366760253906,293.1499938964844,293.1499938964844,281.54998779296875,36278.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130449652671814,1.0,0.0,0.0,3.4509613513946533,3.4509835243225098,7.946456435092841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.48828125,0.0,1324.7666015625,1895.4371337890625,0.0,2591.26220703125,0.7129594683647156,1.0,0.0,3.0,1.0,0.0
12216360,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9990000128746032,0.6249166131019592,0.4982385635375976,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7847856879234314,0.2661137282848358,0.2533155381679535,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8086102604866028,0.2903323471546173,0.2041905671358108,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7386171221733093,0.2205076962709427,0.2106172442436218,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7077077627182007,0.1921855211257934,0.8734280467033386,284.9848937988281,284.95001220703125,297.88397216796875,288.54498291015625,297.6092529296875,297.42022705078125,284.9891357421875,1.0,0.4733335375785827,0.5938749313354492,0.5938749313354492,1.0,1.0,-2.4486684799194336,1.001103401184082,1.447564959526062,0.44953653216362,0.8565872311592102,0.8565872311592102,0.0,112.78777313232422,127.0,31860.87109375,0.0,1304.8179931640625,1.0,281.5398254394531,283.7411193847656,291.5179138183594,293.52886962890625,293.1499938964844,293.1499938964844,281.8500061035156,36114.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115426301956177,1.0,0.0,0.0,3.450073480606079,3.4500956535339355,7.942367687974183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.4267578125,0.0,1322.7193603515625,1895.4371337890625,0.0,2577.406494140625,0.7126427292823792,1.0,0.0,3.0,1.0,0.0
12216420,297.4888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22613525390625,0.9990000128746032,0.6312810182571411,0.50273197889328,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248229980469,0.7872397899627686,0.2710167169570923,0.2579409480094909,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250061035156,0.8094565868377686,0.293910264968872,0.2066830992698669,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242736816406,0.7402453422546387,0.2241010516881942,0.2140238434076309,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237854003906,0.7087786197662354,0.1947811990976333,0.8851184248924255,285.2254943847656,284.95001220703125,297.9439392089844,288.5581359863281,297.6454772949219,297.4400329589844,285.2294311523437,1.0,0.4791134893894195,0.5925425291061401,0.5925425291061401,1.0,1.0,-2.480754137039185,1.0143674612045288,1.466386795043945,0.4555999338626861,0.8621396422386169,0.8621396422386169,0.0,115.15482330322266,130.0,31503.3515625,0.0,1354.2864990234375,1.0,281.83990478515625,284.01092529296875,291.5389099121094,293.5277404785156,293.1499938964844,293.1499938964844,282.1499938964844,35768.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047635555267334,1.0,0.0,0.0,3.459615707397461,3.4596378803253174,7.986362220435694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.294921875,0.0,1329.8526611328125,1895.4371337890625,0.0,2515.056884765625,0.7141203880310059,1.0,0.0,3.0,1.0,0.0
12216480,297.4888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22613525390625,0.9990000128746032,0.6312810182571411,0.50273197889328,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248229980469,0.7872397899627686,0.2710167169570923,0.2579409480094909,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250061035156,0.8094565868377686,0.293910264968872,0.2066830992698669,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242736816406,0.7402453422546387,0.2241010516881942,0.2140238434076309,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237854003906,0.7087786197662354,0.1947811990976333,0.8851184248924255,285.2254943847656,284.95001220703125,297.9439392089844,288.5581359863281,297.6454772949219,297.4400329589844,285.2294311523437,1.0,0.4791134893894195,0.5925425291061401,0.5925425291061401,1.0,1.0,-2.480754137039185,1.0143674612045288,1.466386795043945,0.4555999338626861,0.8621396422386169,0.8621396422386169,0.0,115.15482330322266,130.0,31503.3515625,0.0,1354.2864990234375,1.0,281.83990478515625,284.01092529296875,291.5389099121094,293.5277404785156,293.1499938964844,293.1499938964844,282.1499938964844,35768.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047635555267334,1.0,0.0,0.0,3.459615707397461,3.4596378803253174,7.986362220435694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.294921875,0.0,1329.8526611328125,1895.4371337890625,0.0,2515.056884765625,0.7141203880310059,1.0,0.0,3.0,1.0,0.0
12216540,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608764648437,0.9990000128746032,0.6378630995750427,0.5073642134666443,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596862792969,0.789741575717926,0.2760950028896332,0.2627376019954681,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598693847656,0.810366153717041,0.2976584434509277,0.2092999219894409,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45916748046875,0.7419151663780212,0.2278226315975189,0.2175575941801071,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587097167969,0.7099320888519287,0.1975202709436416,0.8974807858467102,285.4602966308594,284.95001220703125,298.0030517578125,288.5709533691406,297.6799621582031,297.4574279785156,285.4638977050781,1.0,0.4851440787315368,0.591210126876831,0.591210126876831,1.0,1.0,-2.514323234558105,1.0282686948776243,1.4860546588897705,0.4619661271572113,0.8707872629165649,0.8707872629165649,0.0,117.63868713378906,133.0,31164.544921875,0.0,1407.2891845703125,1.0,282.1401062011719,284.2729187011719,291.5570983886719,293.52606201171875,293.1499938964844,293.1499938964844,282.45001220703125,35440.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990593910217285,1.0,0.0,0.0,3.484402894973755,3.4844253063201904,8.101212642941391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.63916015625,0.0,1352.620849609375,1895.4371337890625,0.0,2462.82861328125,0.7183696627616882,1.0,0.0,3.0,1.0,0.0
12216600,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608764648437,0.9990000128746032,0.6378630995750427,0.5073642134666443,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596862792969,0.789741575717926,0.2760950028896332,0.2627376019954681,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598693847656,0.810366153717041,0.2976584434509277,0.2092999219894409,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45916748046875,0.7419151663780212,0.2278226315975189,0.2175575941801071,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587097167969,0.7099320888519287,0.1975202709436416,0.8974807858467102,285.4602966308594,284.95001220703125,298.0030517578125,288.5709533691406,297.6799621582031,297.4574279785156,285.4638977050781,1.0,0.4851440787315368,0.591210126876831,0.591210126876831,1.0,1.0,-2.514323234558105,1.0282686948776243,1.4860546588897705,0.4619661271572113,0.8707872629165649,0.8707872629165649,0.0,117.63868713378906,133.0,31164.544921875,0.0,1407.2891845703125,1.0,282.1401062011719,284.2729187011719,291.5570983886719,293.52606201171875,293.1499938964844,293.1499938964844,282.45001220703125,35440.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990593910217285,1.0,0.0,0.0,3.484402894973755,3.4844253063201904,8.101212642941391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.63916015625,0.0,1352.620849609375,1895.4371337890625,0.0,2462.82861328125,0.7183696627616882,1.0,0.0,3.0,1.0,0.0
12216660,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064514160156,0.9990000128746032,0.6447864174842834,0.5120337009429932,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7054138183594,0.7923460602760315,0.2813760340213775,0.2677119970321655,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70556640625,0.8113914728164673,0.301602154970169,0.212044209241867,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7049255371094,0.7436744570732117,0.2316938936710357,0.2212218046188354,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7044982910156,0.7111970782279968,0.2004088759422302,0.9104790687561036,285.7059631347656,284.95001220703125,298.06121826171875,288.58349609375,297.7142028808594,297.4751281738281,285.7093200683594,1.0,0.4913829565048218,0.5895768404006958,0.5895768404006958,1.0,1.0,-2.5492258071899414,1.042440414428711,1.5067853927612305,0.4682999551296234,0.8827908039093018,0.8827908039093018,0.0,120.20635986328124,136.0,30950.181640625,0.0,1463.6673583984375,1.0,282.4403991699219,284.5352478027344,291.57440185546875,293.5287170410156,293.1499938964844,293.1499938964844,282.75,35123.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941583395004272,1.0,0.0,0.0,3.523684024810791,3.5237066745758057,8.284899308819149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.580078125,0.0,1390.7960205078125,1895.4371337890625,0.0,2418.140869140625,0.7252656817436218,1.0,0.0,3.0,1.0,0.0
12216720,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064514160156,0.9990000128746032,0.6447864174842834,0.5120337009429932,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7054138183594,0.7923460602760315,0.2813760340213775,0.2677119970321655,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70556640625,0.8113914728164673,0.301602154970169,0.212044209241867,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7049255371094,0.7436744570732117,0.2316938936710357,0.2212218046188354,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7044982910156,0.7111970782279968,0.2004088759422302,0.9104790687561036,285.7059631347656,284.95001220703125,298.06121826171875,288.58349609375,297.7142028808594,297.4751281738281,285.7093200683594,1.0,0.4913829565048218,0.5895768404006958,0.5895768404006958,1.0,1.0,-2.5492258071899414,1.042440414428711,1.5067853927612305,0.4682999551296234,0.8827908039093018,0.8827908039093018,0.0,120.20635986328124,136.0,30950.181640625,0.0,1463.6673583984375,1.0,282.4403991699219,284.5352478027344,291.57440185546875,293.5287170410156,293.1499938964844,293.1499938964844,282.75,35123.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941583395004272,1.0,0.0,0.0,3.523684024810791,3.5237066745758057,8.284899308819149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.580078125,0.0,1390.7960205078125,1895.4371337890625,0.0,2418.140869140625,0.7252656817436218,1.0,0.0,3.0,1.0,0.0
12216780,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593811035156,0.9990000128746032,0.6522111892700195,0.5165567994117737,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9583740234375,0.7951959371566772,0.2869084477424621,0.2729164659976959,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95849609375,0.8126545548439026,0.3057735860347748,0.2149446010589599,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579162597656,0.7456511855125427,0.2357571572065353,0.2250609397888183,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95751953125,0.7126952409744263,0.2034857273101806,0.9242913126945496,285.9588928222656,284.95001220703125,298.1184387207031,288.59576416015625,297.7487487792969,297.4940185546875,285.96197509765625,1.0,0.4978144764900207,0.5879435539245605,0.5879435539245605,1.0,1.0,-2.58560562133789,1.0572184324264526,1.528387188911438,0.4749058485031128,0.8982675671577454,0.8982675671577454,0.0,122.80850219726562,139.0,30825.4609375,0.0,1523.5660400390625,1.0,282.7408752441406,284.7969970703125,291.59344482421875,293.5394592285156,293.1499938964844,293.1499938964844,283.04998779296875,34833.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790589451789856,1.0,0.0,0.0,3.576444864273072,3.576467990875244,8.534859148312535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.07080078125,0.0,1444.3087158203125,1895.4371337890625,0.0,2385.716796875,0.7346461415290833,1.0,0.0,3.0,1.0,0.0
12216840,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593811035156,0.9990000128746032,0.6522111892700195,0.5165567994117737,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9583740234375,0.7951959371566772,0.2869084477424621,0.2729164659976959,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95849609375,0.8126545548439026,0.3057735860347748,0.2149446010589599,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579162597656,0.7456511855125427,0.2357571572065353,0.2250609397888183,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95751953125,0.7126952409744263,0.2034857273101806,0.9242913126945496,285.9588928222656,284.95001220703125,298.1184387207031,288.59576416015625,297.7487487792969,297.4940185546875,285.96197509765625,1.0,0.4978144764900207,0.5879435539245605,0.5879435539245605,1.0,1.0,-2.58560562133789,1.0572184324264526,1.528387188911438,0.4749058485031128,0.8982675671577454,0.8982675671577454,0.0,122.80850219726562,139.0,30825.4609375,0.0,1523.5660400390625,1.0,282.7408752441406,284.7969970703125,291.59344482421875,293.5394592285156,293.1499938964844,293.1499938964844,283.04998779296875,34833.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790589451789856,1.0,0.0,0.0,3.576444864273072,3.576467990875244,8.534859148312535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.07080078125,0.0,1444.3087158203125,1895.4371337890625,0.0,2385.716796875,0.7346461415290833,1.0,0.0,3.0,1.0,0.0
12216900,297.5727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1385498046875,0.9990000128746032,0.6560603380203247,0.5188387632369995,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341247558594,0.7966356873512268,0.2897439301013946,0.2755705416202545,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346740722656,0.8132935762405396,0.3079149127006531,0.216420441865921,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1321105957031,0.7466563582420349,0.2378396242856979,0.2270182520151138,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302795410156,0.7134633660316467,0.2050744742155075,0.931389331817627,286.13641357421875,284.95001220703125,298.14666748046875,288.601806640625,297.7658386230469,297.5033874511719,286.14971923828125,1.0,0.5010935068130493,0.5871269702911377,0.5871269702911377,1.0,1.0,-2.60418963432312,1.064764380455017,1.5394253730773926,0.4782798290252685,0.9078856706619264,0.9078856706619264,0.0,124.14055633544922,139.0,30493.560546875,0.0,1554.7540283203125,1.0,282.9970397949219,284.9958801269531,291.5736083984375,293.4483642578125,293.1499938964844,293.1499938964844,283.04998779296875,34691.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865282297134399,1.0,0.0,0.0,3.6069352626800537,3.6069586277008057,8.681004715072049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.70361328125,0.0,1476.1090087890625,1895.4371337890625,0.0,2348.94677734375,0.7401341199874878,1.0,0.0,3.0,1.0,0.0
12216960,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2085876464844,0.9990000128746032,0.6600804924964905,0.5209362506866455,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20770263671875,0.7982640862464905,0.2926643192768097,0.2783360183238983,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2077941894531,0.8141226768493652,0.3101409375667572,0.2179851233959198,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2073059082031,0.7478284239768982,0.239989697933197,0.2290636003017425,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2069091796875,0.7143965363502502,0.2067296802997589,0.9388707876205444,286.2081604003906,284.95001220703125,298.1746520996094,288.6077575683594,297.7832336425781,297.5136108398437,286.2109375,1.0,0.5044243931770325,0.5861746072769165,0.5861746072769165,1.0,1.0,-2.623359441757202,1.0724259614944458,1.5509334802627563,0.4816341698169708,0.9170515537261964,0.9170515537261964,0.0,125.44317626953124,142.0,30710.259765625,0.0,1587.0184326171875,1.0,283.0414733886719,285.0543518066406,291.61053466796875,293.55029296875,293.1499938964844,293.1499938964844,282.75,34590.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880398035049438,1.0,0.0,0.0,3.640379428863525,3.640403270721436,8.842735041980632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.517578125,0.0,1511.9744873046875,1895.4371337890625,0.0,2362.6162109375,0.7461212873458862,1.0,0.0,3.0,1.0,0.0
12217020,297.578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071716308594,0.9990000128746032,0.6648237109184265,0.527099609375,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076904296875,0.7997577786445618,0.2972981333732605,0.2831683158874511,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00762939453125,0.8139812350273132,0.313082605600357,0.2204447984695434,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.7486321926116943,0.2432505190372467,0.2325562983751297,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082092285156,0.7147203683853149,0.2090803533792495,0.9512935280799866,286.0074157714844,284.95001220703125,298.2297668457031,288.6195373535156,297.80401611328125,297.5110778808594,286.0059814453125,1.0,0.5110152363777161,0.5842699408531189,0.5842699408531189,1.0,1.0,-2.658658266067505,1.0862916707992554,1.5723665952682495,0.487664133310318,0.929545283317566,0.929545283317566,0.0,128.5830841064453,145.0,31776.03125,0.0,1650.8765869140625,1.0,282.75762939453125,284.814208984375,291.7285461425781,293.814453125,293.1499938964844,293.1499938964844,282.45001220703125,34742.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815395176410675,1.0,0.0,0.0,3.699062824249268,3.699087142944336,9.130124567491292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.85302734375,0.0,1578.9078369140625,1895.4371337890625,0.0,2612.963134765625,0.7568930387496948,1.0,0.0,3.0,1.0,0.0
12217080,297.578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071716308594,0.9990000128746032,0.6648237109184265,0.527099609375,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076904296875,0.7997577786445618,0.2972981333732605,0.2831683158874511,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00762939453125,0.8139812350273132,0.313082605600357,0.2204447984695434,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.7486321926116943,0.2432505190372467,0.2325562983751297,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082092285156,0.7147203683853149,0.2090803533792495,0.9512935280799866,286.0074157714844,284.95001220703125,298.2297668457031,288.6195373535156,297.80401611328125,297.5110778808594,286.0059814453125,1.0,0.5110152363777161,0.5842699408531189,0.5842699408531189,1.0,1.0,-2.658658266067505,1.0862916707992554,1.5723665952682495,0.487664133310318,0.929545283317566,0.929545283317566,0.0,128.5830841064453,145.0,31776.03125,0.0,1650.8765869140625,1.0,282.75762939453125,284.814208984375,291.7285461425781,293.814453125,293.1499938964844,293.1499938964844,282.45001220703125,34742.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815395176410675,1.0,0.0,0.0,3.699062824249268,3.699087142944336,9.130124567491292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.85302734375,0.0,1578.9078369140625,1895.4371337890625,0.0,2612.963134765625,0.7568930387496948,1.0,0.0,3.0,1.0,0.0
12217140,297.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774353027344,0.9990000128746032,0.6659342646598816,0.5364342927932739,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.77801513671875,0.7983134984970093,0.3006048202514648,0.2866683900356293,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779846191406,0.8108847141265869,0.3144746720790863,0.2217244207859039,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783203125,0.7468007802963257,0.2453041672706604,0.2348602265119552,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7122485041618347,0.2101815342903137,0.9580594897270204,285.7777404785156,284.95001220703125,298.28375244140625,288.6310729980469,297.81024169921875,297.4848937988281,285.7760925292969,1.0,0.51713627576828,0.5823652148246765,0.5823652148246765,1.0,1.0,-2.6865241527557373,1.0967422723770142,1.5897818803787231,0.4919404983520508,0.9386894106864928,0.9386894106864928,0.0,132.5052490234375,148.0,32754.42578125,0.0,1708.970947265625,1.0,282.4576110839844,284.5505065917969,291.7349853515625,293.9074401855469,293.1499938964844,293.1499938964844,282.1499938964844,34976.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403728008270264,1.0,0.0,0.0,3.74671483039856,3.746739625930786,9.366871154270484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.619140625,0.0,1635.5897216796875,1895.4371337890625,0.0,2845.198486328125,0.7657384872436523,1.0,0.0,3.0,1.0,0.0
12217200,297.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774353027344,0.9990000128746032,0.6659342646598816,0.5364342927932739,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.77801513671875,0.7983134984970093,0.3006048202514648,0.2866683900356293,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779846191406,0.8108847141265869,0.3144746720790863,0.2217244207859039,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783203125,0.7468007802963257,0.2453041672706604,0.2348602265119552,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7122485041618347,0.2101815342903137,0.9580594897270204,285.7777404785156,284.95001220703125,298.28375244140625,288.6310729980469,297.81024169921875,297.4848937988281,285.7760925292969,1.0,0.51713627576828,0.5823652148246765,0.5823652148246765,1.0,1.0,-2.6865241527557373,1.0967422723770142,1.5897818803787231,0.4919404983520508,0.9386894106864928,0.9386894106864928,0.0,132.5052490234375,148.0,32754.42578125,0.0,1708.970947265625,1.0,282.4576110839844,284.5505065917969,291.7349853515625,293.9074401855469,293.1499938964844,293.1499938964844,282.1499938964844,34976.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403728008270264,1.0,0.0,0.0,3.74671483039856,3.746739625930786,9.366871154270484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.619140625,0.0,1635.5897216796875,1895.4371337890625,0.0,2845.198486328125,0.7657384872436523,1.0,0.0,3.0,1.0,0.0
12217260,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57147216796875,0.9990000128746032,0.6648015379905701,0.547092080116272,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.57196044921875,0.7955000400543213,0.3031869232654571,0.289371520280838,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5719299316406,0.8063623905181885,0.3150992691516876,0.2223611623048782,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722045898437,0.7437097430229187,0.2466537952423095,0.2364042252302169,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57244873046875,0.7081494331359863,0.2104734033346176,0.960777223110199,285.5717163085937,284.95001220703125,298.3365478515625,288.64239501953125,297.80926513671875,297.4476013183594,285.5704345703125,1.0,0.5226527452468872,0.5803520679473877,0.5803520679473877,1.0,1.0,-2.7084708213806152,1.1043565273284912,1.604114294052124,0.4946808815002441,0.9452511072158812,0.9452511072158812,0.0,136.70639038085938,136.0,33850.2890625,0.0,1760.6307373046875,1.0,282.1573486328125,284.298583984375,291.7168884277344,293.9557189941406,293.1499938964844,293.1499938964844,281.8500061035156,35207.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582467436790466,1.0,0.0,0.0,3.783607721328736,3.78363299369812,9.55224550125422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.24365234375,0.0,1680.8057861328125,1895.4371337890625,0.0,3012.56298828125,0.7726266384124756,1.0,0.0,3.0,1.0,0.0
12217320,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57147216796875,0.9990000128746032,0.6648015379905701,0.547092080116272,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.57196044921875,0.7955000400543213,0.3031869232654571,0.289371520280838,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5719299316406,0.8063623905181885,0.3150992691516876,0.2223611623048782,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722045898437,0.7437097430229187,0.2466537952423095,0.2364042252302169,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57244873046875,0.7081494331359863,0.2104734033346176,0.960777223110199,285.5717163085937,284.95001220703125,298.3365478515625,288.64239501953125,297.80926513671875,297.4476013183594,285.5704345703125,1.0,0.5226527452468872,0.5803520679473877,0.5803520679473877,1.0,1.0,-2.7084708213806152,1.1043565273284912,1.604114294052124,0.4946808815002441,0.9452511072158812,0.9452511072158812,0.0,136.70639038085938,136.0,33850.2890625,0.0,1760.6307373046875,1.0,282.1573486328125,284.298583984375,291.7168884277344,293.9557189941406,293.1499938964844,293.1499938964844,281.8500061035156,35207.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582467436790466,1.0,0.0,0.0,3.783607721328736,3.78363299369812,9.55224550125422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.24365234375,0.0,1680.8057861328125,1895.4371337890625,0.0,3012.56298828125,0.7726266384124756,1.0,0.0,3.0,1.0,0.0
12217380,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.362548828125,0.9990000128746032,0.66351318359375,0.54603111743927,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631896972656,0.7980107665061951,0.3053307235240936,0.2914744019508362,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631591796875,0.8071328997612,0.3152949213981628,0.2225579023361206,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.363525390625,0.745097279548645,0.2475608885288238,0.2373442500829696,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.36383056640625,0.7084954380989075,0.2102577090263366,0.9602515697479248,285.36285400390625,284.95001220703125,298.3881225585937,288.65350341796875,297.806884765625,297.409423828125,285.3608093261719,1.0,0.5222472548484802,0.5783388614654541,0.5783388614654541,1.0,1.0,-2.710482358932495,1.1029329299926758,1.6075495481491089,0.4930859506130218,0.9490545392036438,0.9490545392036438,0.0,136.44638061523438,124.0,34790.16015625,0.0,1762.4166259765625,1.0,281.8570861816406,284.0428771972656,291.7082824707031,294.0053405761719,293.1499938964844,293.1499938964844,281.54998779296875,35433.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721126317977905,1.0,0.0,0.0,3.8102564811706543,3.810281991958618,9.68727704275807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.369140625,0.0,1714.4505615234375,1895.4371337890625,0.0,3142.627197265625,0.7776375412940979,1.0,0.0,3.0,1.0,0.0
12217440,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.362548828125,0.9990000128746032,0.66351318359375,0.54603111743927,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631896972656,0.7980107665061951,0.3053307235240936,0.2914744019508362,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631591796875,0.8071328997612,0.3152949213981628,0.2225579023361206,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.363525390625,0.745097279548645,0.2475608885288238,0.2373442500829696,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.36383056640625,0.7084954380989075,0.2102577090263366,0.9602515697479248,285.36285400390625,284.95001220703125,298.3881225585937,288.65350341796875,297.806884765625,297.409423828125,285.3608093261719,1.0,0.5222472548484802,0.5783388614654541,0.5783388614654541,1.0,1.0,-2.710482358932495,1.1029329299926758,1.6075495481491089,0.4930859506130218,0.9490545392036438,0.9490545392036438,0.0,136.44638061523438,124.0,34790.16015625,0.0,1762.4166259765625,1.0,281.8570861816406,284.0428771972656,291.7082824707031,294.0053405761719,293.1499938964844,293.1499938964844,281.54998779296875,35433.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721126317977905,1.0,0.0,0.0,3.8102564811706543,3.810281991958618,9.68727704275807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.369140625,0.0,1714.4505615234375,1895.4371337890625,0.0,3142.627197265625,0.7776375412940979,1.0,0.0,3.0,1.0,0.0
12217500,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027893066406,0.9990000128746032,0.6636369228363037,0.5417550206184387,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20623779296875,0.801016628742218,0.3062897324562073,0.292379766702652,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.8092496991157532,0.3152820169925689,0.2225541770458221,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079772949219,0.7472734451293945,0.2479009479284286,0.2376625686883926,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096862792969,0.7101694345474243,0.2100438773632049,0.9592484831809998,285.2045593261719,284.95001220703125,298.4134521484375,288.6590270996094,297.8082580566406,297.3952331542969,285.1937866210937,1.0,0.5204947590827942,0.5773322582244873,0.5773322582244873,1.0,1.0,-2.705610513687134,1.0995852947235107,1.6060253381729126,0.490888386964798,0.9492231011390686,0.9492231011390686,0.0,134.8968505859375,124.0,35557.36328125,0.0,1748.0301513671875,1.0,281.5970153808594,283.8408508300781,291.7336120605469,294.1293029785156,293.1499938964844,293.1499938964844,281.54998779296875,35558.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805585503578186,1.0,0.0,0.0,3.8198440074920654,3.819869756698608,9.736089623402222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.05810546875,0.0,1727.005859375,1895.4371337890625,0.0,3221.81494140625,0.7794391512870789,1.0,0.0,3.0,1.0,0.0
12217560,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.9990000128746032,0.6642754673957825,0.5357388257980347,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457824707031,0.8047935366630554,0.3071555495262146,0.2931331098079681,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.8120648264884949,0.3151686489582062,0.2224274426698684,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.7501207590103149,0.2481517791748047,0.2378408759832382,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464538574219,0.7124582529067993,0.2097530215978622,0.9576594829559326,285.1454467773437,284.95001220703125,298.4384155273437,288.6644897460937,297.8114929199219,297.38427734375,285.1431579589844,1.0,0.5179001688957214,0.5765982270240784,0.5765982270240784,1.0,1.0,-2.697444200515747,1.0950528383255005,1.602391242980957,0.4882328510284424,0.9498835802078248,0.9498835802078248,0.0,132.68775939941406,127.0,35586.765625,0.0,1725.8060302734375,1.0,281.5568542480469,283.7831420898437,291.7052917480469,294.051025390625,293.1499938964844,293.1499938964844,281.25,35659.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832069039344788,1.0,0.0,0.0,3.826558113098145,3.826583862304688,9.7703457413445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.25244140625,0.0,1735.9442138671875,1895.4371337890625,0.0,3246.62646484375,0.7807556986808777,1.0,0.0,3.0,1.0,0.0
12217620,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9990000128746032,0.6660041809082031,0.5309890508651733,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8086403608322144,0.3088075816631317,0.2946627140045166,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8141274452209473,0.3148593306541443,0.2221957296133041,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.7526444792747498,0.2485669553279876,0.2382077276706695,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7138188481330872,0.2091140002012252,0.9546385407447816,284.93975830078125,284.95001220703125,298.48736572265625,288.67529296875,297.8203430175781,297.3671569824219,284.93804931640625,1.0,0.5160971879959106,0.5751301050186157,0.5751301050186157,1.0,1.0,-2.690092802047729,1.0900888442993164,1.6000038385391235,0.4847155511379242,0.94804447889328,0.94804447889328,0.0,130.91650390625,130.0,36551.01171875,0.0,1706.9180908203125,1.0,281.2568359375,283.5388488769531,291.7106018066406,294.11016845703125,293.1499938964844,293.1499938964844,280.95001220703125,35875.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930770754814148,1.0,0.0,0.0,3.832951307296753,3.832977056503296,9.803019338505692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.47998046875,0.0,1745.4193115234375,1895.4371337890625,0.0,3338.97216796875,0.7820538878440857,1.0,0.0,3.0,1.0,0.0
12217680,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9990000128746032,0.6660041809082031,0.5309890508651733,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8086403608322144,0.3088075816631317,0.2946627140045166,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8141274452209473,0.3148593306541443,0.2221957296133041,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.7526444792747498,0.2485669553279876,0.2382077276706695,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7138188481330872,0.2091140002012252,0.9546385407447816,284.93975830078125,284.95001220703125,298.48736572265625,288.67529296875,297.8203430175781,297.3671569824219,284.93804931640625,1.0,0.5160971879959106,0.5751301050186157,0.5751301050186157,1.0,1.0,-2.690092802047729,1.0900888442993164,1.6000038385391235,0.4847155511379242,0.94804447889328,0.94804447889328,0.0,130.91650390625,130.0,36551.01171875,0.0,1706.9180908203125,1.0,281.2568359375,283.5388488769531,291.7106018066406,294.11016845703125,293.1499938964844,293.1499938964844,280.95001220703125,35875.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930770754814148,1.0,0.0,0.0,3.832951307296753,3.832977056503296,9.803019338505692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.47998046875,0.0,1745.4193115234375,1895.4371337890625,0.0,3338.97216796875,0.7820538878440857,1.0,0.0,3.0,1.0,0.0
12217740,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74078369140625,0.9990000128746032,0.6665225625038147,0.5308115482330322,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7412414550781,0.8100484013557434,0.3103185892105102,0.2961174547672272,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7412109375,0.8138564229011536,0.3143782019615173,0.221891164779663,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7530179619789124,0.2488357126712799,0.2384942919015884,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417297363281,0.7130880951881409,0.2083540260791778,0.951371133327484,284.74102783203125,284.95001220703125,298.5349426269531,288.6859436035156,297.8251037597656,297.3441772460937,284.7395935058594,1.0,0.5157752633094788,0.5736620426177979,0.5736620426177979,1.0,1.0,-2.687676191329956,1.087305784225464,1.6003704071044922,0.4824008643627167,0.9436072707176208,0.9436072707176208,0.0,130.7716827392578,133.0,37537.02734375,0.0,1702.73828125,1.0,280.9568176269531,283.3018798828125,291.72186279296875,294.179931640625,293.1499938964844,293.1499938964844,280.6499938964844,36086.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903167724609375,1.0,0.0,0.0,3.829773187637329,3.829798936843872,9.78677007879014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.470703125,0.0,1743.1998291015625,1895.4371337890625,0.0,3433.09423828125,0.7815960645675659,1.0,0.0,3.0,1.0,0.0
12217800,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74078369140625,0.9990000128746032,0.6665225625038147,0.5308115482330322,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7412414550781,0.8100484013557434,0.3103185892105102,0.2961174547672272,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7412109375,0.8138564229011536,0.3143782019615173,0.221891164779663,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7530179619789124,0.2488357126712799,0.2384942919015884,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417297363281,0.7130880951881409,0.2083540260791778,0.951371133327484,284.74102783203125,284.95001220703125,298.5349426269531,288.6859436035156,297.8251037597656,297.3441772460937,284.7395935058594,1.0,0.5157752633094788,0.5736620426177979,0.5736620426177979,1.0,1.0,-2.687676191329956,1.087305784225464,1.6003704071044922,0.4824008643627167,0.9436072707176208,0.9436072707176208,0.0,130.7716827392578,133.0,37537.02734375,0.0,1702.73828125,1.0,280.9568176269531,283.3018798828125,291.72186279296875,294.179931640625,293.1499938964844,293.1499938964844,280.6499938964844,36086.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903167724609375,1.0,0.0,0.0,3.829773187637329,3.829798936843872,9.78677007879014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.470703125,0.0,1743.1998291015625,1895.4371337890625,0.0,3433.09423828125,0.7815960645675659,1.0,0.0,3.0,1.0,0.0
12217860,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5475158691406,0.9990000128746032,0.6655905842781067,0.53360915184021,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5478820800781,0.8098700046539307,0.3116934299468994,0.2974790632724762,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5478820800781,0.8120095729827881,0.3137337267398834,0.2214968651533126,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.548095703125,0.7519357204437256,0.2489656209945678,0.2386844903230667,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5483093261719,0.7109082341194153,0.2074660211801529,0.9477081894874572,284.5476989746094,284.95001220703125,298.5810546875,288.6965026855469,297.8258056640625,297.3150634765625,284.5465393066406,1.0,0.5164664387702942,0.5726217031478882,0.5726217031478882,1.0,1.0,-2.6880252361297607,1.0862312316894531,1.601793885231018,0.4811911284923553,0.9366284012794496,0.9366284012794496,0.0,131.6638641357422,136.0,38524.9296875,0.0,1707.3419189453125,1.0,280.6568908691406,283.0712890625,291.73345947265625,294.2517395019531,293.1499938964844,293.1499938964844,280.3500061035156,36298.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134820103645324,1.0,0.0,0.0,3.816954135894776,3.8169798851013184,9.72136376731214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.14892578125,0.0,1729.3009033203125,1895.4371337890625,0.0,3528.8896484375,0.7793759703636169,1.0,0.0,3.0,1.0,0.0
