time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217920,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5475158691406,0.9990000128746032,0.6655905842781067,0.53360915184021,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5478820800781,0.8098700046539307,0.3116934299468994,0.2974790632724762,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5478820800781,0.8120095729827881,0.3137337267398834,0.2214968651533126,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.548095703125,0.7519357204437256,0.2489656209945678,0.2386844903230667,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5483093261719,0.7109082341194153,0.2074660211801529,0.9477081894874572,284.5476989746094,284.95001220703125,298.5810546875,288.6965026855469,297.8258056640625,297.3150634765625,284.5465393066406,1.0,0.5164664387702942,0.5726217031478882,0.5726217031478882,1.0,1.0,-2.6880252361297607,1.0862312316894531,1.601793885231018,0.4811911284923553,0.9366284012794496,0.9366284012794496,0.0,131.6638641357422,136.0,38524.9296875,0.0,1707.3419189453125,1.0,280.6568908691406,283.0712890625,291.73345947265625,294.2517395019531,293.1499938964844,293.1499938964844,280.3500061035156,36298.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134820103645324,1.0,0.0,0.0,3.816954135894776,3.8169798851013184,9.72136376731214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.14892578125,0.0,1729.3009033203125,1895.4371337890625,0.0,3528.8896484375,0.7793759703636169,1.0,0.0,3.0,1.0,0.0
12217980,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3603515625,0.9990000128746032,0.6631956100463867,0.5384706258773804,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3606262207031,0.8085784912109375,0.3129433095455169,0.2987457513809204,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3606262207031,0.8090240359306335,0.3129466772079468,0.2210188060998916,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3608093261719,0.7498437762260437,0.2489691525697708,0.2387781590223312,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3609924316406,0.7076192498207092,0.2064590007066726,0.943619668483734,284.3605041503906,284.95001220703125,298.62567138671875,288.7069702148437,297.8236999511719,297.2822570800781,284.3596496582031,1.0,0.5178235173225403,0.5715813040733337,0.5715813040733337,1.0,1.0,-2.6900129318237305,1.0858951807022097,1.6041178703308103,0.4803629219532013,0.927193820476532,0.927193820476532,0.0,133.27658081054688,124.0,39511.3671875,0.0,1717.646728515625,1.0,280.35699462890625,282.8476257324219,291.7439270019531,294.3226928710937,293.1499938964844,293.1499938964844,280.04998779296875,36518.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237583875656128,1.0,0.0,0.0,3.794126749038696,3.79415225982666,9.6054327514139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.83349609375,0.0,1703.5389404296875,1895.4371337890625,0.0,3623.802001953125,0.7753342986106873,1.0,0.0,3.0,1.0,0.0
12218040,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3603515625,0.9990000128746032,0.6631956100463867,0.5384706258773804,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3606262207031,0.8085784912109375,0.3129433095455169,0.2987457513809204,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3606262207031,0.8090240359306335,0.3129466772079468,0.2210188060998916,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3608093261719,0.7498437762260437,0.2489691525697708,0.2387781590223312,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3609924316406,0.7076192498207092,0.2064590007066726,0.943619668483734,284.3605041503906,284.95001220703125,298.62567138671875,288.7069702148437,297.8236999511719,297.2822570800781,284.3596496582031,1.0,0.5178235173225403,0.5715813040733337,0.5715813040733337,1.0,1.0,-2.6900129318237305,1.0858951807022097,1.6041178703308103,0.4803629219532013,0.927193820476532,0.927193820476532,0.0,133.27658081054688,124.0,39511.3671875,0.0,1717.646728515625,1.0,280.35699462890625,282.8476257324219,291.7439270019531,294.3226928710937,293.1499938964844,293.1499938964844,280.04998779296875,36518.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237583875656128,1.0,0.0,0.0,3.794126749038696,3.79415225982666,9.6054327514139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.83349609375,0.0,1703.5389404296875,1895.4371337890625,0.0,3623.802001953125,0.7753342986106873,1.0,0.0,3.0,1.0,0.0
12218100,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.9990000128746032,0.6617790460586548,0.5368766784667969,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.22003173828125,0.8098815679550171,0.3135260045528412,0.2993136048316955,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2200622558594,0.8094700574874878,0.312508761882782,0.2207317650318145,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2217102050781,0.7505308389663696,0.2489266097545623,0.2387527376413345,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2234802246094,0.7077257633209229,0.2059162855148315,0.9412299394607544,284.2187194824219,284.95001220703125,298.6473999023437,288.712158203125,297.8230895996094,297.2671813964844,284.2091369628906,1.0,0.5165005326271057,0.5710611343383789,0.5710611343383789,1.0,1.0,-2.6855480670928955,1.0832618474960327,1.6022862195968628,0.4788928031921386,0.9209564924240112,0.9209564924240112,0.0,132.61839294433594,124.0,40361.12109375,0.0,1708.098876953125,1.0,280.0976867675781,282.6672668457031,291.77423095703125,294.4579162597656,293.1499938964844,293.1499938964844,280.04998779296875,36647.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312294125556946,1.0,0.0,0.0,3.778918743133545,3.7789440155029297,9.52858385971922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.8681640625,0.0,1686.40087890625,1895.4371337890625,0.0,3692.40478515625,0.7726020812988281,1.0,0.0,3.0,1.0,0.0
12218160,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1694030761719,0.9990000128746032,0.6607416272163391,0.532747209072113,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1698303222656,0.8123148083686829,0.3140462636947632,0.2997514307498932,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1698303222656,0.8110509514808655,0.3119994401931762,0.2203385084867477,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.17010498046875,0.7522519826889038,0.248826801776886,0.2386101335287094,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1703796386719,0.7088877558708191,0.2053371667861938,0.9383779168128968,284.1696472167969,284.95001220703125,298.6687316894531,288.71734619140625,297.82373046875,297.2547302246094,284.1680908203125,1.0,0.5142381191253662,0.5704600214958191,0.5704600214958191,1.0,1.0,-2.677046537399292,1.0787521600723269,1.598294377326965,0.4763351082801819,0.915214776992798,0.915214776992798,0.0,131.01205444335938,127.0,40354.9921875,0.0,1688.3985595703125,1.0,280.0572509765625,282.6244201660156,291.7523498535156,294.3874206542969,293.1499938964844,293.1499938964844,279.75,36760.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336366057395936,1.0,0.0,0.0,3.760423183441162,3.760448455810547,9.435539709556906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.3779296875,0.0,1665.383544921875,1895.4371337890625,0.0,3714.428955078125,0.7693247199058533,1.0,0.0,3.0,1.0,0.0
12218220,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9820861816406,0.9990000128746032,0.6590822339057922,0.530842125415802,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9823608398437,0.8140799403190613,0.3150553703308105,0.3006970584392547,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9823608398437,0.8111138343811035,0.3109419047832489,0.2196027040481567,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9825134277344,0.7528946399688721,0.2485960125923156,0.2383871078491211,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9826965332031,0.7083869576454163,0.204182744026184,0.933131754398346,283.98223876953125,284.95001220703125,298.710205078125,288.7276916503906,297.82763671875,297.2349853515625,283.9814453125,1.0,0.5128180980682373,0.5692578554153442,0.5692578554153442,1.0,1.0,-2.668424367904663,1.0734981298446655,1.594926118850708,0.4728140234947204,0.9007335305213928,0.9007335305213928,0.0,130.09986877441406,130.0,41255.515625,0.0,1671.8099365234375,1.0,279.7575378417969,282.41357421875,291.7595520019531,294.4488830566406,293.1499938964844,293.1499938964844,279.45001220703125,37031.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427278637886048,1.0,0.0,0.0,3.714296579360962,3.714321613311768,9.205480751006688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.97900390625,0.0,1613.73779296875,1895.4371337890625,0.0,3797.21923828125,0.7610853314399719,1.0,0.0,3.0,1.0,0.0
12218280,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9820861816406,0.9990000128746032,0.6590822339057922,0.530842125415802,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9823608398437,0.8140799403190613,0.3150553703308105,0.3006970584392547,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9823608398437,0.8111138343811035,0.3109419047832489,0.2196027040481567,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9825134277344,0.7528946399688721,0.2485960125923156,0.2383871078491211,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9826965332031,0.7083869576454163,0.204182744026184,0.933131754398346,283.98223876953125,284.95001220703125,298.710205078125,288.7276916503906,297.82763671875,297.2349853515625,283.9814453125,1.0,0.5128180980682373,0.5692578554153442,0.5692578554153442,1.0,1.0,-2.668424367904663,1.0734981298446655,1.594926118850708,0.4728140234947204,0.9007335305213928,0.9007335305213928,0.0,130.09986877441406,130.0,41255.515625,0.0,1671.8099365234375,1.0,279.7575378417969,282.41357421875,291.7595520019531,294.4488830566406,293.1499938964844,293.1499938964844,279.45001220703125,37031.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427278637886048,1.0,0.0,0.0,3.714296579360962,3.714321613311768,9.205480751006688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.97900390625,0.0,1613.73779296875,1895.4371337890625,0.0,3797.21923828125,0.7610853314399719,1.0,0.0,3.0,1.0,0.0
12218340,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8084411621094,0.9990000128746032,0.6561704874038696,0.5326041579246521,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8085632324219,0.8140148520469666,0.315995454788208,0.3016200363636017,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8085632324219,0.8093085289001465,0.3098083734512329,0.2188430577516555,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.80865478515625,0.7518399953842163,0.2482935637235641,0.2381407469511032,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8087463378906,0.7061734795570374,0.2029823958873748,0.9279213547706604,283.8085021972656,284.95001220703125,298.75,288.7380065917969,297.8313903808594,297.2160339355469,283.8082275390625,1.0,0.5126166939735413,0.5680556297302246,0.5680556297302246,1.0,1.0,-2.664177656173706,1.0701731443405151,1.5940046310424805,0.4703627228736877,0.8840383291244507,0.8840383291244507,0.0,130.50303649902344,118.0,42168.55078125,0.0,1667.5472412109375,1.0,279.4579467773437,282.2163391113281,291.7684631347656,294.5133972167969,293.1499938964844,293.1499938964844,279.75,37326.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514836072921752,1.0,0.0,0.0,3.654631137847901,3.6546554565429688,8.912106750358362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.3271484375,0.0,1548.2626953125,1895.4371337890625,0.0,3876.31787109375,0.7504236102104187,1.0,0.0,3.0,1.0,0.0
12218400,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8084411621094,0.9990000128746032,0.6561704874038696,0.5326041579246521,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8085632324219,0.8140148520469666,0.315995454788208,0.3016200363636017,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8085632324219,0.8093085289001465,0.3098083734512329,0.2188430577516555,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.80865478515625,0.7518399953842163,0.2482935637235641,0.2381407469511032,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8087463378906,0.7061734795570374,0.2029823958873748,0.9279213547706604,283.8085021972656,284.95001220703125,298.75,288.7380065917969,297.8313903808594,297.2160339355469,283.8082275390625,1.0,0.5126166939735413,0.5680556297302246,0.5680556297302246,1.0,1.0,-2.664177656173706,1.0701731443405151,1.5940046310424805,0.4703627228736877,0.8840383291244507,0.8840383291244507,0.0,130.50303649902344,118.0,42168.55078125,0.0,1667.5472412109375,1.0,279.4579467773437,282.2163391113281,291.7684631347656,294.5133972167969,293.1499938964844,293.1499938964844,279.75,37326.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514836072921752,1.0,0.0,0.0,3.654631137847901,3.6546554565429688,8.912106750358362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.3271484375,0.0,1548.2626953125,1895.4371337890625,0.0,3876.31787109375,0.7504236102104187,1.0,0.0,3.0,1.0,0.0
12218460,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0051574707031,0.9990000128746032,0.656591534614563,0.5230923891067505,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.00457763671875,0.8198881149291992,0.3179900348186493,0.3030315935611725,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0045166015625,0.8136857748031616,0.3098994791507721,0.2185217440128326,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0041809082031,0.7563515901565552,0.2488344460725784,0.238247737288475,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0037841796875,0.7095977663993835,0.2025054693222046,0.924037218093872,284.0048217773437,284.95001220703125,298.78521728515625,288.7455139160156,297.8437194824219,297.2144775390625,284.0068359375,1.0,0.5080260634422302,0.567128598690033,0.567128598690033,1.0,1.0,-2.6495327949523926,1.0625081062316897,1.5870246887207031,0.4660944044589996,0.87299644947052,0.87299644947052,0.0,127.02113342285156,121.0,40813.1875,0.0,1630.8914794921875,1.0,279.7419738769531,282.4505310058594,291.68658447265625,294.2848815917969,293.1499938964844,293.1499938964844,280.04998779296875,37256.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354038238525392,1.0,0.0,0.0,3.5960097312927246,3.5960335731506348,8.628494470031001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.3408203125,0.0,1483.1868896484375,1895.4371337890625,0.0,3730.5712890625,0.7397791147232056,1.0,0.0,3.0,1.0,0.0
12218520,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0051574707031,0.9990000128746032,0.656591534614563,0.5230923891067505,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.00457763671875,0.8198881149291992,0.3179900348186493,0.3030315935611725,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0045166015625,0.8136857748031616,0.3098994791507721,0.2185217440128326,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0041809082031,0.7563515901565552,0.2488344460725784,0.238247737288475,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0037841796875,0.7095977663993835,0.2025054693222046,0.924037218093872,284.0048217773437,284.95001220703125,298.78521728515625,288.7455139160156,297.8437194824219,297.2144775390625,284.0068359375,1.0,0.5080260634422302,0.567128598690033,0.567128598690033,1.0,1.0,-2.6495327949523926,1.0625081062316897,1.5870246887207031,0.4660944044589996,0.87299644947052,0.87299644947052,0.0,127.02113342285156,121.0,40813.1875,0.0,1630.8914794921875,1.0,279.7419738769531,282.4505310058594,291.68658447265625,294.2848815917969,293.1499938964844,293.1499938964844,280.04998779296875,37256.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354038238525392,1.0,0.0,0.0,3.5960097312927246,3.5960335731506348,8.628494470031001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.3408203125,0.0,1483.1868896484375,1895.4371337890625,0.0,3730.5712890625,0.7397791147232056,1.0,0.0,3.0,1.0,0.0
12218580,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2160339355469,0.9990000128746032,0.6619941592216492,0.5156417489051819,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.21539306640625,0.8257589936256409,0.321075975894928,0.3056284785270691,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.21533203125,0.8181998133659363,0.3112048506736755,0.219188317656517,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2149353027344,0.7610822916030884,0.2503170371055603,0.2393631339073181,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2144470214844,0.7131966948509216,0.2029275298118591,0.9246065020561218,284.2156677246094,284.95001220703125,298.8133239746094,288.74774169921875,297.865478515625,297.2330322265625,284.2182006835937,1.0,0.5063453912734985,0.5662015080451965,0.5662015080451965,1.0,1.0,-2.6465067863464355,1.060075759887695,1.5864310264587402,0.4640795290470123,0.8648856282234192,0.8648856282234192,0.0,124.60993957519533,124.0,39544.8203125,0.0,1615.748291015625,1.0,280.04107666015625,282.7021179199219,291.67218017578125,294.1714782714844,293.1499938964844,293.1499938964844,280.3500061035156,37080.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168401956558228,1.0,0.0,0.0,3.545395374298096,3.545418739318848,8.387309549107158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.6259765625,0.0,1427.72509765625,1895.4371337890625,0.0,3559.969482421875,0.7305120229721069,1.0,0.0,3.0,1.0,0.0
12218640,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2160339355469,0.9990000128746032,0.6619941592216492,0.5156417489051819,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.21539306640625,0.8257589936256409,0.321075975894928,0.3056284785270691,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.21533203125,0.8181998133659363,0.3112048506736755,0.219188317656517,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2149353027344,0.7610822916030884,0.2503170371055603,0.2393631339073181,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2144470214844,0.7131966948509216,0.2029275298118591,0.9246065020561218,284.2156677246094,284.95001220703125,298.8133239746094,288.74774169921875,297.865478515625,297.2330322265625,284.2182006835937,1.0,0.5063453912734985,0.5662015080451965,0.5662015080451965,1.0,1.0,-2.6465067863464355,1.060075759887695,1.5864310264587402,0.4640795290470123,0.8648856282234192,0.8648856282234192,0.0,124.60993957519533,124.0,39544.8203125,0.0,1615.748291015625,1.0,280.04107666015625,282.7021179199219,291.67218017578125,294.1714782714844,293.1499938964844,293.1499938964844,280.3500061035156,37080.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168401956558228,1.0,0.0,0.0,3.545395374298096,3.545418739318848,8.387309549107158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.6259765625,0.0,1427.72509765625,1895.4371337890625,0.0,3559.969482421875,0.7305120229721069,1.0,0.0,3.0,1.0,0.0
12218700,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3664855957031,0.9990000128746032,0.6653314828872681,0.5132781863212585,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.36358642578125,0.8282413482666016,0.322842925786972,0.3071817755699157,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.36334228515625,0.8200056552886963,0.3120881915092468,0.2197193205356598,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3616027832031,0.7630682587623596,0.2512581944465637,0.2401516139507293,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35943603515625,0.7146263718605042,0.20333132147789,0.9259766936302184,284.36480712890625,284.95001220703125,298.8248291015625,288.7469787597656,297.8783569335937,297.24713134765625,284.3758544921875,1.0,0.5062558650970459,0.5657379627227783,0.5657379627227783,1.0,1.0,-2.648761510848999,1.0605237483978271,1.5882376432418823,0.4639652073383331,0.8624193072319031,0.8624193072319031,0.0,123.96459197998048,124.0,38627.078125,0.0,1616.01904296875,1.0,280.2955627441406,282.8941345214844,291.6509094238281,294.0406494140625,293.1499938964844,293.1499938964844,280.3500061035156,36953.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906210482120514,1.0,0.0,0.0,3.523730516433716,3.5237536430358887,8.285117587547575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.6953125,0.0,1404.0616455078125,1895.4371337890625,0.0,3461.40283203125,0.726552426815033,1.0,0.0,3.0,1.0,0.0
12218760,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.428466796875,0.9990000128746032,0.6689361929893494,0.5115005373954773,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.42779541015625,0.830586850643158,0.3247482478618622,0.3089170753955841,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.427734375,0.8216806054115295,0.313113123178482,0.2203909307718277,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4273376464844,0.7649449706077576,0.252320647239685,0.2410969138145446,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4268493652344,0.7159445285797119,0.203841283917427,0.9280052185058594,284.4280700683594,284.95001220703125,298.83477783203125,288.7450561523437,297.8924560546875,297.2643737792969,284.43072509765625,1.0,0.506596565246582,0.565270721912384,0.565270721912384,1.0,1.0,-2.653087615966797,1.0618853569030762,1.5912023782730105,0.4643067121505737,0.8596217632293701,0.8596217632293701,0.0,123.57249450683594,127.0,38491.8359375,0.0,1620.3602294921875,1.0,280.3407287597656,282.9603271484375,291.6803894042969,294.10888671875,293.1499938964844,293.1499938964844,280.6499938964844,36843.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901029109954834,1.0,0.0,0.0,3.505532741546631,3.5055556297302246,8.19976378352294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.95458984375,0.0,1384.3675537109375,1895.4371337890625,0.0,3413.175537109375,0.7231525778770447,1.0,0.0,3.0,1.0,0.0
12218820,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6412048339844,0.9990000128746032,0.6757591962814331,0.5098991990089417,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.834482729434967,0.3287781178951263,0.3126127421855926,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6404724121094,0.8242203593254089,0.3153629899024963,0.2218872010707855,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6400451660156,0.7679616808891296,0.2546358108520508,0.2431931495666504,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6394958496094,0.7179341912269592,0.2050873339176178,0.933116614818573,284.64080810546875,284.95001220703125,298.85009765625,288.73785400390625,297.9196472167969,297.2998962402344,284.64361572265625,1.0,0.508317232131958,0.5643361806869507,0.5643361806869507,1.0,1.0,-2.66605806350708,1.0665134191513062,1.599544644355774,0.4659503400325775,0.8571900725364685,0.8571900725364685,0.0,123.5360107421875,130.0,37551.1171875,0.0,1638.61474609375,1.0,280.64031982421875,283.2157897949219,291.686767578125,294.056640625,293.1499938964844,293.1499938964844,280.95001220703125,36571.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881427049636841,1.0,0.0,0.0,3.478166103363037,3.478188753128052,8.072237847045471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.08935546875,0.0,1354.3392333984375,1895.4371337890625,0.0,3292.834228515625,0.7180259227752686,1.0,0.0,3.0,1.0,0.0
12218880,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6412048339844,0.9990000128746032,0.6757591962814331,0.5098991990089417,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.834482729434967,0.3287781178951263,0.3126127421855926,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6404724121094,0.8242203593254089,0.3153629899024963,0.2218872010707855,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6400451660156,0.7679616808891296,0.2546358108520508,0.2431931495666504,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6394958496094,0.7179341912269592,0.2050873339176178,0.933116614818573,284.64080810546875,284.95001220703125,298.85009765625,288.73785400390625,297.9196472167969,297.2998962402344,284.64361572265625,1.0,0.508317232131958,0.5643361806869507,0.5643361806869507,1.0,1.0,-2.66605806350708,1.0665134191513062,1.599544644355774,0.4659503400325775,0.8571900725364685,0.8571900725364685,0.0,123.5360107421875,130.0,37551.1171875,0.0,1638.61474609375,1.0,280.64031982421875,283.2157897949219,291.686767578125,294.056640625,293.1499938964844,293.1499938964844,280.95001220703125,36571.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881427049636841,1.0,0.0,0.0,3.478166103363037,3.478188753128052,8.072237847045471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.08935546875,0.0,1354.3392333984375,1895.4371337890625,0.0,3292.834228515625,0.7180259227752686,1.0,0.0,3.0,1.0,0.0
12218940,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9990000128746032,0.6819823980331421,0.5101987719535828,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8376449346542358,0.333080381155014,0.3166013658046722,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8260231614112854,0.3178600370883941,0.2235833555459976,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.770287036895752,0.2571753263473511,0.2455387264490127,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7193870544433594,0.2065993994474411,0.9396193027496338,284.8545837402344,284.95001220703125,298.8598022460937,288.7264709472656,297.943115234375,297.3328552246094,284.8574523925781,1.0,0.5111452341079712,0.5634015798568726,0.5634015798568726,1.0,1.0,-2.68387770652771,1.073275089263916,1.610602617263794,0.4686621725559234,0.8576140403747559,0.8576140403747559,0.0,124.24854278564452,133.0,36717.9609375,0.0,1667.4287109375,1.0,280.9400939941406,283.4683532714844,291.68560791015625,294.0044860839844,293.1499938964844,293.1499938964844,281.25,36276.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772932291030884,1.0,0.0,0.0,3.46439790725708,3.4644200801849365,8.008456120478513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.19677734375,0.0,1338.2764892578125,1895.4371337890625,0.0,3191.208984375,0.7153358459472656,1.0,0.0,3.0,1.0,0.0
12219000,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9990000128746032,0.6819823980331421,0.5101987719535828,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8376449346542358,0.333080381155014,0.3166013658046722,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8260231614112854,0.3178600370883941,0.2235833555459976,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.770287036895752,0.2571753263473511,0.2455387264490127,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7193870544433594,0.2065993994474411,0.9396193027496338,284.8545837402344,284.95001220703125,298.8598022460937,288.7264709472656,297.943115234375,297.3328552246094,284.8574523925781,1.0,0.5111452341079712,0.5634015798568726,0.5634015798568726,1.0,1.0,-2.68387770652771,1.073275089263916,1.610602617263794,0.4686621725559234,0.8576140403747559,0.8576140403747559,0.0,124.24854278564452,133.0,36717.9609375,0.0,1667.4287109375,1.0,280.9400939941406,283.4683532714844,291.68560791015625,294.0044860839844,293.1499938964844,293.1499938964844,281.25,36276.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772932291030884,1.0,0.0,0.0,3.46439790725708,3.4644200801849365,8.008456120478513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.19677734375,0.0,1338.2764892578125,1895.4371337890625,0.0,3191.208984375,0.7153358459472656,1.0,0.0,3.0,1.0,0.0
12219060,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.9990000128746032,0.6878275871276855,0.5119036436080933,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.840271532535553,0.3376261293888092,0.3208384215831756,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.827297568321228,0.3205778896808624,0.2254466265439987,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.7721001505851746,0.2599057555198669,0.2480852156877517,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.7204499840736389,0.2083187401294708,0.947177529335022,285.07244873046875,284.95001220703125,298.8644104003906,288.7113647460937,297.9618225097656,297.3616943359375,285.075439453125,1.0,0.5148079991340637,0.561934769153595,0.561934769153595,1.0,1.0,-2.70539665222168,1.0810052156448364,1.6243914365768433,0.4715291857719421,0.8609665632247925,0.8609665632247925,0.0,125.5228271484375,136.0,36055.03515625,0.0,1704.5821533203125,1.0,281.239990234375,283.72235107421875,291.6789245605469,293.9554443359375,293.1499938964844,293.1499938964844,281.54998779296875,35968.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868036150932312,1.0,0.0,0.0,3.4648022651672363,3.464824676513672,8.010326837393222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.96142578125,0.0,1336.5001220703125,1895.4371337890625,0.0,3104.3876953125,0.7151937484741211,1.0,0.0,3.0,1.0,0.0
12219120,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.9990000128746032,0.6878275871276855,0.5119036436080933,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.840271532535553,0.3376261293888092,0.3208384215831756,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.827297568321228,0.3205778896808624,0.2254466265439987,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.7721001505851746,0.2599057555198669,0.2480852156877517,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.7204499840736389,0.2083187401294708,0.947177529335022,285.07244873046875,284.95001220703125,298.8644104003906,288.7113647460937,297.9618225097656,297.3616943359375,285.075439453125,1.0,0.5148079991340637,0.561934769153595,0.561934769153595,1.0,1.0,-2.70539665222168,1.0810052156448364,1.6243914365768433,0.4715291857719421,0.8609665632247925,0.8609665632247925,0.0,125.5228271484375,136.0,36055.03515625,0.0,1704.5821533203125,1.0,281.239990234375,283.72235107421875,291.6789245605469,293.9554443359375,293.1499938964844,293.1499938964844,281.54998779296875,35968.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868036150932312,1.0,0.0,0.0,3.4648022651672363,3.464824676513672,8.010326837393222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.96142578125,0.0,1336.5001220703125,1895.4371337890625,0.0,3104.3876953125,0.7151937484741211,1.0,0.0,3.0,1.0,0.0
12219180,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919311523437,0.9990000128746032,0.693548321723938,0.5145765542984009,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29132080078125,0.8425707221031189,0.3424109220504761,0.3253151774406433,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2912292480469,0.8282607197761536,0.3235171735286712,0.2274744510650634,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29083251953125,0.773601233959198,0.2628190815448761,0.2508191466331482,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903137207031,0.7212854623794556,0.2102227658033371,0.95564067363739,285.29156494140625,284.95001220703125,298.8643798828125,288.6928405761719,297.9756164550781,297.3854675292969,285.2942810058594,1.0,0.5191076397895813,0.5604678988456726,0.5604678988456726,1.0,1.0,-2.7298784255981445,1.0899827480316162,1.6398955583572388,0.4749907255172729,0.8672699332237244,0.8672699332237244,0.0,127.20640563964844,139.0,35519.5546875,0.0,1748.5760498046875,1.0,281.5400695800781,283.9754638671875,291.6695251464844,293.9128723144531,293.1499938964844,293.1499938964844,281.8500061035156,35660.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860598623752594,1.0,0.0,0.0,3.479506492614746,3.4795286655426025,8.078459927673975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.82568359375,0.0,1349.2086181640625,1895.4371337890625,0.0,3034.619140625,0.7176346778869629,1.0,0.0,3.0,1.0,0.0
12219240,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919311523437,0.9990000128746032,0.693548321723938,0.5145765542984009,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29132080078125,0.8425707221031189,0.3424109220504761,0.3253151774406433,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2912292480469,0.8282607197761536,0.3235171735286712,0.2274744510650634,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29083251953125,0.773601233959198,0.2628190815448761,0.2508191466331482,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903137207031,0.7212854623794556,0.2102227658033371,0.95564067363739,285.29156494140625,284.95001220703125,298.8643798828125,288.6928405761719,297.9756164550781,297.3854675292969,285.2942810058594,1.0,0.5191076397895813,0.5604678988456726,0.5604678988456726,1.0,1.0,-2.7298784255981445,1.0899827480316162,1.6398955583572388,0.4749907255172729,0.8672699332237244,0.8672699332237244,0.0,127.20640563964844,139.0,35519.5546875,0.0,1748.5760498046875,1.0,281.5400695800781,283.9754638671875,291.6695251464844,293.9128723144531,293.1499938964844,293.1499938964844,281.8500061035156,35660.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860598623752594,1.0,0.0,0.0,3.479506492614746,3.4795286655426025,8.078459927673975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.82568359375,0.0,1349.2086181640625,1895.4371337890625,0.0,3034.619140625,0.7176346778869629,1.0,0.0,3.0,1.0,0.0
12219300,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447021484375,0.9990000128746032,0.6963653564453125,0.5162496566772461,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421691894531,0.8435761332511902,0.3448654115200043,0.3276028335094452,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418029785156,0.8286025524139404,0.3250391483306885,0.2285174876451492,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.774213433265686,0.2643208801746368,0.252223938703537,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379577636719,0.721602201461792,0.2112267762422561,0.9600914120674132,285.44317626953125,284.95001220703125,298.86279296875,288.6824035644531,297.9802551269531,297.3945007324219,285.4540405273437,1.0,0.52144455909729,0.5597344636917114,0.5597344636917114,1.0,1.0,-2.742927312850952,1.094811201095581,1.648116111755371,0.4768857359886169,0.8720181584358215,0.8720181584358215,0.0,128.18504333496094,139.0,34923.50390625,0.0,1772.69189453125,1.0,281.7940368652344,284.1629333496094,291.6369323730469,293.7955627441406,293.1499938964844,293.1499938964844,281.8500061035156,35498.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549981117248535,1.0,0.0,0.0,3.4917423725128174,3.491765022277832,8.135377811413491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.82177734375,0.0,1360.5352783203125,1895.4371337890625,0.0,2982.1044921875,0.7197719216346741,1.0,0.0,3.0,1.0,0.0
12219360,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.9990000128746032,0.6992456912994385,0.5179198384284973,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5059509277344,0.8446647524833679,0.3473996818065643,0.3299992382526397,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.505859375,0.8290343880653381,0.3266376554965973,0.229641705751419,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055236816406,0.7749081254005432,0.2658842206001282,0.2537111639976501,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5050354003906,0.7220029234886169,0.2122930437326431,0.96490740776062,285.50616455078125,284.95001220703125,298.8602294921875,288.6712951660156,297.98455810546875,297.40380859375,285.5086364746094,1.0,0.5238974690437317,0.5588465929031372,0.5588465929031372,1.0,1.0,-2.7567391395568848,1.0997761487960815,1.6569628715515137,0.4787446558475494,0.87640780210495,0.87640780210495,0.0,129.19410705566406,142.0,35010.83984375,0.0,1798.3148193359375,1.0,281.8403015136719,284.2218933105469,291.6543884277344,293.8676147460937,293.1499938964844,293.1499938964844,282.1499938964844,35369.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544440865516663,1.0,0.0,0.0,3.507698774337769,3.507721424102783,8.209900670408388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.5107421875,0.0,1376.00390625,1895.4371337890625,0.0,2976.9111328125,0.7225335240364075,1.0,0.0,3.0,1.0,0.0
12219420,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235107421875,0.9990000128746032,0.7050161361694336,0.5217234492301941,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72296142578125,0.846643328666687,0.3525852859020233,0.3348707556724548,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7228698730469,0.8296927213668823,0.3299097418785095,0.2319200485944748,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225036621094,0.7761061787605286,0.2690922915935516,0.2567417919635772,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72198486328125,0.7226693630218506,0.2145099341869354,0.9748687148094176,285.7231750488281,284.95001220703125,298.8525085449219,288.6471252441406,297.9912414550781,297.4210205078125,285.72613525390625,1.0,0.5290664434432983,0.557070791721344,0.557070791721344,1.0,1.0,-2.7855143547058105,1.1101386547088623,1.6753755807876587,0.4826462864875793,0.8884419202804565,0.8884419202804565,0.0,131.41046142578125,145.0,34570.46484375,0.0,1852.973876953125,1.0,282.140625,284.4654541015625,291.63409423828125,293.8196716308594,293.1499938964844,293.1499938964844,282.45001220703125,35099.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489794135093689,1.0,0.0,0.0,3.54827880859375,3.548301696777344,8.40095708554145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.10888671875,0.0,1416.36376953125,1895.4371337890625,0.0,2925.712646484375,0.7297069430351257,1.0,0.0,3.0,1.0,0.0
12219480,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235107421875,0.9990000128746032,0.7050161361694336,0.5217234492301941,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72296142578125,0.846643328666687,0.3525852859020233,0.3348707556724548,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7228698730469,0.8296927213668823,0.3299097418785095,0.2319200485944748,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225036621094,0.7761061787605286,0.2690922915935516,0.2567417919635772,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72198486328125,0.7226693630218506,0.2145099341869354,0.9748687148094176,285.7231750488281,284.95001220703125,298.8525085449219,288.6471252441406,297.9912414550781,297.4210205078125,285.72613525390625,1.0,0.5290664434432983,0.557070791721344,0.557070791721344,1.0,1.0,-2.7855143547058105,1.1101386547088623,1.6753755807876587,0.4826462864875793,0.8884419202804565,0.8884419202804565,0.0,131.41046142578125,145.0,34570.46484375,0.0,1852.973876953125,1.0,282.140625,284.4654541015625,291.63409423828125,293.8196716308594,293.1499938964844,293.1499938964844,282.45001220703125,35099.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489794135093689,1.0,0.0,0.0,3.54827880859375,3.548301696777344,8.40095708554145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.10888671875,0.0,1416.36376953125,1895.4371337890625,0.0,2925.712646484375,0.7297069430351257,1.0,0.0,3.0,1.0,0.0
12219540,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9596252441406,0.9990000128746032,0.7111604809761047,0.5256524682044983,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95916748046875,0.8487328290939331,0.3580674231052398,0.3399984240531921,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9590759277344,0.8304581046104431,0.3334441483020782,0.2343609631061554,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9587707519531,0.7774162292480469,0.2725222110748291,0.2599633038043976,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95831298828125,0.7234640717506409,0.2169322967529297,0.9856811165809632,285.9593200683594,284.95001220703125,298.8416748046875,288.62066650390625,297.9971618652344,297.43896484375,285.96148681640625,1.0,0.5345497131347656,0.5552949905395508,0.5552949905395508,1.0,1.0,-2.81619644165039,1.1212722063064575,1.6949241161346436,0.4868929386138916,0.9038283228874208,0.9038283228874208,0.0,133.75575256347656,148.0,34296.6875,0.0,1912.2833251953125,1.0,282.44110107421875,284.71441650390625,291.6141967773437,293.7814636230469,293.1499938964844,293.1499938964844,282.1499938964844,34840.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446800708770752,1.0,0.0,0.0,3.600794553756714,3.600817918777466,8.651471148368728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.412109375,0.0,1470.5521240234375,1895.4371337890625,0.0,2885.470947265625,0.7390760183334351,1.0,0.0,3.0,1.0,0.0
12219600,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9596252441406,0.9990000128746032,0.7111604809761047,0.5256524682044983,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95916748046875,0.8487328290939331,0.3580674231052398,0.3399984240531921,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9590759277344,0.8304581046104431,0.3334441483020782,0.2343609631061554,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9587707519531,0.7774162292480469,0.2725222110748291,0.2599633038043976,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95831298828125,0.7234640717506409,0.2169322967529297,0.9856811165809632,285.9593200683594,284.95001220703125,298.8416748046875,288.62066650390625,297.9971618652344,297.43896484375,285.96148681640625,1.0,0.5345497131347656,0.5552949905395508,0.5552949905395508,1.0,1.0,-2.81619644165039,1.1212722063064575,1.6949241161346436,0.4868929386138916,0.9038283228874208,0.9038283228874208,0.0,133.75575256347656,148.0,34296.6875,0.0,1912.2833251953125,1.0,282.44110107421875,284.71441650390625,291.6141967773437,293.7814636230469,293.1499938964844,293.1499938964844,282.1499938964844,34840.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446800708770752,1.0,0.0,0.0,3.600794553756714,3.600817918777466,8.651471148368728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.412109375,0.0,1470.5521240234375,1895.4371337890625,0.0,2885.470947265625,0.7390760183334351,1.0,0.0,3.0,1.0,0.0
12219660,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523193359375,0.9990000128746032,0.7141141295433044,0.5316762328147888,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75274658203125,0.8491825461387634,0.3622578084468841,0.3444620370864868,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528381347656,0.8295653462409973,0.3355214893817901,0.2362275272607803,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530822753906,0.7771284580230713,0.2749113142490387,0.2626560032367706,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.7228937149047852,0.2184687554836273,0.994455099105835,285.7525939941406,284.95001220703125,298.8282165527344,288.59234619140625,297.9885559082031,297.4349670410156,285.7508544921875,1.0,0.5401089191436768,0.5532659888267517,0.5532659888267517,1.0,1.0,-2.844832181930542,1.1310827732086182,1.7137495279312134,0.4903859496116638,0.9128791689872742,0.9128791689872742,0.0,136.71058654785156,151.0,35271.90625,0.0,1972.394775390625,1.0,282.157958984375,284.4725036621094,291.6854553222656,293.9938659667969,293.1499938964844,293.1499938964844,281.8500061035156,34986.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685212135314941,1.0,0.0,0.0,3.6483733654022217,3.6483969688415527,8.881612529876293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.08251953125,0.0,1523.7830810546875,1895.4371337890625,0.0,3108.9384765625,0.7478021383285522,1.0,0.0,3.0,1.0,0.0
12219720,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523193359375,0.9990000128746032,0.7141141295433044,0.5316762328147888,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75274658203125,0.8491825461387634,0.3622578084468841,0.3444620370864868,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528381347656,0.8295653462409973,0.3355214893817901,0.2362275272607803,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530822753906,0.7771284580230713,0.2749113142490387,0.2626560032367706,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.7228937149047852,0.2184687554836273,0.994455099105835,285.7525939941406,284.95001220703125,298.8282165527344,288.59234619140625,297.9885559082031,297.4349670410156,285.7508544921875,1.0,0.5401089191436768,0.5532659888267517,0.5532659888267517,1.0,1.0,-2.844832181930542,1.1310827732086182,1.7137495279312134,0.4903859496116638,0.9128791689872742,0.9128791689872742,0.0,136.71058654785156,151.0,35271.90625,0.0,1972.394775390625,1.0,282.157958984375,284.4725036621094,291.6854553222656,293.9938659667969,293.1499938964844,293.1499938964844,281.8500061035156,34986.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685212135314941,1.0,0.0,0.0,3.6483733654022217,3.6483969688415527,8.881612529876293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.08251953125,0.0,1523.7830810546875,1895.4371337890625,0.0,3108.9384765625,0.7478021383285522,1.0,0.0,3.0,1.0,0.0
