time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219780,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433654785156,0.9990000128746032,0.7134788632392883,0.5410760045051575,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8468027114868164,0.3650861084461212,0.3474968671798706,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438232421875,0.8258311152458191,0.3361270129680633,0.2369372695684433,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440673828125,0.773998498916626,0.2761093080043793,0.2641364634037018,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5444641113281,0.7196816205978394,0.2188256978988647,0.9977751970291138,285.5436096191406,284.95001220703125,298.8127136230469,288.5625,297.9653015136719,297.4083251953125,285.5419006347656,1.0,0.5452504754066467,0.5512369871139526,0.5512369871139526,1.0,1.0,-2.866406202316284,1.137706637382507,1.7286996841430664,0.4922680854797363,0.919060230255127,0.919060230255127,0.0,140.5116424560547,154.0,36344.1484375,0.0,2026.104736328125,1.0,281.85809326171875,284.2186584472656,291.6561279296875,294.0515441894531,293.1499938964844,293.1499938964844,281.54998779296875,35199.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909948468208313,1.0,0.0,0.0,3.6857388019561768,3.685762882232666,9.064469281838684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.130859375,0.0,1567.24658203125,1895.4371337890625,0.0,3319.509765625,0.7547450661659241,1.0,0.0,3.0,1.0,0.0
12219840,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433654785156,0.9990000128746032,0.7134788632392883,0.5410760045051575,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8468027114868164,0.3650861084461212,0.3474968671798706,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438232421875,0.8258311152458191,0.3361270129680633,0.2369372695684433,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440673828125,0.773998498916626,0.2761093080043793,0.2641364634037018,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5444641113281,0.7196816205978394,0.2188256978988647,0.9977751970291138,285.5436096191406,284.95001220703125,298.8127136230469,288.5625,297.9653015136719,297.4083251953125,285.5419006347656,1.0,0.5452504754066467,0.5512369871139526,0.5512369871139526,1.0,1.0,-2.866406202316284,1.137706637382507,1.7286996841430664,0.4922680854797363,0.919060230255127,0.919060230255127,0.0,140.5116424560547,154.0,36344.1484375,0.0,2026.104736328125,1.0,281.85809326171875,284.2186584472656,291.6561279296875,294.0515441894531,293.1499938964844,293.1499938964844,281.54998779296875,35199.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909948468208313,1.0,0.0,0.0,3.6857388019561768,3.685762882232666,9.064469281838684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.130859375,0.0,1567.24658203125,1895.4371337890625,0.0,3319.509765625,0.7547450661659241,1.0,0.0,3.0,1.0,0.0
12219900,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913879394531,0.9990000128746032,0.7122742533683777,0.5462527871131897,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3935852050781,0.8451966047286987,0.3662321269512176,0.3487407565116882,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.8235450983047485,0.336154580116272,0.2370817065238952,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954467773437,0.7719876170158386,0.2764534056186676,0.2646175324916839,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.39752197265625,0.7175762057304382,0.2187295407056808,0.9980862140655518,285.3927917480469,284.95001220703125,298.8043212890625,288.547119140625,297.9482116699219,297.3865051269531,285.3833312988281,1.0,0.5476253628730774,0.5502225160598755,0.5502225160598755,1.0,1.0,-2.875251293182373,1.1401437520980835,1.735107660293579,0.4927591383457184,0.9205539226531982,0.9205539226531982,0.0,142.5148162841797,154.0,37234.3125,0.0,2050.521240234375,1.0,281.6001281738281,284.0243835449219,291.6561889648437,294.159423828125,293.1499938964844,293.1499938964844,281.54998779296875,35325.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026826620101928,1.0,0.0,0.0,3.700717449188232,3.70074200630188,9.138294672084156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.8642578125,0.0,1585.2091064453125,1895.4371337890625,0.0,3428.578125,0.7575246691703796,1.0,0.0,3.0,1.0,0.0
12219960,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3377380371094,0.9990000128746032,0.7105236053466797,0.551712155342102,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.338134765625,0.8433243632316589,0.3672180771827698,0.3497775197029114,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382263183594,0.8209748268127441,0.3360092043876648,0.237064316868782,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3384704589844,0.769697368144989,0.2766457498073578,0.2649131119251251,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388366699219,0.7151498198509216,0.2184815406799316,0.9975460171699524,285.3379821777344,284.95001220703125,298.79559326171875,288.531494140625,297.9295959472656,297.3622741699219,285.3363342285156,1.0,0.5498551726341248,0.5492204427719116,0.5492204427719116,1.0,1.0,-2.882746458053589,1.1419914960861206,1.7407549619674685,0.4929637908935547,0.9225432872772216,0.9225432872772216,0.0,144.57635498046875,157.0,37379.8515625,0.0,2073.1103515625,1.0,281.5577392578125,283.9674377441406,291.6037902832031,294.065185546875,293.1499938964844,293.1499938964844,281.25,35426.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083239436149596,1.0,0.0,0.0,3.7127327919006334,3.712757349014282,9.197730719279208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.57861328125,0.0,1599.724853515625,1895.4371337890625,0.0,3481.042724609375,0.7598103284835815,1.0,0.0,3.0,1.0,0.0
12220020,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13360595703125,0.9990000128746032,0.7057124972343445,0.5625322461128235,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13397216796875,0.8395484685897827,0.3689207434654236,0.3516078293323517,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340637207031,0.8157191276550293,0.335436075925827,0.2368386536836624,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13427734375,0.7650421857833862,0.2767637073993683,0.2652521729469299,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346435546875,0.7099643349647522,0.2177155017852783,0.9951993823051452,285.1338195800781,284.95001220703125,298.7773742675781,288.4997253417969,297.8923034667969,297.314453125,285.13232421875,1.0,0.5539408326148987,0.5472163558006287,0.5472163558006287,1.0,1.0,-2.895270586013794,1.1445716619491575,1.7506989240646362,0.4927993416786194,0.923306167125702,0.923306167125702,0.0,148.62762451171875,160.0,38364.28515625,0.0,2114.09619140625,1.0,281.25762939453125,283.71954345703125,291.5553283691406,294.0748291015625,293.1499938964844,293.1499938964844,280.95001220703125,35657.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221381545066832,1.0,0.0,0.0,3.729149580001831,3.72917413711548,9.279249866267492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.3251953125,0.0,1620.404052734375,1895.4371337890625,0.0,3608.877197265625,0.7629489898681641,1.0,0.0,3.0,1.0,0.0
12220080,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13360595703125,0.9990000128746032,0.7057124972343445,0.5625322461128235,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13397216796875,0.8395484685897827,0.3689207434654236,0.3516078293323517,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340637207031,0.8157191276550293,0.335436075925827,0.2368386536836624,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13427734375,0.7650421857833862,0.2767637073993683,0.2652521729469299,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346435546875,0.7099643349647522,0.2177155017852783,0.9951993823051452,285.1338195800781,284.95001220703125,298.7773742675781,288.4997253417969,297.8923034667969,297.314453125,285.13232421875,1.0,0.5539408326148987,0.5472163558006287,0.5472163558006287,1.0,1.0,-2.895270586013794,1.1445716619491575,1.7506989240646362,0.4927993416786194,0.923306167125702,0.923306167125702,0.0,148.62762451171875,160.0,38364.28515625,0.0,2114.09619140625,1.0,281.25762939453125,283.71954345703125,291.5553283691406,294.0748291015625,293.1499938964844,293.1499938964844,280.95001220703125,35657.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221381545066832,1.0,0.0,0.0,3.729149580001831,3.72917413711548,9.279249866267492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.3251953125,0.0,1620.404052734375,1895.4371337890625,0.0,3608.877197265625,0.7629489898681641,1.0,0.0,3.0,1.0,0.0
12220140,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9990000128746032,0.6989181041717529,0.5730612874031067,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.8358285427093506,0.3703621923923492,0.3531537055969238,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8103606700897217,0.3345973491668701,0.2363966256380081,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.7604142427444458,0.2766214311122894,0.2653096318244934,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.7044792175292969,0.2167253494262695,0.9916195273399352,284.9416198730469,284.95001220703125,298.75860595703125,288.467529296875,297.8598327636719,297.2751770019531,284.94049072265625,1.0,0.5575747489929199,0.5452123284339905,0.5452123284339905,1.0,1.0,-2.9050211906433105,1.1458921432495115,1.7591291666030884,0.4919871091842651,0.9215801954269408,0.9215801954269408,0.0,152.54534912109375,148.0,39465.1484375,0.0,2150.021240234375,1.0,280.95758056640625,283.4852905273437,291.516357421875,294.097900390625,293.1499938964844,293.1499938964844,280.6499938964844,35881.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345274567604064,1.0,0.0,0.0,3.7352755069732666,3.735300302505493,9.309761708209408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.6455078125,0.0,1629.2174072265625,1895.4371337890625,0.0,3722.5693359375,0.7642059326171875,1.0,0.0,3.0,1.0,0.0
12220200,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9990000128746032,0.6989181041717529,0.5730612874031067,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.8358285427093506,0.3703621923923492,0.3531537055969238,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8103606700897217,0.3345973491668701,0.2363966256380081,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.7604142427444458,0.2766214311122894,0.2653096318244934,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.7044792175292969,0.2167253494262695,0.9916195273399352,284.9416198730469,284.95001220703125,298.75860595703125,288.467529296875,297.8598327636719,297.2751770019531,284.94049072265625,1.0,0.5575747489929199,0.5452123284339905,0.5452123284339905,1.0,1.0,-2.9050211906433105,1.1458921432495115,1.7591291666030884,0.4919871091842651,0.9215801954269408,0.9215801954269408,0.0,152.54534912109375,148.0,39465.1484375,0.0,2150.021240234375,1.0,280.95758056640625,283.4852905273437,291.516357421875,294.097900390625,293.1499938964844,293.1499938964844,280.6499938964844,35881.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345274567604064,1.0,0.0,0.0,3.7352755069732666,3.735300302505493,9.309761708209408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.6455078125,0.0,1629.2174072265625,1895.4371337890625,0.0,3722.5693359375,0.7642059326171875,1.0,0.0,3.0,1.0,0.0
12220260,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458801269531,0.9990000128746032,0.691889762878418,0.5714303255081177,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.837455689907074,0.3715907633304596,0.3543428182601928,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.8103283047676086,0.3335562646389007,0.2356951087713241,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7608456611633301,0.2762718200683594,0.2650103867053985,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.7038801312446594,0.2155202776193618,0.9864145517349244,284.74615478515625,284.95001220703125,298.73974609375,288.435302734375,297.83673095703125,297.2517395019531,284.7442321777344,1.0,0.5555751323699951,0.5434489846229553,0.5434489846229553,1.0,1.0,-2.8970563411712646,1.1397784948349,1.7572778463363647,0.487978458404541,0.917263686656952,0.917263686656952,0.0,151.7040557861328,136.0,40425.31640625,0.0,2132.3193359375,1.0,280.6575622558594,283.2502746582031,291.482421875,294.12615966796875,293.1499938964844,293.1499938964844,280.3500061035156,36107.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467437267303468,1.0,0.0,0.0,3.731220245361328,3.731245040893554,9.2895584202779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.05908203125,0.0,1626.239990234375,1895.4371337890625,0.0,3833.579833984375,0.7636030316352844,1.0,0.0,3.0,1.0,0.0
12220320,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458801269531,0.9990000128746032,0.691889762878418,0.5714303255081177,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.837455689907074,0.3715907633304596,0.3543428182601928,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.8103283047676086,0.3335562646389007,0.2356951087713241,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7608456611633301,0.2762718200683594,0.2650103867053985,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.7038801312446594,0.2155202776193618,0.9864145517349244,284.74615478515625,284.95001220703125,298.73974609375,288.435302734375,297.83673095703125,297.2517395019531,284.7442321777344,1.0,0.5555751323699951,0.5434489846229553,0.5434489846229553,1.0,1.0,-2.8970563411712646,1.1397784948349,1.7572778463363647,0.487978458404541,0.917263686656952,0.917263686656952,0.0,151.7040557861328,136.0,40425.31640625,0.0,2132.3193359375,1.0,280.6575622558594,283.2502746582031,291.482421875,294.12615966796875,293.1499938964844,293.1499938964844,280.3500061035156,36107.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467437267303468,1.0,0.0,0.0,3.731220245361328,3.731245040893554,9.2895584202779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.05908203125,0.0,1626.239990234375,1895.4371337890625,0.0,3833.579833984375,0.7636030316352844,1.0,0.0,3.0,1.0,0.0
12220380,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53814697265625,0.9990000128746032,0.6873659491539001,0.5608915090560913,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.53863525390625,0.8430278897285461,0.3725932836532593,0.3552029430866241,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5387878417969,0.8141891956329346,0.3323096036911011,0.2347641289234161,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5390930175781,0.7649731636047363,0.2757284641265869,0.2644067108631134,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5395812988281,0.7067931890487671,0.2141091078519821,0.9796457886695862,284.5384826660156,284.95001220703125,298.7213134765625,288.40338134765625,297.8175354003906,297.23504638671875,284.5361328125,1.0,0.5499298572540283,0.5416857004165649,0.5416857004165649,1.0,1.0,-2.8754541873931885,1.1277613639831543,1.7476928234100342,0.480948805809021,0.910088062286377,0.910088062286377,0.0,147.35487365722656,124.0,41168.6484375,0.0,2074.62255859375,1.0,280.35760498046875,283.0090637207031,291.44439697265625,294.1383972167969,293.1499938964844,293.1499938964844,280.04998779296875,36353.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577420949935912,1.0,0.0,0.0,3.716005802154541,3.716030597686768,9.21395439945627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.12158203125,0.0,1610.5411376953125,1895.4371337890625,0.0,3932.43310546875,0.7609785199165344,1.0,0.0,3.0,1.0,0.0
12220440,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53814697265625,0.9990000128746032,0.6873659491539001,0.5608915090560913,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.53863525390625,0.8430278897285461,0.3725932836532593,0.3552029430866241,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5387878417969,0.8141891956329346,0.3323096036911011,0.2347641289234161,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5390930175781,0.7649731636047363,0.2757284641265869,0.2644067108631134,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5395812988281,0.7067931890487671,0.2141091078519821,0.9796457886695862,284.5384826660156,284.95001220703125,298.7213134765625,288.40338134765625,297.8175354003906,297.23504638671875,284.5361328125,1.0,0.5499298572540283,0.5416857004165649,0.5416857004165649,1.0,1.0,-2.8754541873931885,1.1277613639831543,1.7476928234100342,0.480948805809021,0.910088062286377,0.910088062286377,0.0,147.35487365722656,124.0,41168.6484375,0.0,2074.62255859375,1.0,280.35760498046875,283.0090637207031,291.44439697265625,294.1383972167969,293.1499938964844,293.1499938964844,280.04998779296875,36353.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577420949935912,1.0,0.0,0.0,3.716005802154541,3.716030597686768,9.21395439945627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.12158203125,0.0,1610.5411376953125,1895.4371337890625,0.0,3932.43310546875,0.7609785199165344,1.0,0.0,3.0,1.0,0.0
12220500,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3836669921875,0.9990000128746032,0.6861476898193359,0.5531458854675293,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3858337402344,0.8470401763916016,0.373028039932251,0.3555599749088287,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38653564453125,0.8172310590744019,0.3316256403923034,0.2342499643564224,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878479003906,0.7681721448898315,0.2754011452198028,0.2640352547168731,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.39019775390625,0.7093076109886169,0.2133708596229553,0.9759708642959596,284.3851623535156,284.95001220703125,298.71240234375,288.3876647949219,297.808349609375,297.2273254394531,284.3751525878906,1.0,0.5460878610610962,0.5408040285110474,0.5408040285110474,1.0,1.0,-2.8610963821411133,1.120211839675903,1.7408846616744995,0.4766698181629181,0.9048373699188232,0.9048373699188232,0.0,144.25875854492188,124.0,41883.421875,0.0,2035.7060546875,1.0,280.0996398925781,282.8211975097656,291.4486999511719,294.2389831542969,293.1499938964844,293.1499938964844,280.04998779296875,36499.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648487567901612,1.0,0.0,0.0,3.7040181159973145,3.704042673110962,9.154601912086946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.81396484375,0.0,1597.8970947265625,1895.4371337890625,0.0,3995.6884765625,0.7588518261909485,1.0,0.0,3.0,1.0,0.0
12220560,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3238525390625,0.9990000128746032,0.6855334043502808,0.5442405343055725,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3243408203125,0.8516476154327393,0.3733875751495361,0.3557864725589752,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32452392578125,0.8207371234893799,0.3308633863925934,0.2336374372243881,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3248291015625,0.7719045281410217,0.275010734796524,0.2635584771633148,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.7122373580932617,0.2125987708568573,0.9719553589820862,284.3241882324219,284.95001220703125,298.70379638671875,288.37213134765625,297.7992858886719,297.21929931640625,284.32159423828125,1.0,0.5416921973228455,0.5403043627738953,0.5403043627738953,1.0,1.0,-2.844533443450928,1.112239122390747,1.7322943210601809,0.4724554121494293,0.9000080227851868,0.9000080227851868,0.0,140.7438201904297,127.0,41738.23046875,0.0,1991.5257568359373,1.0,280.057861328125,282.7661437988281,291.40411376953125,294.1363830566406,293.1499938964844,293.1499938964844,279.75,36625.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668457508087158,1.0,0.0,0.0,3.688434600830078,3.6884589195251465,9.077733693629852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.0771484375,0.0,1581.0792236328125,1895.4371337890625,0.0,4013.36962890625,0.7561244964599609,1.0,0.0,3.0,1.0,0.0
12220620,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1180114746094,0.9990000128746032,0.6847689747810364,0.535163164138794,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.11834716796875,0.8567429184913635,0.3740581274032593,0.3563278913497925,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1184997558594,0.8237749934196472,0.3292861580848694,0.2324769645929336,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11871337890625,0.775442898273468,0.2741904258728027,0.2626923024654388,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.119140625,0.7144324779510498,0.2110924273729324,0.9646590948104858,284.1182556152344,284.95001220703125,298.687744140625,288.3419494628906,297.7823791503906,297.20391845703125,284.11651611328125,1.0,0.5369369983673096,0.5393050312995911,0.5393050312995911,1.0,1.0,-2.8230514526367188,1.1014596223831177,1.721591830253601,0.4662903845310211,0.8872151970863342,0.8872151970863342,0.0,137.03074645996094,130.0,42331.51171875,0.0,1939.009521484375,1.0,279.758056640625,282.5346374511719,291.3663330078125,294.1322631835937,293.1499938964844,293.1499938964844,280.04998779296875,36921.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742803573608398,1.0,0.0,0.0,3.647261619567871,3.64728569984436,8.876201036400744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.3583984375,0.0,1537.0120849609375,1895.4371337890625,0.0,4078.809814453125,0.7488260865211487,1.0,0.0,3.0,1.0,0.0
12220680,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1180114746094,0.9990000128746032,0.6847689747810364,0.535163164138794,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.11834716796875,0.8567429184913635,0.3740581274032593,0.3563278913497925,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1184997558594,0.8237749934196472,0.3292861580848694,0.2324769645929336,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11871337890625,0.775442898273468,0.2741904258728027,0.2626923024654388,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.119140625,0.7144324779510498,0.2110924273729324,0.9646590948104858,284.1182556152344,284.95001220703125,298.687744140625,288.3419494628906,297.7823791503906,297.20391845703125,284.11651611328125,1.0,0.5369369983673096,0.5393050312995911,0.5393050312995911,1.0,1.0,-2.8230514526367188,1.1014596223831177,1.721591830253601,0.4662903845310211,0.8872151970863342,0.8872151970863342,0.0,137.03074645996094,130.0,42331.51171875,0.0,1939.009521484375,1.0,279.758056640625,282.5346374511719,291.3663330078125,294.1322631835937,293.1499938964844,293.1499938964844,280.04998779296875,36921.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742803573608398,1.0,0.0,0.0,3.647261619567871,3.64728569984436,8.876201036400744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.3583984375,0.0,1537.0120849609375,1895.4371337890625,0.0,4078.809814453125,0.7488260865211487,1.0,0.0,3.0,1.0,0.0
12220740,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2913513183594,0.9990000128746032,0.6856482625007629,0.5303850173950195,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2910461425781,0.8603199124336243,0.3759644627571106,0.3576553165912628,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2909240722656,0.8254579305648804,0.3289983570575714,0.2319180965423584,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.29071044921875,0.7775424718856812,0.2743102014064789,0.2624291479587555,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2903137207031,0.7153902649879456,0.2104001939296722,0.9599743485450744,284.2911376953125,284.95001220703125,298.6736145019531,288.3132019042969,297.7740783691406,297.200927734375,284.292724609375,1.0,0.5344721078872681,0.5383057594299316,0.5383057594299316,1.0,1.0,-2.812273502349853,1.095317244529724,1.7169562578201294,0.4624342620372772,0.8798115849494934,0.8798115849494934,0.0,135.11663818359375,133.0,41047.7265625,0.0,1912.69287109375,1.0,280.0420227050781,282.7581787109375,291.2492980957031,293.86199951171875,293.1499938964844,293.1499938964844,280.3500061035156,36854.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957114279270172,1.0,0.0,0.0,3.607102632522583,3.607126235961914,8.681810186317307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.76318359375,0.0,1492.28466796875,1895.4371337890625,0.0,3926.82080078125,0.741527259349823,1.0,0.0,3.0,1.0,0.0
12220800,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2913513183594,0.9990000128746032,0.6856482625007629,0.5303850173950195,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2910461425781,0.8603199124336243,0.3759644627571106,0.3576553165912628,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2909240722656,0.8254579305648804,0.3289983570575714,0.2319180965423584,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.29071044921875,0.7775424718856812,0.2743102014064789,0.2624291479587555,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2903137207031,0.7153902649879456,0.2104001939296722,0.9599743485450744,284.2911376953125,284.95001220703125,298.6736145019531,288.3132019042969,297.7740783691406,297.200927734375,284.292724609375,1.0,0.5344721078872681,0.5383057594299316,0.5383057594299316,1.0,1.0,-2.812273502349853,1.095317244529724,1.7169562578201294,0.4624342620372772,0.8798115849494934,0.8798115849494934,0.0,135.11663818359375,133.0,41047.7265625,0.0,1912.69287109375,1.0,280.0420227050781,282.7581787109375,291.2492980957031,293.86199951171875,293.1499938964844,293.1499938964844,280.3500061035156,36854.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957114279270172,1.0,0.0,0.0,3.607102632522583,3.607126235961914,8.681810186317307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.76318359375,0.0,1492.28466796875,1895.4371337890625,0.0,3926.82080078125,0.741527259349823,1.0,0.0,3.0,1.0,0.0
12220860,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4889831542969,0.9990000128746032,0.6884354948997498,0.5269608497619629,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48858642578125,0.8642798662185669,0.37908536195755,0.3603107333183288,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4884338378906,0.8276399374008179,0.3299786448478699,0.2323873192071914,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4881896972656,0.7800818085670471,0.2754342555999756,0.2632444202899933,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4877014160156,0.716883659362793,0.2106444388628006,0.9599442481994628,284.4887084960937,284.95001220703125,298.66192626953125,288.28619384765625,297.7747497558594,297.21044921875,284.4906616210937,1.0,0.5339860320091248,0.5374838709831238,0.5374838709831238,1.0,1.0,-2.812847375869751,1.0943424701690674,1.7185049057006836,0.4612458348274231,0.8752657771110535,0.8752657771110535,0.0,134.06007385253906,136.0,39878.7890625,0.0,1908.54638671875,1.0,280.3412780761719,283.0032958984375,291.2110290527344,293.7292175292969,293.1499938964844,293.1499938964844,280.6499938964844,36679.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386610984802246,1.0,0.0,0.0,3.575063943862915,3.575087308883667,8.528269290764001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.89990234375,0.0,1456.3648681640625,1895.4371337890625,0.0,3760.263671875,0.7356142401695251,1.0,0.0,3.0,1.0,0.0
12220920,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4889831542969,0.9990000128746032,0.6884354948997498,0.5269608497619629,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48858642578125,0.8642798662185669,0.37908536195755,0.3603107333183288,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4884338378906,0.8276399374008179,0.3299786448478699,0.2323873192071914,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4881896972656,0.7800818085670471,0.2754342555999756,0.2632444202899933,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4877014160156,0.716883659362793,0.2106444388628006,0.9599442481994628,284.4887084960937,284.95001220703125,298.66192626953125,288.28619384765625,297.7747497558594,297.21044921875,284.4906616210937,1.0,0.5339860320091248,0.5374838709831238,0.5374838709831238,1.0,1.0,-2.812847375869751,1.0943424701690674,1.7185049057006836,0.4612458348274231,0.8752657771110535,0.8752657771110535,0.0,134.06007385253906,136.0,39878.7890625,0.0,1908.54638671875,1.0,280.3412780761719,283.0032958984375,291.2110290527344,293.7292175292969,293.1499938964844,293.1499938964844,280.6499938964844,36679.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386610984802246,1.0,0.0,0.0,3.575063943862915,3.575087308883667,8.528269290764001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.89990234375,0.0,1456.3648681640625,1895.4371337890625,0.0,3760.263671875,0.7356142401695251,1.0,0.0,3.0,1.0,0.0
12220980,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.689697265625,0.9990000128746032,0.692039966583252,0.5253154635429382,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893005371094,0.8678838610649109,0.3828465342521667,0.3636966049671173,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68914794921875,0.8295687437057495,0.3315987884998321,0.2334044575691223,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888732910156,0.7823818325996399,0.2771184146404266,0.2646964192390442,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6883850097656,0.7183077335357666,0.2114470899105072,0.9628971219062804,284.6893920898437,284.95001220703125,298.6531982421875,288.2613220214844,297.7807312011719,297.2265014648437,284.6914978027344,1.0,0.5350580215454102,0.5366619229316711,0.5366619229316711,1.0,1.0,-2.821449041366577,1.0968397855758667,1.7246092557907104,0.461769163608551,0.873417854309082,0.873417854309082,0.0,133.86195373535156,139.0,38827.70703125,0.0,1921.2451171875,1.0,280.6409912109375,283.2485656738281,291.1973876953125,293.644287109375,293.1499938964844,293.1499938964844,280.95001220703125,36452.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230515360832214,1.0,0.0,0.0,3.5533761978149414,3.5533993244171143,8.425111559517973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.04736328125,0.0,1431.6004638671875,1895.4371337890625,0.0,3617.29296875,0.7315394282341003,1.0,0.0,3.0,1.0,0.0
12221040,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.689697265625,0.9990000128746032,0.692039966583252,0.5253154635429382,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893005371094,0.8678838610649109,0.3828465342521667,0.3636966049671173,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68914794921875,0.8295687437057495,0.3315987884998321,0.2334044575691223,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888732910156,0.7823818325996399,0.2771184146404266,0.2646964192390442,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6883850097656,0.7183077335357666,0.2114470899105072,0.9628971219062804,284.6893920898437,284.95001220703125,298.6531982421875,288.2613220214844,297.7807312011719,297.2265014648437,284.6914978027344,1.0,0.5350580215454102,0.5366619229316711,0.5366619229316711,1.0,1.0,-2.821449041366577,1.0968397855758667,1.7246092557907104,0.461769163608551,0.873417854309082,0.873417854309082,0.0,133.86195373535156,139.0,38827.70703125,0.0,1921.2451171875,1.0,280.6409912109375,283.2485656738281,291.1973876953125,293.644287109375,293.1499938964844,293.1499938964844,280.95001220703125,36452.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230515360832214,1.0,0.0,0.0,3.5533761978149414,3.5533993244171143,8.425111559517973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.04736328125,0.0,1431.6004638671875,1895.4371337890625,0.0,3617.29296875,0.7315394282341003,1.0,0.0,3.0,1.0,0.0
12221100,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.9990000128746032,0.6939162015914917,0.5252354741096497,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.869390070438385,0.384865939617157,0.3655287325382232,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.8302774429321289,0.332538366317749,0.2340111285448074,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.7832852602005005,0.2780832052230835,0.2655514180660248,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.7188442349433899,0.2119716852903366,0.9650124907493592,284.83349609375,284.95001220703125,298.65008544921875,288.24981689453125,297.78485107421875,297.23553466796875,284.8431396484375,1.0,0.5360544919967651,0.5362510085105896,0.5362510085105896,1.0,1.0,-2.8278515338897705,1.0989915132522583,1.7288599014282229,0.4624740779399872,0.8740311861038208,0.8740311861038208,0.0,134.07337951660156,139.0,37944.8984375,0.0,1932.4674072265625,1.0,280.8959350585937,283.4327697753906,291.1670837402344,293.5110168457031,293.1499938964844,293.1499938964844,280.95001220703125,36313.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138944149017334,1.0,0.0,0.0,3.546639204025269,3.5466623306274414,8.393195116696006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.47265625,0.0,1423.4659423828125,1895.4371337890625,0.0,3532.70947265625,0.730263888835907,1.0,0.0,3.0,1.0,0.0
12221160,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9990000128746032,0.6958797574043274,0.5254144668579102,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8708741068840027,0.3869999945163727,0.367515355348587,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8309799432754517,0.3335886597633362,0.2347286641597747,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7841811776161194,0.2791442573070526,0.266531378030777,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7193901538848877,0.2125847190618515,0.9676547646522522,284.892822265625,284.95001220703125,298.6479187011719,288.23895263671875,297.789794921875,297.2455749511719,284.8951110839844,1.0,0.5373162031173706,0.5355371832847595,0.5355371832847595,1.0,1.0,-2.835667610168457,1.1013203859329224,1.7343473434448242,0.4630393087863922,0.874290943145752,0.874290943145752,0.0,134.41847229003906,142.0,37918.05078125,0.0,1946.64990234375,1.0,280.9407958984375,283.494140625,291.1867980957031,293.5741882324219,293.1499938964844,293.1499938964844,281.25,36197.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099203944206238,1.0,0.0,0.0,3.543391227722168,3.543414354324341,8.377829203709553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.021484375,0.0,1419.1951904296875,1895.4371337890625,0.0,3495.86474609375,0.7295622825622559,1.0,0.0,3.0,1.0,0.0
12221220,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.9990000128746032,0.6997987627983093,0.526889979839325,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.8733503818511963,0.3914802670478821,0.3716675639152527,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.8319606781005859,0.3358803391456604,0.2362821847200393,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.7855542898178101,0.2814408242702484,0.268649697303772,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.720160961151123,0.2139684557914734,0.9736663699150084,285.10382080078125,284.95001220703125,298.6466064453125,288.21942138671875,297.801025390625,297.2658996582031,285.10601806640625,1.0,0.5404717922210693,0.5341095924377441,0.5341095924377441,1.0,1.0,-2.854066133499145,1.107083439826965,1.7469826936721802,0.4646643400192261,0.8780504465103149,0.8780504465103149,0.0,135.563720703125,145.0,37223.5546875,0.0,1981.923828125,1.0,281.2408142089844,283.74566650390625,291.17901611328125,293.52081298828125,293.1499938964844,293.1499938964844,281.54998779296875,35921.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990678787231445,1.0,0.0,0.0,3.546116828918457,3.54613995552063,8.39072299640975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.38720703125,0.0,1420.0623779296875,1895.4371337890625,0.0,3394.893798828125,0.7298710942268372,1.0,0.0,3.0,1.0,0.0
12221280,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.9990000128746032,0.6997987627983093,0.526889979839325,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.8733503818511963,0.3914802670478821,0.3716675639152527,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.8319606781005859,0.3358803391456604,0.2362821847200393,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.7855542898178101,0.2814408242702484,0.268649697303772,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.720160961151123,0.2139684557914734,0.9736663699150084,285.10382080078125,284.95001220703125,298.6466064453125,288.21942138671875,297.801025390625,297.2658996582031,285.10601806640625,1.0,0.5404717922210693,0.5341095924377441,0.5341095924377441,1.0,1.0,-2.854066133499145,1.107083439826965,1.7469826936721802,0.4646643400192261,0.8780504465103149,0.8780504465103149,0.0,135.563720703125,145.0,37223.5546875,0.0,1981.923828125,1.0,281.2408142089844,283.74566650390625,291.17901611328125,293.52081298828125,293.1499938964844,293.1499938964844,281.54998779296875,35921.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990678787231445,1.0,0.0,0.0,3.546116828918457,3.54613995552063,8.39072299640975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.38720703125,0.0,1420.0623779296875,1895.4371337890625,0.0,3394.893798828125,0.7298710942268372,1.0,0.0,3.0,1.0,0.0
12221340,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.31256103515625,0.9990000128746032,0.7037005424499512,0.529392659664154,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31219482421875,0.8754479289054871,0.396221250295639,0.3760931491851806,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.31201171875,0.8326331377029419,0.3384090065956116,0.2380214929580688,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.311767578125,0.7866167426109314,0.283947616815567,0.2709930837154388,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3112487792969,0.7207027673721313,0.2155365645885467,0.980629861354828,285.3122863769531,284.95001220703125,298.6497497558594,288.2030944824219,297.81396484375,297.2861022949219,285.3143920898437,1.0,0.5443085432052612,0.5326820015907288,0.5326820015907288,1.0,1.0,-2.875666856765747,1.1141828298568726,1.761483907699585,0.4669124782085418,0.8845738768577576,0.8845738768577576,0.0,137.15768432617188,148.0,36581.77734375,0.0,2025.0740966796875,1.0,281.5409240722656,283.9921875,291.171142578125,293.4726867675781,293.1499938964844,293.1499938964844,281.8500061035156,35647.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899286985397339,1.0,0.0,0.0,3.561460018157959,3.561483144760132,8.463489393761847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.9443359375,0.0,1434.3056640625,1895.4371337890625,0.0,3309.541015625,0.7324690818786621,1.0,0.0,3.0,1.0,0.0
12221400,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.31256103515625,0.9990000128746032,0.7037005424499512,0.529392659664154,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31219482421875,0.8754479289054871,0.396221250295639,0.3760931491851806,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.31201171875,0.8326331377029419,0.3384090065956116,0.2380214929580688,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.311767578125,0.7866167426109314,0.283947616815567,0.2709930837154388,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3112487792969,0.7207027673721313,0.2155365645885467,0.980629861354828,285.3122863769531,284.95001220703125,298.6497497558594,288.2030944824219,297.81396484375,297.2861022949219,285.3143920898437,1.0,0.5443085432052612,0.5326820015907288,0.5326820015907288,1.0,1.0,-2.875666856765747,1.1141828298568726,1.761483907699585,0.4669124782085418,0.8845738768577576,0.8845738768577576,0.0,137.15768432617188,148.0,36581.77734375,0.0,2025.0740966796875,1.0,281.5409240722656,283.9921875,291.171142578125,293.4726867675781,293.1499938964844,293.1499938964844,281.8500061035156,35647.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899286985397339,1.0,0.0,0.0,3.561460018157959,3.561483144760132,8.463489393761847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.9443359375,0.0,1434.3056640625,1895.4371337890625,0.0,3309.541015625,0.7324690818786621,1.0,0.0,3.0,1.0,0.0
12221460,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5305480957031,0.9990000128746032,0.7076240181922913,0.5326203107833862,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.8773009777069092,0.4012132585048675,0.3807549178600311,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.530029296875,0.8331171870231628,0.3411667048931122,0.2399199455976486,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52978515625,0.7874851226806641,0.2866495251655578,0.2735245525836944,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5292358398437,0.7211061120033264,0.21727055311203,0.9883669018745422,285.5303039550781,284.95001220703125,298.6578369140625,288.1903076171875,297.8283386230469,297.3058166503906,285.5334777832031,1.0,0.5486631989479065,0.5309264659881592,0.5309264659881592,1.0,1.0,-2.899770736694336,1.1218085289001465,1.7779622077941897,0.4691230058670044,0.8940474390983582,0.8940474390983582,0.0,139.08514404296875,151.0,36081.5703125,0.0,2074.646240234375,1.0,281.841064453125,284.23931884765625,291.16375732421875,293.43048095703125,293.1499938964844,293.1499938964844,282.1499938964844,35378.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881752073764801,1.0,0.0,0.0,3.589071750640869,3.589094877243042,8.595230838182033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.955078125,0.0,1461.86083984375,1895.4371337890625,0.0,3232.998046875,0.7373040318489075,1.0,0.0,3.0,1.0,0.0
12221520,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5305480957031,0.9990000128746032,0.7076240181922913,0.5326203107833862,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.8773009777069092,0.4012132585048675,0.3807549178600311,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.530029296875,0.8331171870231628,0.3411667048931122,0.2399199455976486,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52978515625,0.7874851226806641,0.2866495251655578,0.2735245525836944,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5292358398437,0.7211061120033264,0.21727055311203,0.9883669018745422,285.5303039550781,284.95001220703125,298.6578369140625,288.1903076171875,297.8283386230469,297.3058166503906,285.5334777832031,1.0,0.5486631989479065,0.5309264659881592,0.5309264659881592,1.0,1.0,-2.899770736694336,1.1218085289001465,1.7779622077941897,0.4691230058670044,0.8940474390983582,0.8940474390983582,0.0,139.08514404296875,151.0,36081.5703125,0.0,2074.646240234375,1.0,281.841064453125,284.23931884765625,291.16375732421875,293.43048095703125,293.1499938964844,293.1499938964844,282.1499938964844,35378.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881752073764801,1.0,0.0,0.0,3.589071750640869,3.589094877243042,8.595230838182033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.955078125,0.0,1461.86083984375,1895.4371337890625,0.0,3232.998046875,0.7373040318489075,1.0,0.0,3.0,1.0,0.0
12221580,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7691955566406,0.9990000128746032,0.7119261026382446,0.5361058712005615,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76885986328125,0.87923663854599,0.406570702791214,0.3857418596744537,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.8337149620056152,0.3442728817462921,0.2420464009046554,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684020996094,0.7884569764137268,0.289632111787796,0.2763068377971649,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7678527832031,0.7216196656227112,0.2192371636629104,0.9970957636833192,285.7689208984375,284.95001220703125,298.6714172363281,288.1814270019531,297.8456726074219,297.3268127441406,285.7710876464844,1.0,0.553442656993866,0.5291709899902344,0.5291709899902344,1.0,1.0,-2.9263436794281006,1.1304088830947876,1.795934796333313,0.4717441499233246,0.9069228172302246,0.9069228172302246,0.0,141.20252990722656,154.0,35746.5703125,0.0,2130.11474609375,1.0,282.14141845703125,284.49224853515625,291.1629333496094,293.4064636230469,293.1499938964844,293.1499938964844,281.8500061035156,35109.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875085711479187,1.0,0.0,0.0,3.629125595092773,3.629149198532105,8.788146601546032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.30908203125,0.0,1503.4453125,1895.4371337890625,0.0,3170.510498046875,0.7444108724594116,1.0,0.0,3.0,1.0,0.0
