time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221640,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7691955566406,0.9990000128746032,0.7119261026382446,0.5361058712005615,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76885986328125,0.87923663854599,0.406570702791214,0.3857418596744537,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.8337149620056152,0.3442728817462921,0.2420464009046554,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684020996094,0.7884569764137268,0.289632111787796,0.2763068377971649,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7678527832031,0.7216196656227112,0.2192371636629104,0.9970957636833192,285.7689208984375,284.95001220703125,298.6714172363281,288.1814270019531,297.8456726074219,297.3268127441406,285.7710876464844,1.0,0.553442656993866,0.5291709899902344,0.5291709899902344,1.0,1.0,-2.9263436794281006,1.1304088830947876,1.795934796333313,0.4717441499233246,0.9069228172302246,0.9069228172302246,0.0,141.20252990722656,154.0,35746.5703125,0.0,2130.11474609375,1.0,282.14141845703125,284.49224853515625,291.1629333496094,293.4064636230469,293.1499938964844,293.1499938964844,281.8500061035156,35109.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875085711479187,1.0,0.0,0.0,3.629125595092773,3.629149198532105,8.788146601546032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.30908203125,0.0,1503.4453125,1895.4371337890625,0.0,3170.510498046875,0.7444108724594116,1.0,0.0,3.0,1.0,0.0
12221700,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62066650390625,0.9990000128746032,0.7129940390586853,0.5383211374282837,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6222839355469,0.8798688054084778,0.4088071286678314,0.3881552219390869,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6232604980469,0.8337146639823914,0.3453728258609772,0.2430463135242462,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244506835937,0.7886512279510498,0.2908036708831787,0.2776479423046112,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.626953125,0.7216423749923706,0.2199797928333282,1.0013165473937988,285.6219482421875,284.95001220703125,298.680419921875,288.1785888671875,297.85028076171875,297.3294982910156,285.6123962402344,1.0,0.5559398531913757,0.528293251991272,0.528293251991272,1.0,1.0,-2.9397974014282227,1.1347477436065674,1.8050497770309448,0.4731013774871826,0.910007894039154,0.910007894039154,0.0,142.4268798828125,154.0,36533.40234375,0.0,2159.303466796875,1.0,281.8988342285156,284.3121032714844,291.25347900390625,293.64971923828125,293.1499938964844,293.1499938964844,281.8500061035156,35168.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874783515930176,1.0,0.0,0.0,3.648528814315796,3.648552656173706,8.882369684215519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.64599609375,0.0,1525.3116455078125,1895.4371337890625,0.0,3286.617431640625,0.7479223012924194,1.0,0.0,3.0,1.0,0.0
12221760,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5664978027344,0.9990000128746032,0.7126310467720032,0.5418542623519897,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5667419433594,0.8793297410011292,0.410505086183548,0.3899994492530823,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56689453125,0.8326184749603271,0.3459041118621826,0.2436105757951736,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5671081542969,0.787770688533783,0.2915484011173248,0.2785611450672149,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5675048828125,0.7207596302032471,0.2203792482614517,1.003965139389038,285.56671142578125,284.95001220703125,298.69097900390625,288.1768493652344,297.8497314453125,297.32293701171875,285.5652770996094,1.0,0.5583745241165161,0.5272965431213379,0.5272965431213379,1.0,1.0,-2.951224565505981,1.1380183696746826,1.8132060766220093,0.4738546311855316,0.913514256477356,0.913514256477356,0.0,144.00149536132812,157.0,36720.6328125,0.0,2186.97607421875,1.0,281.85772705078125,284.2557067871094,291.2575378417969,293.64013671875,293.1499938964844,293.1499938964844,281.54998779296875,35236.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963760137557983,1.0,0.0,0.0,3.665177583694458,3.6652016639709473,8.963618256530026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.904296875,0.0,1544.3802490234375,1895.4371337890625,0.0,3369.780517578125,0.7510274052619934,1.0,0.0,3.0,1.0,0.0
12221820,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3600769042969,0.9990000128746032,0.7087008357048035,0.5509632229804993,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602600097656,0.8764331340789795,0.4129959046840668,0.3927196264266968,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.8286951184272766,0.3459986448287964,0.2439711093902588,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36053466796875,0.784262478351593,0.2922559678554535,0.2795764207839966,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36083984375,0.717422604560852,0.2204927206039428,1.006020188331604,285.3602294921875,284.95001220703125,298.71697998046875,288.1768493652344,297.8441467285156,297.2996520996094,285.3592529296875,1.0,0.5629529356956482,0.5253031253814697,0.5253031253814697,1.0,1.0,-2.9695732593536377,1.1425589323043823,1.827014327049256,0.4743341207504272,0.9172180891036988,0.9172180891036988,0.0,147.66697692871094,160.0,37781.1171875,0.0,2237.580810546875,1.0,281.5580139160156,284.0068664550781,291.2582092285156,293.7248229980469,293.1499938964844,293.1499938964844,281.25,35432.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163578152656556,1.0,0.0,0.0,3.691739559173584,3.691763877868652,9.094009669752268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.73046875,0.0,1575.8121337890625,1895.4371337890625,0.0,3555.509033203125,0.7559901475906372,1.0,0.0,3.0,1.0,0.0
12221880,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3600769042969,0.9990000128746032,0.7087008357048035,0.5509632229804993,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602600097656,0.8764331340789795,0.4129959046840668,0.3927196264266968,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.8286951184272766,0.3459986448287964,0.2439711093902588,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36053466796875,0.784262478351593,0.2922559678554535,0.2795764207839966,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36083984375,0.717422604560852,0.2204927206039428,1.006020188331604,285.3602294921875,284.95001220703125,298.71697998046875,288.1768493652344,297.8441467285156,297.2996520996094,285.3592529296875,1.0,0.5629529356956482,0.5253031253814697,0.5253031253814697,1.0,1.0,-2.9695732593536377,1.1425589323043823,1.827014327049256,0.4743341207504272,0.9172180891036988,0.9172180891036988,0.0,147.66697692871094,160.0,37781.1171875,0.0,2237.580810546875,1.0,281.5580139160156,284.0068664550781,291.2582092285156,293.7248229980469,293.1499938964844,293.1499938964844,281.25,35432.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163578152656556,1.0,0.0,0.0,3.691739559173584,3.691763877868652,9.094009669752268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.73046875,0.0,1575.8121337890625,1895.4371337890625,0.0,3555.509033203125,0.7559901475906372,1.0,0.0,3.0,1.0,0.0
12221940,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710510253906,0.9990000128746032,0.7019038796424866,0.5612276792526245,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712341308594,0.8724855184555054,0.414863646030426,0.3947278261184692,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713562011719,0.8237519264221191,0.3454515039920807,0.2437775284051895,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714782714844,0.7796797752380371,0.2923766076564789,0.2799387276172638,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717834472656,0.7128778696060181,0.2199770361185073,1.0049946308135986,285.17120361328125,284.95001220703125,298.75,288.1817932128906,297.8423156738281,297.2783508300781,285.1701965332031,1.0,0.5670655369758606,0.5233097076416016,0.5233097076416016,1.0,1.0,-2.983299970626831,1.1450684070587158,1.8382314443588257,0.473781019449234,0.9185824394226074,0.9185824394226074,0.0,151.58750915527344,163.0,38908.578125,0.0,2281.8154296875,1.0,281.2578125,283.7677307128906,291.2445983886719,293.7807922363281,293.1499938964844,293.1499938964844,280.95001220703125,35636.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317410588264464,1.0,0.0,0.0,3.709064245223999,3.709088802337648,9.179562994177104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.5908203125,0.0,1597.1114501953125,1895.4371337890625,0.0,3697.089599609375,0.7592747807502747,1.0,0.0,3.0,1.0,0.0
12222000,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710510253906,0.9990000128746032,0.7019038796424866,0.5612276792526245,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712341308594,0.8724855184555054,0.414863646030426,0.3947278261184692,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713562011719,0.8237519264221191,0.3454515039920807,0.2437775284051895,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714782714844,0.7796797752380371,0.2923766076564789,0.2799387276172638,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717834472656,0.7128778696060181,0.2199770361185073,1.0049946308135986,285.17120361328125,284.95001220703125,298.75,288.1817932128906,297.8423156738281,297.2783508300781,285.1701965332031,1.0,0.5670655369758606,0.5233097076416016,0.5233097076416016,1.0,1.0,-2.983299970626831,1.1450684070587158,1.8382314443588257,0.473781019449234,0.9185824394226074,0.9185824394226074,0.0,151.58750915527344,163.0,38908.578125,0.0,2281.8154296875,1.0,281.2578125,283.7677307128906,291.2445983886719,293.7807922363281,293.1499938964844,293.1499938964844,280.95001220703125,35636.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317410588264464,1.0,0.0,0.0,3.709064245223999,3.709088802337648,9.179562994177104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.5908203125,0.0,1597.1114501953125,1895.4371337890625,0.0,3697.089599609375,0.7592747807502747,1.0,0.0,3.0,1.0,0.0
12222060,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9990000128746032,0.6932191252708435,0.5718191862106323,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8682085871696472,0.4163342118263244,0.3963358402252197,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8184548020362854,0.344549149274826,0.2433086782693863,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7747321724891663,0.292132019996643,0.2799267768859863,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7075203657150269,0.2189628034830093,1.0016608238220217,284.9814453125,284.95001220703125,298.7866516113281,288.1893310546875,297.8450012207031,297.2621459960937,284.9804077148437,1.0,0.5707092881202698,0.5214552283287048,0.5214552283287048,1.0,1.0,-2.993382692337036,1.1462029218673706,1.8471797704696653,0.4726527035236358,0.9174100160598756,0.9174100160598756,0.0,155.54000854492188,151.0,39975.5078125,0.0,2320.029296875,1.0,280.95770263671875,283.5309753417969,291.2391662597656,293.839111328125,293.1499938964844,293.1499938964844,280.6499938964844,35848.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443721771240234,1.0,0.0,0.0,3.716702699661255,3.7167272567749023,9.217410479323008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.1630859375,0.0,1607.4970703125,1895.4371337890625,0.0,3812.12353515625,0.7607988119125366,1.0,0.0,3.0,1.0,0.0
12222120,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9990000128746032,0.6932191252708435,0.5718191862106323,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8682085871696472,0.4163342118263244,0.3963358402252197,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8184548020362854,0.344549149274826,0.2433086782693863,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7747321724891663,0.292132019996643,0.2799267768859863,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7075203657150269,0.2189628034830093,1.0016608238220217,284.9814453125,284.95001220703125,298.7866516113281,288.1893310546875,297.8450012207031,297.2621459960937,284.9804077148437,1.0,0.5707092881202698,0.5214552283287048,0.5214552283287048,1.0,1.0,-2.993382692337036,1.1462029218673706,1.8471797704696653,0.4726527035236358,0.9174100160598756,0.9174100160598756,0.0,155.54000854492188,151.0,39975.5078125,0.0,2320.029296875,1.0,280.95770263671875,283.5309753417969,291.2391662597656,293.839111328125,293.1499938964844,293.1499938964844,280.6499938964844,35848.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443721771240234,1.0,0.0,0.0,3.716702699661255,3.7167272567749023,9.217410479323008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.1630859375,0.0,1607.4970703125,1895.4371337890625,0.0,3812.12353515625,0.7607988119125366,1.0,0.0,3.0,1.0,0.0
12222180,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.784912109375,0.9990000128746032,0.6846771240234375,0.5706252455711365,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852478027344,0.8696421980857849,0.4174607396125793,0.397460401058197,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.8181619048118591,0.3433685004711151,0.2425249963998794,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78564453125,0.7748511433601379,0.2915887534618377,0.2794689536094665,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.7065318822860718,0.2175268679857254,0.9955986142158508,284.7851867675781,284.95001220703125,298.8233337402344,288.1968078613281,297.8458557128906,297.243896484375,284.7833251953125,1.0,0.568662166595459,0.5196006894111633,0.5196006894111633,1.0,1.0,-2.984546422958374,1.1392594575881958,1.845287084579468,0.4679527878761291,0.9136003851890564,0.9136003851890564,0.0,154.8018798828125,139.0,40911.296875,0.0,2300.412841796875,1.0,280.65771484375,283.293701171875,291.2394714355469,293.8997802734375,293.1499938964844,293.1499938964844,280.3500061035156,36071.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955621063709259,1.0,0.0,0.0,3.7142491340637207,3.7142739295959473,9.205245419252606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.9931640625,0.0,1606.375,1895.4371337890625,0.0,3913.45703125,0.7604870796203613,1.0,0.0,3.0,1.0,0.0
12222240,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.784912109375,0.9990000128746032,0.6846771240234375,0.5706252455711365,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852478027344,0.8696421980857849,0.4174607396125793,0.397460401058197,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.8181619048118591,0.3433685004711151,0.2425249963998794,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78564453125,0.7748511433601379,0.2915887534618377,0.2794689536094665,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.7065318822860718,0.2175268679857254,0.9955986142158508,284.7851867675781,284.95001220703125,298.8233337402344,288.1968078613281,297.8458557128906,297.243896484375,284.7833251953125,1.0,0.568662166595459,0.5196006894111633,0.5196006894111633,1.0,1.0,-2.984546422958374,1.1392594575881958,1.845287084579468,0.4679527878761291,0.9136003851890564,0.9136003851890564,0.0,154.8018798828125,139.0,40911.296875,0.0,2300.412841796875,1.0,280.65771484375,283.293701171875,291.2394714355469,293.8997802734375,293.1499938964844,293.1499938964844,280.3500061035156,36071.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955621063709259,1.0,0.0,0.0,3.7142491340637207,3.7142739295959473,9.205245419252606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.9931640625,0.0,1606.375,1895.4371337890625,0.0,3913.45703125,0.7604870796203613,1.0,0.0,3.0,1.0,0.0
12222300,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356811523437,0.9990000128746032,0.6813686490058899,0.5663913488388062,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6372375488281,0.8721500039100647,0.4179305136203766,0.3979050815105438,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6382751464844,0.8195884823799133,0.3427086770534515,0.2420624494552612,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6393127441406,0.7764903903007507,0.2912420630455017,0.2791297733783722,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6418151855469,0.7074631452560425,0.216728925704956,0.9919241070747375,284.6369934082031,284.95001220703125,298.8416748046875,288.20050048828125,297.8461608886719,297.23486328125,284.6279602050781,1.0,0.566187858581543,0.5186734199523926,0.5186734199523926,1.0,1.0,-2.9746172428131104,1.1334599256515503,1.8411571979522705,0.4644186496734619,0.9100772142410278,0.9100772142410278,0.0,152.98818969726562,139.0,41745.53515625,0.0,2273.505126953125,1.0,280.3996276855469,283.1082763671875,291.2643737792969,294.0272827148437,293.1499938964844,293.1499938964844,280.3500061035156,36204.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96306049823761,1.0,0.0,0.0,3.7090983390808105,3.709122896194458,9.17973181913112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.91796875,0.0,1601.472412109375,1895.4371337890625,0.0,3979.81982421875,0.7595982551574707,1.0,0.0,3.0,1.0,0.0
12222360,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5805969238281,0.9990000128746032,0.6786542534828186,0.5604977607727051,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5809631347656,0.8754479289054871,0.4183123707771301,0.3981909453868866,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5811767578125,0.8216703534126282,0.3419695794582367,0.2414927333593368,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5814208984375,0.778816819190979,0.2908257246017456,0.2786669731140136,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5819702148437,0.7090186476707458,0.2158835977315902,0.9877817034721376,284.5809020996094,284.95001220703125,298.8599853515625,288.2042236328125,297.8465270996094,297.2257080078125,284.5787353515625,1.0,0.562935471534729,0.5179917812347412,0.5179917812347412,1.0,1.0,-2.961661100387573,1.1267768144607544,1.8348842859268188,0.4606653749942779,0.9070096015930176,0.9070096015930176,0.0,150.51576232910156,127.0,41698.84375,0.0,2238.1025390625,1.0,280.3578186035156,283.05438232421875,291.2397766113281,293.951904296875,293.1499938964844,293.1499938964844,280.04998779296875,36314.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654569029808044,1.0,0.0,0.0,3.700773715972901,3.700798273086548,9.138572067968198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.48583984375,0.0,1592.776611328125,1895.4371337890625,0.0,4001.077392578125,0.7581801414489746,1.0,0.0,3.0,1.0,0.0
12222420,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3719177246094,0.9990000128746032,0.6751217842102051,0.544103741645813,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37225341796875,0.8846677541732788,0.4189535975456238,0.3986326456069946,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724975585937,0.8279860615730286,0.3403869569301605,0.2402704656124115,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.37274169921875,0.785743772983551,0.289899617433548,0.2776220440864563,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3733215332031,0.7140692472457886,0.2141995728015899,0.9792581796646118,284.3721923828125,284.95001220703125,298.89666748046875,288.2115478515625,297.84796142578125,297.2089538574219,284.3699035644531,1.0,0.5546172857284546,0.5166284441947937,0.5166284441947937,1.0,1.0,-2.92952299118042,1.110843062400818,1.818679928779602,0.4519427716732025,0.897605299949646,0.897605299949646,0.0,143.9051055908203,130.0,42336.2734375,0.0,2149.109619140625,1.0,280.0578918457031,282.81463623046875,291.2391662597656,293.9936828613281,293.1499938964844,293.1499938964844,280.3500061035156,36579.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736483693122864,1.0,0.0,0.0,3.675219774246216,3.675244092941284,9.012803730001906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.68017578125,0.0,1565.7767333984375,1895.4371337890625,0.0,4073.271484375,0.7536927461624146,1.0,0.0,3.0,1.0,0.0
12222480,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3719177246094,0.9990000128746032,0.6751217842102051,0.544103741645813,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37225341796875,0.8846677541732788,0.4189535975456238,0.3986326456069946,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724975585937,0.8279860615730286,0.3403869569301605,0.2402704656124115,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.37274169921875,0.785743772983551,0.289899617433548,0.2776220440864563,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3733215332031,0.7140692472457886,0.2141995728015899,0.9792581796646118,284.3721923828125,284.95001220703125,298.89666748046875,288.2115478515625,297.84796142578125,297.2089538574219,284.3699035644531,1.0,0.5546172857284546,0.5166284441947937,0.5166284441947937,1.0,1.0,-2.92952299118042,1.110843062400818,1.818679928779602,0.4519427716732025,0.897605299949646,0.897605299949646,0.0,143.9051055908203,130.0,42336.2734375,0.0,2149.109619140625,1.0,280.0578918457031,282.81463623046875,291.2391662597656,293.9936828613281,293.1499938964844,293.1499938964844,280.3500061035156,36579.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736483693122864,1.0,0.0,0.0,3.675219774246216,3.675244092941284,9.012803730001906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.68017578125,0.0,1565.7767333984375,1895.4371337890625,0.0,4073.271484375,0.7536927461624146,1.0,0.0,3.0,1.0,0.0
12222540,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5361022949219,0.9990000128746032,0.6755256056785583,0.5334293842315674,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5359191894531,0.8916746973991394,0.4209363460540771,0.3999175429344177,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5357360839844,0.8324428200721741,0.340116947889328,0.2396603971719741,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5355834960937,0.7906986474990845,0.2899637818336487,0.2772122323513031,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53521728515625,0.7173715233802795,0.2134503126144409,0.9737882018089294,284.5359191894531,284.95001220703125,298.9333190917969,288.2188415527344,297.8585510253906,297.20654296875,284.5372009277344,1.0,0.5499570965766907,0.515265166759491,0.515265166759491,1.0,1.0,-2.910409927368164,1.100467324256897,1.809942603111267,0.4454624652862549,0.8934001326560974,0.8934001326560974,0.0,139.74343872070312,133.0,41049.93359375,0.0,2095.90771484375,1.0,280.34228515625,283.0265197753906,291.1527099609375,293.7545471191406,293.1499938964844,293.1499938964844,280.6499938964844,36510.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559844136238098,1.0,0.0,0.0,3.650953531265259,3.650977611541748,8.894180041352229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.62158203125,0.0,1538.047119140625,1895.4371337890625,0.0,3916.710693359375,0.7492667436599731,1.0,0.0,3.0,1.0,0.0
12222600,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5361022949219,0.9990000128746032,0.6755256056785583,0.5334293842315674,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5359191894531,0.8916746973991394,0.4209363460540771,0.3999175429344177,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5357360839844,0.8324428200721741,0.340116947889328,0.2396603971719741,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5355834960937,0.7906986474990845,0.2899637818336487,0.2772122323513031,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53521728515625,0.7173715233802795,0.2134503126144409,0.9737882018089294,284.5359191894531,284.95001220703125,298.9333190917969,288.2188415527344,297.8585510253906,297.20654296875,284.5372009277344,1.0,0.5499570965766907,0.515265166759491,0.515265166759491,1.0,1.0,-2.910409927368164,1.100467324256897,1.809942603111267,0.4454624652862549,0.8934001326560974,0.8934001326560974,0.0,139.74343872070312,133.0,41049.93359375,0.0,2095.90771484375,1.0,280.34228515625,283.0265197753906,291.1527099609375,293.7545471191406,293.1499938964844,293.1499938964844,280.6499938964844,36510.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559844136238098,1.0,0.0,0.0,3.650953531265259,3.650977611541748,8.894180041352229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.62158203125,0.0,1538.047119140625,1895.4371337890625,0.0,3916.710693359375,0.7492667436599731,1.0,0.0,3.0,1.0,0.0
12222660,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68218994140625,0.9990000128746032,0.676626980304718,0.5292343497276306,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809997558594,0.8950639963150024,0.4225303530693054,0.4011807143688202,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.67999267578125,0.8346235156059265,0.3405339419841766,0.2397797107696533,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.7930964827537537,0.2904459834098816,0.2774693369865417,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766662597656,0.7190178036689758,0.2134990841150283,0.9730990529060364,284.6810913085937,284.95001220703125,298.952392578125,288.2226257324219,297.86785888671875,297.210693359375,284.6893310546875,1.0,0.5486191511154175,0.5148998498916626,0.5148998498916626,1.0,1.0,-2.9065029621124268,1.0981653928756714,1.808337688446045,0.4439212679862976,0.8929239511489868,0.8929239511489868,0.0,138.2669677734375,133.0,40047.375,0.0,2082.011474609375,1.0,280.602294921875,283.2132568359375,291.1189880371094,293.59783935546875,293.1499938964844,293.1499938964844,280.6499938964844,36411.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432342052459716,1.0,0.0,0.0,3.641221046447754,3.641245126724243,8.84682378909929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.42919921875,0.0,1526.497314453125,1895.4371337890625,0.0,3801.811279296875,0.7474735379219055,1.0,0.0,3.0,1.0,0.0
12222720,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294616699219,0.9990000128746032,0.6779683828353882,0.5259013175964355,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7292175292969,0.8981550931930542,0.424243301153183,0.4026739299297333,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72900390625,0.8366525173187256,0.3411583602428436,0.2401274889707565,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72882080078125,0.7953113913536072,0.2910963892936706,0.2779709696769714,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7205880284309387,0.2137537449598312,0.9736695885658264,284.729248046875,284.95001220703125,298.9700012207031,288.22607421875,297.8779602050781,297.2168273925781,284.7309875488281,1.0,0.5479598641395569,0.5145626068115234,0.5145626068115234,1.0,1.0,-2.9059929847717285,1.097379446029663,1.808613419532776,0.4431611001491546,0.8920378088951111,0.8920378088951111,0.0,137.20033264160156,136.0,39924.23828125,0.0,2075.874755859375,1.0,280.6416931152344,283.2634582519531,291.1468505859375,293.6561584472656,293.1499938964844,293.1499938964844,280.95001220703125,36338.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366082549095154,1.0,0.0,0.0,3.634666919708252,3.634690761566162,8.815003980089386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.1279296875,0.0,1518.697265625,1895.4371337890625,0.0,3741.559814453125,0.7462061047554016,1.0,0.0,3.0,1.0,0.0
12222780,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.9990000128746032,0.6812251210212708,0.5211915969848633,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9036799669265748,0.428266167640686,0.4062467217445373,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8401787877082825,0.3428923189640045,0.2411852478981018,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.7992080450057983,0.2928477227687835,0.2794334888458252,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7233853936195374,0.2146933376789093,0.9769745469093324,284.9331359863281,284.95001220703125,299.00665283203125,288.2332458496094,297.8996276855469,297.2303466796875,284.9350891113281,1.0,0.5480288863182068,0.5138601064682007,0.5138601064682007,1.0,1.0,-2.9116194248199463,1.098554611206055,1.813064813613892,0.4429503977298736,0.8934697508811951,0.8934697508811951,0.0,135.94625854492188,139.0,39030.52734375,0.0,2079.121826171875,1.0,280.94158935546875,283.5088806152344,291.1678466796875,293.61376953125,293.1499938964844,293.1499938964844,281.25,36117.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920556902885437,1.0,0.0,0.0,3.6284220218658447,3.628445625305176,8.784738838585326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.787109375,0.0,1510.1678466796875,1895.4371337890625,0.0,3594.296875,0.7449338436126709,1.0,0.0,3.0,1.0,0.0
12222840,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.9990000128746032,0.6812251210212708,0.5211915969848633,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9036799669265748,0.428266167640686,0.4062467217445373,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8401787877082825,0.3428923189640045,0.2411852478981018,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.7992080450057983,0.2928477227687835,0.2794334888458252,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7233853936195374,0.2146933376789093,0.9769745469093324,284.9331359863281,284.95001220703125,299.00665283203125,288.2332458496094,297.8996276855469,297.2303466796875,284.9350891113281,1.0,0.5480288863182068,0.5138601064682007,0.5138601064682007,1.0,1.0,-2.9116194248199463,1.098554611206055,1.813064813613892,0.4429503977298736,0.8934697508811951,0.8934697508811951,0.0,135.94625854492188,139.0,39030.52734375,0.0,2079.121826171875,1.0,280.94158935546875,283.5088806152344,291.1678466796875,293.61376953125,293.1499938964844,293.1499938964844,281.25,36117.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920556902885437,1.0,0.0,0.0,3.6284220218658447,3.628445625305176,8.784738838585326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.787109375,0.0,1510.1678466796875,1895.4371337890625,0.0,3594.296875,0.7449338436126709,1.0,0.0,3.0,1.0,0.0
12222900,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.9990000128746032,0.6829667687416077,0.5198733806610107,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.906015694141388,0.430445522069931,0.4081974029541015,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.8415588736534119,0.3439148068428039,0.2418296784162521,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.8007687926292419,0.2938707172870636,0.2803173065185547,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.724511444568634,0.2153111100196838,0.9793938398361206,285.0845947265625,284.95001220703125,299.0249938964844,288.23681640625,297.9110412597656,297.2378845214844,285.0941772460937,1.0,0.5486682653427124,0.5135087966918945,0.5135087966918945,1.0,1.0,-2.917121171951294,1.1002691984176636,1.8168519735336304,0.4433998167514801,0.895831823348999,0.895831823348999,0.0,135.74777221679688,139.0,38296.5703125,0.0,2087.4111328125,1.0,281.1981506347656,283.7001953125,291.15478515625,293.5039367675781,293.1499938964844,293.1499938964844,281.25,35981.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115551710128784,1.0,0.0,0.0,3.629302501678467,3.629326343536377,8.789003231868264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.4453125,0.0,1510.12744140625,1895.4371337890625,0.0,3511.03076171875,0.7450420260429382,1.0,0.0,3.0,1.0,0.0
12222960,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.9990000128746032,0.6847891211509705,0.5189515948295593,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.908304750919342,0.4327506422996521,0.4103313386440277,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415405273437,0.8428804874420166,0.345056414604187,0.2426008433103561,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.8022627830505371,0.2949999570846557,0.2813466787338257,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407470703125,0.7256034016609192,0.2160268872976303,0.9824208617210388,285.14178466796875,284.95001220703125,299.0433349609375,288.2403564453125,297.9228820800781,297.2466125488281,285.143798828125,1.0,0.5496517419815063,0.5128328204154968,0.5128328204154968,1.0,1.0,-2.924377679824829,1.1021885871887207,1.822189211845398,0.4436763226985931,0.8977318406105042,0.8977318406105042,0.0,135.7405548095703,142.0,38299.41015625,0.0,2099.65576171875,1.0,281.2415466308594,283.7572937011719,291.1924133300781,293.5916748046875,293.1499938964844,293.1499938964844,281.54998779296875,35873.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908191978931427,1.0,0.0,0.0,3.633403778076172,3.633427619934082,8.808878533272946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.75634765625,0.0,1513.838134765625,1895.4371337890625,0.0,3479.81689453125,0.7456835508346558,1.0,0.0,3.0,1.0,0.0
12223020,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35028076171875,0.9990000128746032,0.6883228421211243,0.5187095999717712,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500671386719,0.9120845794677734,0.4375576078891754,0.4147692322731018,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3498229980469,0.8448291420936584,0.3475139439105987,0.2442572563886642,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.349609375,0.8045533895492554,0.2974274456501007,0.2835679054260254,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490600585937,0.7272576689720154,0.2176069170236587,0.9892253279685974,285.3500671386719,284.95001220703125,299.0799865722656,288.2474060058594,297.9470520019531,297.2648010253906,285.3520202636719,1.0,0.5524299144744873,0.5114809274673462,0.5114809274673462,1.0,1.0,-2.942256689071656,1.107336163520813,1.8349205255508425,0.4448408782482147,0.9047704935073853,0.9047704935073853,0.0,136.35403442382812,145.0,37635.58203125,0.0,2133.21337890625,1.0,281.54168701171875,284.0029296875,291.2116394042969,293.5706481933594,293.1499938964844,293.1499938964844,281.25,35626.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982769250869751,1.0,0.0,0.0,3.6497182846069336,3.649742364883423,8.888162597031624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.14990234375,0.0,1530.0628662109375,1895.4371337890625,0.0,3387.517578125,0.7484933733940125,1.0,0.0,3.0,1.0,0.0
12223080,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35028076171875,0.9990000128746032,0.6883228421211243,0.5187095999717712,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500671386719,0.9120845794677734,0.4375576078891754,0.4147692322731018,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3498229980469,0.8448291420936584,0.3475139439105987,0.2442572563886642,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.349609375,0.8045533895492554,0.2974274456501007,0.2835679054260254,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490600585937,0.7272576689720154,0.2176069170236587,0.9892253279685974,285.3500671386719,284.95001220703125,299.0799865722656,288.2474060058594,297.9470520019531,297.2648010253906,285.3520202636719,1.0,0.5524299144744873,0.5114809274673462,0.5114809274673462,1.0,1.0,-2.942256689071656,1.107336163520813,1.8349205255508425,0.4448408782482147,0.9047704935073853,0.9047704935073853,0.0,136.35403442382812,145.0,37635.58203125,0.0,2133.21337890625,1.0,281.54168701171875,284.0029296875,291.2116394042969,293.5706481933594,293.1499938964844,293.1499938964844,281.25,35626.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982769250869751,1.0,0.0,0.0,3.6497182846069336,3.649742364883423,8.888162597031624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.14990234375,0.0,1530.0628662109375,1895.4371337890625,0.0,3387.517578125,0.7484933733940125,1.0,0.0,3.0,1.0,0.0
12223140,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826477050781,0.9990000128746032,0.6884704828262329,0.5219171643257141,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827392578125,0.9130675196647644,0.4410519897937774,0.418532133102417,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828918457031,0.8444562554359436,0.3486911058425903,0.2454269230365753,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829833984375,0.8045765161514282,0.2989273965358734,0.2853454053401947,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18328857421875,0.7270641326904297,0.2184586822986602,0.9944846034049988,285.1827392578125,284.95001220703125,299.1166687011719,288.25439453125,297.9620666503906,297.2685241699219,285.181884765625,1.0,0.5558810234069824,0.5101289749145508,0.5101289749145508,1.0,1.0,-2.9605040550231934,1.11258065700531,1.8479233980178835,0.4461655020713806,0.9065055847167968,0.9065055847167968,0.0,138.05747985839844,148.0,38751.37109375,0.0,2173.26904296875,1.0,281.2577514648437,283.78839111328125,291.3214111328125,293.8222351074219,293.1499938964844,293.1499938964844,280.95001220703125,35716.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165520071983336,1.0,0.0,0.0,3.663561820983887,3.663585901260376,8.955716452874185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.77001953125,0.0,1546.177978515625,1895.4371337890625,0.0,3557.304931640625,0.7510434985160828,1.0,0.0,3.0,1.0,0.0
12223200,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826477050781,0.9990000128746032,0.6884704828262329,0.5219171643257141,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827392578125,0.9130675196647644,0.4410519897937774,0.418532133102417,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828918457031,0.8444562554359436,0.3486911058425903,0.2454269230365753,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829833984375,0.8045765161514282,0.2989273965358734,0.2853454053401947,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18328857421875,0.7270641326904297,0.2184586822986602,0.9944846034049988,285.1827392578125,284.95001220703125,299.1166687011719,288.25439453125,297.9620666503906,297.2685241699219,285.181884765625,1.0,0.5558810234069824,0.5101289749145508,0.5101289749145508,1.0,1.0,-2.9605040550231934,1.11258065700531,1.8479233980178835,0.4461655020713806,0.9065055847167968,0.9065055847167968,0.0,138.05747985839844,148.0,38751.37109375,0.0,2173.26904296875,1.0,281.2577514648437,283.78839111328125,291.3214111328125,293.8222351074219,293.1499938964844,293.1499938964844,280.95001220703125,35716.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165520071983336,1.0,0.0,0.0,3.663561820983887,3.663585901260376,8.955716452874185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.77001953125,0.0,1546.177978515625,1895.4371337890625,0.0,3557.304931640625,0.7510434985160828,1.0,0.0,3.0,1.0,0.0
12223260,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9990000128746032,0.6843675374984741,0.5292280912399292,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9102622270584106,0.4432251751422882,0.4209144711494446,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8409038782119751,0.348537266254425,0.2455750256776809,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8014411330223083,0.2993669807910919,0.2860610783100128,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7241343855857849,0.2183340638875961,0.9953467845916748,284.99676513671875,284.95001220703125,299.1533203125,288.2613220214844,297.96856689453125,297.2594299316406,284.995849609375,1.0,0.5593913197517395,0.508435070514679,0.508435070514679,1.0,1.0,-2.9742350578308105,1.115294098854065,1.8589409589767456,0.4459815323352813,0.9055696129798888,0.9055696129798888,0.0,140.87847900390625,151.0,39843.76171875,0.0,2211.518798828125,1.0,280.95806884765625,283.55572509765625,291.3378601074219,293.9286193847656,293.1499938964844,293.1499938964844,280.6499938964844,35883.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355478286743164,1.0,0.0,0.0,3.669545888900757,3.669569969177246,8.984997066363576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.669921875,0.0,1554.149169921875,1895.4371337890625,0.0,3731.885498046875,0.75223308801651,1.0,0.0,3.0,1.0,0.0
12223320,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9990000128746032,0.6843675374984741,0.5292280912399292,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9102622270584106,0.4432251751422882,0.4209144711494446,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8409038782119751,0.348537266254425,0.2455750256776809,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8014411330223083,0.2993669807910919,0.2860610783100128,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7241343855857849,0.2183340638875961,0.9953467845916748,284.99676513671875,284.95001220703125,299.1533203125,288.2613220214844,297.96856689453125,297.2594299316406,284.995849609375,1.0,0.5593913197517395,0.508435070514679,0.508435070514679,1.0,1.0,-2.9742350578308105,1.115294098854065,1.8589409589767456,0.4459815323352813,0.9055696129798888,0.9055696129798888,0.0,140.87847900390625,151.0,39843.76171875,0.0,2211.518798828125,1.0,280.95806884765625,283.55572509765625,291.3378601074219,293.9286193847656,293.1499938964844,293.1499938964844,280.6499938964844,35883.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355478286743164,1.0,0.0,0.0,3.669545888900757,3.669569969177246,8.984997066363576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.669921875,0.0,1554.149169921875,1895.4371337890625,0.0,3731.885498046875,0.75223308801651,1.0,0.0,3.0,1.0,0.0
12223380,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.9990000128746032,0.6772152185440063,0.5385466814041138,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81085205078125,0.9057911038398744,0.4447157382965088,0.42256560921669,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109741210937,0.835891604423523,0.3477197885513305,0.2451874315738678,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.796741247177124,0.2992081344127655,0.2861484587192535,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.7196574807167053,0.217531532049179,0.9930055141448976,284.81085205078125,284.95001220703125,299.19000244140625,288.2681884765625,297.972900390625,297.2471618652344,284.8099365234375,1.0,0.5627142190933228,0.5067411065101624,0.5067411065101624,1.0,1.0,-2.9842495918273926,1.1163920164108276,1.8678576946258545,0.4449758231639862,0.9021522402763368,0.9021522402763368,0.0,144.22628784179688,154.0,40877.91015625,0.0,2246.194091796875,1.0,280.6580505371094,283.3251953125,291.3284912109375,293.9873352050781,293.1499938964844,293.1499938964844,280.3500061035156,36082.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504332542419434,1.0,0.0,0.0,3.666455030441284,3.666479110717773,8.969867053565395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.9599609375,0.0,1552.1761474609375,1895.4371337890625,0.0,3866.864501953125,0.7517934441566467,1.0,0.0,3.0,1.0,0.0
12223440,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.9990000128746032,0.6772152185440063,0.5385466814041138,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81085205078125,0.9057911038398744,0.4447157382965088,0.42256560921669,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109741210937,0.835891604423523,0.3477197885513305,0.2451874315738678,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.796741247177124,0.2992081344127655,0.2861484587192535,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.7196574807167053,0.217531532049179,0.9930055141448976,284.81085205078125,284.95001220703125,299.19000244140625,288.2681884765625,297.972900390625,297.2471618652344,284.8099365234375,1.0,0.5627142190933228,0.5067411065101624,0.5067411065101624,1.0,1.0,-2.9842495918273926,1.1163920164108276,1.8678576946258545,0.4449758231639862,0.9021522402763368,0.9021522402763368,0.0,144.22628784179688,154.0,40877.91015625,0.0,2246.194091796875,1.0,280.6580505371094,283.3251953125,291.3284912109375,293.9873352050781,293.1499938964844,293.1499938964844,280.3500061035156,36082.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504332542419434,1.0,0.0,0.0,3.666455030441284,3.666479110717773,8.969867053565395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.9599609375,0.0,1552.1761474609375,1895.4371337890625,0.0,3866.864501953125,0.7517934441566467,1.0,0.0,3.0,1.0,0.0
