time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223500,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742248535156,0.9990000128746032,0.6729010939598083,0.5434898138046265,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752624511719,0.9034122824668884,0.4453209042549133,0.4232657551765442,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763610839844,0.8332163691520691,0.3471905291080475,0.2449096739292144,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6772155761719,0.7941736578941345,0.2990023195743561,0.2860721051692962,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796264648437,0.7171090245246887,0.2169521450996399,0.9910230040550232,284.6752624511719,284.95001220703125,299.2083435058594,288.2715759277344,297.9735717773437,297.23876953125,284.6674194335937,1.0,0.5642781257629395,0.5058941841125488,0.5058941841125488,1.0,1.0,-2.9882259368896484,1.1164981126785278,1.8717278242111208,0.4442338347434997,0.899010181427002,0.899010181427002,0.0,145.96969604492188,154.0,41848.9375,0.0,2262.13525390625,1.0,280.4009094238281,283.15057373046875,291.3492431640625,294.1160888671875,293.1499938964844,293.1499938964844,280.3500061035156,36202.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959033727645874,1.0,0.0,0.0,3.66144609451294,3.661470413208008,8.945376066549215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.896484375,0.0,1547.4609375,1895.4371337890625,0.0,3943.967529296875,0.7509241700172424,1.0,0.0,3.0,1.0,0.0
12223560,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6317138671875,0.9990000128746032,0.6681721210479736,0.548707127571106,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6318359375,0.9008460640907288,0.4458180963993072,0.4238093197345733,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319885253906,0.8303436636924744,0.346569150686264,0.2445313483476638,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.632080078125,0.7913858294487,0.2987057268619537,0.2858745157718658,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324157714844,0.7142677903175354,0.2162508070468902,0.9883787631988524,284.6318359375,284.95001220703125,299.2266540527344,288.27496337890625,297.973876953125,297.229736328125,284.6308898925781,1.0,0.5657575726509094,0.5051151514053345,0.5051151514053345,1.0,1.0,-2.991281509399414,1.1163301467895508,1.8749514818191528,0.4434069395065307,0.8964080810546875,0.8964080810546875,0.0,147.78009033203125,142.0,41976.5234375,0.0,2276.81494140625,1.0,280.35821533203125,283.10650634765625,291.32330322265625,294.0478515625,293.1499938964844,293.1499938964844,280.6499938964844,36297.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626439213752748,1.0,0.0,0.0,3.6535704135894775,3.653594493865967,8.906934567676217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.259765625,0.0,1539.371826171875,1895.4371337890625,0.0,3976.118896484375,0.7495840787887573,1.0,0.0,3.0,1.0,0.0
12223620,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.802978515625,0.9990000128746032,0.6623842716217041,0.5452732443809509,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80279541015625,0.9040465354919434,0.4481104612350464,0.425512284040451,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026123046875,0.8316357731819153,0.3465936779975891,0.2442192733287811,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8024597167969,0.7930521368980408,0.2990173399448395,0.2858316600322723,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7146171927452087,0.2154756039381027,0.9836584329605104,284.80279541015625,284.95001220703125,299.2633361816406,288.2817077636719,297.9825439453125,297.2251892089844,284.8038330078125,1.0,0.5633997917175293,0.5035570859909058,0.5035570859909058,1.0,1.0,-2.983119010925293,1.110041260719299,1.8730778694152832,0.4391136467456817,0.8958414793014526,0.8958414793014526,0.0,146.35433959960938,130.0,40863.14453125,0.0,2255.037353515625,1.0,280.64215087890625,283.31988525390625,291.2335205078125,293.8230285644531,293.1499938964844,293.1499938964844,280.95001220703125,36192.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948655605316162,1.0,0.0,0.0,3.643885850906372,3.643909931182861,8.85977726738929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.11181640625,0.0,1527.8172607421875,1895.4371337890625,0.0,3850.8427734375,0.74778151512146,1.0,0.0,3.0,1.0,0.0
12223680,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.802978515625,0.9990000128746032,0.6623842716217041,0.5452732443809509,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80279541015625,0.9040465354919434,0.4481104612350464,0.425512284040451,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026123046875,0.8316357731819153,0.3465936779975891,0.2442192733287811,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8024597167969,0.7930521368980408,0.2990173399448395,0.2858316600322723,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7146171927452087,0.2154756039381027,0.9836584329605104,284.80279541015625,284.95001220703125,299.2633361816406,288.2817077636719,297.9825439453125,297.2251892089844,284.8038330078125,1.0,0.5633997917175293,0.5035570859909058,0.5035570859909058,1.0,1.0,-2.983119010925293,1.110041260719299,1.8730778694152832,0.4391136467456817,0.8958414793014526,0.8958414793014526,0.0,146.35433959960938,130.0,40863.14453125,0.0,2255.037353515625,1.0,280.64215087890625,283.31988525390625,291.2335205078125,293.8230285644531,293.1499938964844,293.1499938964844,280.95001220703125,36192.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948655605316162,1.0,0.0,0.0,3.643885850906372,3.643909931182861,8.85977726738929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.11181640625,0.0,1527.8172607421875,1895.4371337890625,0.0,3850.8427734375,0.74778151512146,1.0,0.0,3.0,1.0,0.0
12223740,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.662578284740448,0.5298328399658203,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.915920078754425,0.4516335129737854,0.428387314081192,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.839740514755249,0.3478617668151855,0.2447782009840011,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.801696240901947,0.3003081679344177,0.2866541147232055,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7209545969963074,0.215665802359581,0.9825363755226136,284.9914245605469,284.95001220703125,299.29998779296875,288.28839111328125,297.9993896484375,297.2341003417969,284.9923400878906,1.0,0.5579772591590881,0.5019989609718323,0.5019989609718323,1.0,1.0,-2.9683308601379395,1.1010202169418335,1.867310643196106,0.4332976639270782,0.8979731202125549,0.8979731202125549,0.0,140.84927368164062,133.0,39823.7578125,0.0,2201.0732421875,1.0,280.9417419433594,283.5521850585937,291.22216796875,293.7276611328125,293.1499938964844,293.1499938964844,281.25,36010.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931864321231842,1.0,0.0,0.0,3.6427040100097656,3.642727851867676,8.854030966176651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.37744140625,0.0,1525.147216796875,1895.4371337890625,0.0,3698.218017578125,0.7474557757377625,1.0,0.0,3.0,1.0,0.0
12223800,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.662578284740448,0.5298328399658203,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.915920078754425,0.4516335129737854,0.428387314081192,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.839740514755249,0.3478617668151855,0.2447782009840011,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.801696240901947,0.3003081679344177,0.2866541147232055,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7209545969963074,0.215665802359581,0.9825363755226136,284.9914245605469,284.95001220703125,299.29998779296875,288.28839111328125,297.9993896484375,297.2341003417969,284.9923400878906,1.0,0.5579772591590881,0.5019989609718323,0.5019989609718323,1.0,1.0,-2.9683308601379395,1.1010202169418335,1.867310643196106,0.4332976639270782,0.8979731202125549,0.8979731202125549,0.0,140.84927368164062,133.0,39823.7578125,0.0,2201.0732421875,1.0,280.9417419433594,283.5521850585937,291.22216796875,293.7276611328125,293.1499938964844,293.1499938964844,281.25,36010.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931864321231842,1.0,0.0,0.0,3.6427040100097656,3.642727851867676,8.854030966176651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.37744140625,0.0,1525.147216796875,1895.4371337890625,0.0,3698.218017578125,0.7474557757377625,1.0,0.0,3.0,1.0,0.0
12223860,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536560058594,0.9990000128746032,0.6646583080291748,0.522697389125824,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15301513671875,0.9224557280540466,0.4541079699993133,0.4304833114147186,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.152099609375,0.8440148234367371,0.3489735126495361,0.2453897595405578,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.8062117099761963,0.3013951778411865,0.2874765396118164,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495056152344,0.7242974638938904,0.216176375746727,0.9837769865989684,285.1529235839844,284.95001220703125,299.3219909667969,288.2923583984375,298.0121765136719,297.24298095703125,285.1590576171875,1.0,0.5564584732055664,0.5013468265533447,0.5013468265533447,1.0,1.0,-2.9654700756073,1.0986288785934448,1.8668413162231443,0.4311947822570801,0.9010867476463318,0.9010867476463318,0.0,138.49317932128906,133.0,38967.4296875,0.0,2184.1787109375,1.0,281.2142944335937,283.755126953125,291.2055969238281,293.614990234375,293.1499938964844,293.1499938964844,281.25,35866.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202569723129272,1.0,0.0,0.0,3.646562099456787,3.646586179733277,8.87279668404517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.72705078125,0.0,1528.3477783203125,1895.4371337890625,0.0,3591.529541015625,0.7480934262275696,1.0,0.0,3.0,1.0,0.0
12223920,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1857604980469,0.9990000128746032,0.6662494540214539,0.5189509391784668,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.9263706207275392,0.4558617770671844,0.4320738017559051,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18536376953125,0.8465455770492554,0.3498119413852691,0.2459311038255691,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1852111816406,0.8088284730911255,0.3022142350673675,0.2881839871406555,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18475341796875,0.7262976765632629,0.2166435718536377,0.9854620099067688,285.1855773925781,284.95001220703125,299.336669921875,288.2950134277344,298.0213317871094,297.249755859375,285.18707275390625,1.0,0.5559527277946472,0.500912070274353,0.500912070274353,1.0,1.0,-2.966400623321533,1.0982218980789185,1.8681788444519043,0.4304181635379791,0.9027112722396852,0.9027112722396852,0.0,137.36398315429688,136.0,38940.4921875,0.0,2180.09375,1.0,281.24176025390625,283.7878723144531,291.2364501953125,293.67926025390625,293.1499938964844,293.1499938964844,280.95001220703125,35800.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917159140110016,1.0,0.0,0.0,3.6510722637176514,3.6510963439941406,8.894758138922043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.486328125,0.0,1532.869140625,1895.4371337890625,0.0,3562.918212890625,0.7488474249839783,1.0,0.0,3.0,1.0,0.0
12223980,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9990000128746032,0.6673883199691772,0.514457643032074,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9322278499603271,0.4589325785636902,0.4353215098381042,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8498444557189941,0.3506516814231872,0.2467758953571319,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8123583793640137,0.3033658266067505,0.2895087301731109,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7289878129959106,0.2172025591135025,0.9887051582336426,285.010498046875,284.95001220703125,299.3733215332031,288.30157470703125,298.0357360839844,297.2532043457031,285.00933837890625,1.0,0.5559743642807007,0.4998251497745514,0.4998251497745514,1.0,1.0,-2.971408605575561,1.0982983112335205,1.873110294342041,0.4290472269058227,0.9020944237709044,0.9020944237709044,0.0,136.16522216796875,139.0,39903.8359375,0.0,2182.758056640625,1.0,280.957763671875,283.5691833496094,291.3480834960937,293.9212646484375,293.1499938964844,293.1499938964844,280.6499938964844,35911.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311809539794922,1.0,0.0,0.0,3.656038999557495,3.656063079833984,8.918974572225125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.466796875,0.0,1539.232177734375,1895.4371337890625,0.0,3691.9609375,0.7497958540916443,1.0,0.0,3.0,1.0,0.0
12224040,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9990000128746032,0.6673883199691772,0.514457643032074,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9322278499603271,0.4589325785636902,0.4353215098381042,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8498444557189941,0.3506516814231872,0.2467758953571319,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8123583793640137,0.3033658266067505,0.2895087301731109,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7289878129959106,0.2172025591135025,0.9887051582336426,285.010498046875,284.95001220703125,299.3733215332031,288.30157470703125,298.0357360839844,297.2532043457031,285.00933837890625,1.0,0.5559743642807007,0.4998251497745514,0.4998251497745514,1.0,1.0,-2.971408605575561,1.0982983112335205,1.873110294342041,0.4290472269058227,0.9020944237709044,0.9020944237709044,0.0,136.16522216796875,139.0,39903.8359375,0.0,2182.758056640625,1.0,280.957763671875,283.5691833496094,291.3480834960937,293.9212646484375,293.1499938964844,293.1499938964844,280.6499938964844,35911.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311809539794922,1.0,0.0,0.0,3.656038999557495,3.656063079833984,8.918974572225125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.466796875,0.0,1539.232177734375,1895.4371337890625,0.0,3691.9609375,0.7497958540916443,1.0,0.0,3.0,1.0,0.0
12224100,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9990000128746032,0.6664902567863464,0.5146874785423279,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9330145716667176,0.4599654078483581,0.4364628195762634,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8497966527938843,0.350567877292633,0.2468430250883102,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.81252521276474,0.3035577833652496,0.2898217737674713,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7289661169052124,0.2171572744846344,0.989051342010498,284.8666076660156,284.95001220703125,299.39166259765625,288.3048095703125,298.0396728515625,297.249755859375,284.8580322265625,1.0,0.5564331412315369,0.4992817044258117,0.4992817044258117,1.0,1.0,-2.9739298820495605,1.098338603973389,1.875591278076172,0.4283511042594909,0.9001474380493164,0.9001474380493164,0.0,136.32470703125,139.0,40752.1953125,0.0,2187.971435546875,1.0,280.7010192871094,283.3843994140625,291.3904113769531,294.08203125,293.1499938964844,293.1499938964844,280.6499938964844,36013.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418365359306335,1.0,0.0,0.0,3.655518531799317,3.6555426120758057,8.916435376704612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.42822265625,0.0,1539.4207763671875,1895.4371337890625,0.0,3789.130615234375,0.7497293949127197,1.0,0.0,3.0,1.0,0.0
12224160,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9990000128746032,0.6646855473518372,0.5163062810897827,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.9325653314590454,0.4607543647289276,0.437292993068695,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.8487628698348999,0.3502379357814789,0.2466838508844375,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186950683594,0.8117662668228149,0.3035470843315124,0.2898971140384674,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.7281108498573303,0.2169095426797866,0.9883911609649658,284.81842041015625,284.95001220703125,299.4100036621094,288.3080444335937,298.0418701171875,297.2438049316406,284.8172912597656,1.0,0.55706787109375,0.4986324608325958,0.4986324608325958,1.0,1.0,-2.9759795665740967,1.09799325466156,1.8779863119125368,0.4273730516433716,0.8987399339675903,0.8987399339675903,0.0,136.89047241210938,142.0,40863.32421875,0.0,2194.43115234375,1.0,280.6580810546875,283.3348388671875,291.36968994140625,294.0242004394531,293.1499938964844,293.1499938964844,280.95001220703125,36096.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471208453178406,1.0,0.0,0.0,3.65233325958252,3.652357339859009,8.900904049369274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.21826171875,0.0,1536.4910888671875,1895.4371337890625,0.0,3836.987548828125,0.7492343187332153,1.0,0.0,3.0,1.0,0.0
12224220,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9990000128746032,0.6621485352516174,0.5199222564697266,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.931934654712677,0.4635789096355438,0.439589649438858,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8469675183296204,0.3507201373577118,0.2467757910490036,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.810391366481781,0.3043399751186371,0.2904165685176849,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7264062166213989,0.2169172465801239,0.9877839684486388,285.0041809082031,284.95001220703125,299.4466552734375,288.3144836425781,298.0535888671875,297.2433166503906,285.00592041015625,1.0,0.5588842034339905,0.4973339736461639,0.4973339736461639,1.0,1.0,-2.9830844402313232,1.0985125303268433,1.88457190990448,0.4258521199226379,0.900952935218811,0.900952935218811,0.0,138.25564575195312,145.0,40078.03125,0.0,2213.850830078125,1.0,280.9422302246094,283.56103515625,291.2786560058594,293.8151550292969,293.1499938964844,293.1499938964844,280.6499938964844,35962.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355041980743408,1.0,0.0,0.0,3.653052568435669,3.653076648712158,8.904410151444608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.6435546875,0.0,1536.288330078125,1895.4371337890625,0.0,3731.487060546875,0.7493054866790771,1.0,0.0,3.0,1.0,0.0
12224280,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9990000128746032,0.6621485352516174,0.5199222564697266,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.931934654712677,0.4635789096355438,0.439589649438858,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8469675183296204,0.3507201373577118,0.2467757910490036,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.810391366481781,0.3043399751186371,0.2904165685176849,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7264062166213989,0.2169172465801239,0.9877839684486388,285.0041809082031,284.95001220703125,299.4466552734375,288.3144836425781,298.0535888671875,297.2433166503906,285.00592041015625,1.0,0.5588842034339905,0.4973339736461639,0.4973339736461639,1.0,1.0,-2.9830844402313232,1.0985125303268433,1.88457190990448,0.4258521199226379,0.900952935218811,0.900952935218811,0.0,138.25564575195312,145.0,40078.03125,0.0,2213.850830078125,1.0,280.9422302246094,283.56103515625,291.2786560058594,293.8151550292969,293.1499938964844,293.1499938964844,280.6499938964844,35962.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355041980743408,1.0,0.0,0.0,3.653052568435669,3.653076648712158,8.904410151444608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.6435546875,0.0,1536.288330078125,1895.4371337890625,0.0,3731.487060546875,0.7493054866790771,1.0,0.0,3.0,1.0,0.0
12224340,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.9990000128746032,0.6580203771591187,0.5245614051818848,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.930831253528595,0.4659433960914612,0.4421632289886474,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.8449291586875916,0.3508531153202057,0.2471047192811966,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.808713972568512,0.3048749566078186,0.29117551445961,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.7244382500648499,0.2167151421308517,0.9879037737846376,284.8356628417969,284.95001220703125,299.4833374023437,288.32086181640625,298.0628967285156,297.2391357421875,284.83477783203125,1.0,0.56133633852005,0.4960355162620544,0.4960355162620544,1.0,1.0,-2.9932079315185547,1.10023832321167,1.8929694890975952,0.4249841868877411,0.8980464339256287,0.8980464339256287,0.0,140.07159423828125,148.0,41069.38671875,0.0,2240.994384765625,1.0,280.6578063964844,283.3498840332031,291.35711669921875,294.00665283203125,293.1499938964844,293.1499938964844,280.95001220703125,36101.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465436935424804,1.0,0.0,0.0,3.649338722229004,3.649362802505493,8.88631404905027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.96044921875,0.0,1533.1885986328125,1895.4371337890625,0.0,3831.77197265625,0.7486956715583801,1.0,0.0,3.0,1.0,0.0
12224400,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.9990000128746032,0.6580203771591187,0.5245614051818848,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.930831253528595,0.4659433960914612,0.4421632289886474,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.8449291586875916,0.3508531153202057,0.2471047192811966,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.808713972568512,0.3048749566078186,0.29117551445961,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.7244382500648499,0.2167151421308517,0.9879037737846376,284.8356628417969,284.95001220703125,299.4833374023437,288.32086181640625,298.0628967285156,297.2391357421875,284.83477783203125,1.0,0.56133633852005,0.4960355162620544,0.4960355162620544,1.0,1.0,-2.9932079315185547,1.10023832321167,1.8929694890975952,0.4249841868877411,0.8980464339256287,0.8980464339256287,0.0,140.07159423828125,148.0,41069.38671875,0.0,2240.994384765625,1.0,280.6578063964844,283.3498840332031,291.35711669921875,294.00665283203125,293.1499938964844,293.1499938964844,280.95001220703125,36101.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465436935424804,1.0,0.0,0.0,3.649338722229004,3.649362802505493,8.88631404905027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.96044921875,0.0,1533.1885986328125,1895.4371337890625,0.0,3831.77197265625,0.7486956715583801,1.0,0.0,3.0,1.0,0.0
12224460,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9990000128746032,0.6541944146156311,0.5302606225013733,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.929025173187256,0.4689772725105285,0.4447436034679413,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.842397928237915,0.3515944182872772,0.2474398761987686,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.806480884552002,0.3058421015739441,0.2919233441352844,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7219375967979431,0.216747298836708,0.9876129627227784,285.024658203125,284.95001220703125,299.5199890136719,288.3271484375,298.0757141113281,297.2406616210937,285.0264892578125,1.0,0.5641165375709534,0.4946253001689911,0.4946253001689911,1.0,1.0,-3.0041072368621826,1.1020499467849731,1.9020572900772093,0.4239714741706848,0.9005576372146606,0.9005576372146606,0.0,142.26219177246094,136.0,40322.3359375,0.0,2271.619140625,1.0,280.94219970703125,283.57867431640625,291.2917785644531,293.83746337890625,293.1499938964844,293.1499938964844,280.6499938964844,35951.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355424642562866,1.0,0.0,0.0,3.650578737258911,3.6506028175354,8.89235423073842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.25146484375,0.0,1533.4462890625,1895.4371337890625,0.0,3731.8369140625,0.7488496899604797,1.0,0.0,3.0,1.0,0.0
12224520,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9990000128746032,0.6541944146156311,0.5302606225013733,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.929025173187256,0.4689772725105285,0.4447436034679413,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.842397928237915,0.3515944182872772,0.2474398761987686,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.806480884552002,0.3058421015739441,0.2919233441352844,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7219375967979431,0.216747298836708,0.9876129627227784,285.024658203125,284.95001220703125,299.5199890136719,288.3271484375,298.0757141113281,297.2406616210937,285.0264892578125,1.0,0.5641165375709534,0.4946253001689911,0.4946253001689911,1.0,1.0,-3.0041072368621826,1.1020499467849731,1.9020572900772093,0.4239714741706848,0.9005576372146606,0.9005576372146606,0.0,142.26219177246094,136.0,40322.3359375,0.0,2271.619140625,1.0,280.94219970703125,283.57867431640625,291.2917785644531,293.83746337890625,293.1499938964844,293.1499938964844,280.6499938964844,35951.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355424642562866,1.0,0.0,0.0,3.650578737258911,3.6506028175354,8.89235423073842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.25146484375,0.0,1533.4462890625,1895.4371337890625,0.0,3731.8369140625,0.7488496899604797,1.0,0.0,3.0,1.0,0.0
12224580,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.9990000128746032,0.6502677202224731,0.5241575241088867,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.9352455139160156,0.4713509976863861,0.4472411274909973,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.845838725566864,0.3517920970916748,0.2477494925260543,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.8102367520332336,0.3064052760601043,0.2926122546195984,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.7243958711624146,0.2164963334798813,0.9869571328163148,284.8473815917969,284.95001220703125,299.5566711425781,288.3334045410156,298.0847473144531,297.2373352050781,284.84576416015625,1.0,0.5619180202484131,0.4932151138782501,0.4932151138782501,1.0,1.0,-3.0002129077911377,1.0977110862731934,1.9025018215179443,0.4205361902713775,0.8977711796760559,0.8977711796760559,0.0,140.2019805908203,139.0,41179.50390625,0.0,2254.1171875,1.0,280.6578063964844,283.359375,291.37335205078125,294.033447265625,293.1499938964844,293.1499938964844,280.95001220703125,36088.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947577178478241,1.0,0.0,0.0,3.647528171539306,3.647552251815796,8.877498203219147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.623046875,0.0,1531.0836181640625,1895.4371337890625,0.0,3841.109130859375,0.7483571171760559,1.0,0.0,3.0,1.0,0.0
12224640,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.9990000128746032,0.6502677202224731,0.5241575241088867,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.9352455139160156,0.4713509976863861,0.4472411274909973,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.845838725566864,0.3517920970916748,0.2477494925260543,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.8102367520332336,0.3064052760601043,0.2926122546195984,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.7243958711624146,0.2164963334798813,0.9869571328163148,284.8473815917969,284.95001220703125,299.5566711425781,288.3334045410156,298.0847473144531,297.2373352050781,284.84576416015625,1.0,0.5619180202484131,0.4932151138782501,0.4932151138782501,1.0,1.0,-3.0002129077911377,1.0977110862731934,1.9025018215179443,0.4205361902713775,0.8977711796760559,0.8977711796760559,0.0,140.2019805908203,139.0,41179.50390625,0.0,2254.1171875,1.0,280.6578063964844,283.359375,291.37335205078125,294.033447265625,293.1499938964844,293.1499938964844,280.95001220703125,36088.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947577178478241,1.0,0.0,0.0,3.647528171539306,3.647552251815796,8.877498203219147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.623046875,0.0,1531.0836181640625,1895.4371337890625,0.0,3841.109130859375,0.7483571171760559,1.0,0.0,3.0,1.0,0.0
12224700,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.9990000128746032,0.6492345333099365,0.5227255821228027,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9370447397232056,0.4726507663726806,0.4482448399066925,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8465635776519775,0.3519773781299591,0.2477364093065261,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8111193776130676,0.3067443370819092,0.2927843630313873,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.7247983813285828,0.2164107263088226,0.9860249757766724,284.9762878417969,284.95001220703125,299.57501220703125,288.3365173339844,298.0899963378906,297.2366943359375,284.984619140625,1.0,0.5616500973701477,0.4925100207328796,0.4925100207328796,1.0,1.0,-2.9987540245056152,1.0957695245742798,1.902984380722046,0.4186080694198608,0.8991701602935791,0.8991701602935791,0.0,139.68394470214844,139.0,40375.46875,0.0,2248.889892578125,1.0,280.9012451171875,283.52899169921875,291.3041381835937,293.8257141113281,293.1499938964844,293.1499938964844,280.95001220703125,36018.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406436681747437,1.0,0.0,0.0,3.646897077560425,3.646920919418335,8.874426384863909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.55712890625,0.0,1529.859375,1895.4371337890625,0.0,3778.295654296875,0.7482500076293945,1.0,0.0,3.0,1.0,0.0
12224760,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9990000128746032,0.6488109827041626,0.5217269062995911,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9388906359672546,0.4743447601795196,0.4496837258338928,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8473842740058899,0.3525289595127105,0.2480133324861526,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8120478987693787,0.3073648512363434,0.2932536005973816,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.7252709269523621,0.2165630459785461,0.986213445663452,285.0260314941406,284.95001220703125,299.59332275390625,288.339599609375,298.0977783203125,297.2398376464844,285.0275573730469,1.0,0.5617631077766418,0.4918733239173889,0.4918733239173889,1.0,1.0,-3.000401258468628,1.0952130556106567,1.9051882028579712,0.4174661636352539,0.9002187252044678,0.9002187252044678,0.0,139.42811584472656,142.0,40316.9375,0.0,2250.521240234375,1.0,280.9422607421875,283.5799865722656,291.3027648925781,293.85162353515625,293.1499938964844,293.1499938964844,280.6499938964844,35947.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936317503452301,1.0,0.0,0.0,3.6489553451538086,3.648979425430298,8.884447311174881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.0556640625,0.0,1531.611083984375,1895.4371337890625,0.0,3738.907958984375,0.748550534248352,1.0,0.0,3.0,1.0,0.0
12224820,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.9990000128746032,0.64584881067276,0.522524893283844,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.9404003620147704,0.4767391681671142,0.4522651731967926,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.847388505935669,0.3527577817440033,0.24839648604393,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8123592734336853,0.3079684674739837,0.2940495312213897,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7249888181686401,0.2164480984210968,0.9864822626113892,284.85369873046875,284.95001220703125,299.6300048828125,288.345703125,298.10760498046875,297.2371520996094,284.8526916503906,1.0,0.5628618001937866,0.4905998706817627,0.4905998706817627,1.0,1.0,-3.0062038898468018,1.0951117277145386,1.9110922813415527,0.4158096611499786,0.8975256681442261,0.8975256681442261,0.0,139.8898468017578,145.0,41268.09375,0.0,2263.242431640625,1.0,280.6578369140625,283.3655700683594,291.3832092285156,294.0457458496094,293.1499938964844,293.1499938964844,280.95001220703125,36083.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477364420890808,1.0,0.0,0.0,3.6460506916046143,3.646074771881104,8.870308079167444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.4345703125,0.0,1529.4024658203125,1895.4371337890625,0.0,3842.547119140625,0.7480865120887756,1.0,0.0,3.0,1.0,0.0
12224880,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.9990000128746032,0.64584881067276,0.522524893283844,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.9404003620147704,0.4767391681671142,0.4522651731967926,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.847388505935669,0.3527577817440033,0.24839648604393,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8123592734336853,0.3079684674739837,0.2940495312213897,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7249888181686401,0.2164480984210968,0.9864822626113892,284.85369873046875,284.95001220703125,299.6300048828125,288.345703125,298.10760498046875,297.2371520996094,284.8526916503906,1.0,0.5628618001937866,0.4905998706817627,0.4905998706817627,1.0,1.0,-3.0062038898468018,1.0951117277145386,1.9110922813415527,0.4158096611499786,0.8975256681442261,0.8975256681442261,0.0,139.8898468017578,145.0,41268.09375,0.0,2263.242431640625,1.0,280.6578369140625,283.3655700683594,291.3832092285156,294.0457458496094,293.1499938964844,293.1499938964844,280.95001220703125,36083.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477364420890808,1.0,0.0,0.0,3.6460506916046143,3.646074771881104,8.870308079167444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.4345703125,0.0,1529.4024658203125,1895.4371337890625,0.0,3842.547119140625,0.7480865120887756,1.0,0.0,3.0,1.0,0.0
12224940,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9990000128746032,0.6430237293243408,0.5256010293960571,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9403164982795716,0.4797837734222412,0.4548215568065643,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.846173882484436,0.353536307811737,0.2487403303384781,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8114864230155945,0.3089717328548431,0.2948035299777984,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7236601114273071,0.2165708392858505,0.9864432215690612,285.0396728515625,284.95001220703125,299.6666564941406,288.35174560546875,298.120849609375,297.2396240234375,285.0414123535156,1.0,0.5647326111793518,0.4893264472484588,0.4893264472484588,1.0,1.0,-3.0142409801483154,1.0958882570266724,1.918352723121643,0.4146549701690674,0.9002156257629395,0.9002156257629395,0.0,141.15538024902344,133.0,40491.8671875,0.0,2284.1533203125,1.0,280.9421691894531,283.5916748046875,291.3166809082031,293.8738098144531,293.1499938964844,293.1499938964844,281.25,35933.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368199110031128,1.0,0.0,0.0,3.648105382919312,3.648129463195801,8.880308541847626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.91796875,0.0,1530.564208984375,1895.4371337890625,0.0,3743.489501953125,0.7483883500099182,1.0,0.0,3.0,1.0,0.0
12225000,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9990000128746032,0.6430237293243408,0.5256010293960571,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9403164982795716,0.4797837734222412,0.4548215568065643,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.846173882484436,0.353536307811737,0.2487403303384781,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8114864230155945,0.3089717328548431,0.2948035299777984,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7236601114273071,0.2165708392858505,0.9864432215690612,285.0396728515625,284.95001220703125,299.6666564941406,288.35174560546875,298.120849609375,297.2396240234375,285.0414123535156,1.0,0.5647326111793518,0.4893264472484588,0.4893264472484588,1.0,1.0,-3.0142409801483154,1.0958882570266724,1.918352723121643,0.4146549701690674,0.9002156257629395,0.9002156257629395,0.0,141.15538024902344,133.0,40491.8671875,0.0,2284.1533203125,1.0,280.9421691894531,283.5916748046875,291.3166809082031,293.8738098144531,293.1499938964844,293.1499938964844,281.25,35933.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368199110031128,1.0,0.0,0.0,3.648105382919312,3.648129463195801,8.880308541847626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.91796875,0.0,1530.564208984375,1895.4371337890625,0.0,3743.489501953125,0.7483883500099182,1.0,0.0,3.0,1.0,0.0
12225060,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.215576171875,0.9990000128746032,0.6425861716270447,0.5201541781425476,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.9458272457122804,0.482489675283432,0.457104742527008,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145080566406,0.8496654033660889,0.3546685576438904,0.2493451982736587,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.214111328125,0.8149936199188232,0.3101183176040649,0.2956772446632385,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126159667969,0.7262688279151917,0.2170274406671524,0.9876198172569276,285.215087890625,284.95001220703125,299.69158935546875,288.3558349609375,298.1332092285156,297.24713134765625,285.2193908691406,1.0,0.5632879137992859,0.4884102046489715,0.4884102046489715,1.0,1.0,-3.013646364212036,1.0938079357147217,1.919838547706604,0.4129208326339721,0.9042054414749146,0.9042054414749146,0.0,139.4534454345703,133.0,39647.51171875,0.0,2274.334716796875,1.0,281.2235107421875,283.8064880371094,291.28729248046875,293.7538452148437,293.1499938964844,293.1499938964844,281.25,35774.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255040884017944,1.0,0.0,0.0,3.655190706253052,3.655214786529541,8.914836371332058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.49072265625,0.0,1537.2607421875,1895.4371337890625,0.0,3639.8642578125,0.749596357345581,1.0,0.0,3.0,1.0,0.0
12225120,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.9990000128746032,0.6430342793464661,0.5156121850013733,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23486328125,0.9498538970947266,0.4838376641273498,0.4583165645599365,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23468017578125,0.8524964451789856,0.3552828133106231,0.2497271299362182,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23455810546875,0.8177130222320557,0.3107272684574127,0.29618701338768,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341613769531,0.7284550070762634,0.2173230051994323,0.9885761737823486,285.2348327636719,284.95001220703125,299.7033386230469,288.3577575683594,298.1394958496094,297.2515563964844,285.23590087890625,1.0,0.5621110200881958,0.4879790246486664,0.4879790246486664,1.0,1.0,-3.0118677616119385,1.092220664024353,1.919646978378296,0.4117603600025177,0.9056506156921388,0.9056506156921388,0.0,137.98960876464844,136.0,39610.29296875,0.0,2263.629638671875,1.0,281.2418212890625,283.826171875,291.3083801269531,293.79852294921875,293.1499938964844,293.1499938964844,280.95001220703125,35731.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92360520362854,1.0,0.0,0.0,3.659760713577272,3.65978479385376,8.937142865761416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.44140625,0.0,1542.0390625,1895.4371337890625,0.0,3622.391357421875,0.7503825426101685,1.0,0.0,3.0,1.0,0.0
12225180,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.9990000128746032,0.6428471803665161,0.510701596736908,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.9554952383041382,0.486736536026001,0.4614016115665436,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8560037016868591,0.3560363352298736,0.2504904568195343,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.8212280869483948,0.3117777109146118,0.2974005937576294,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.7311363220214844,0.2177078276872635,0.9909059405326844,285.055908203125,284.95001220703125,299.739990234375,288.3636779785156,298.15155029296875,297.2530212402344,285.0546569824219,1.0,0.5619496703147888,0.4866316020488739,0.4866316020488739,1.0,1.0,-3.014838933944702,1.090748906135559,1.924090027809143,0.4094572365283966,0.9056029319763184,0.9056029319763184,0.0,136.60340881347656,154.0,40561.2578125,0.0,2261.84228515625,1.0,280.9576721191406,283.6039123535156,291.40899658203125,294.0249328613281,293.1499938964844,293.1499938964844,280.6499938964844,35849.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371916651725768,1.0,0.0,0.0,3.667540073394776,3.6675641536712646,8.975176797321183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.74169921875,0.0,1551.63720703125,1895.4371337890625,0.0,3746.87841796875,0.7518491744995117,1.0,0.0,3.0,1.0,0.0
12225240,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.9990000128746032,0.6428471803665161,0.510701596736908,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.9554952383041382,0.486736536026001,0.4614016115665436,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8560037016868591,0.3560363352298736,0.2504904568195343,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.8212280869483948,0.3117777109146118,0.2974005937576294,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.7311363220214844,0.2177078276872635,0.9909059405326844,285.055908203125,284.95001220703125,299.739990234375,288.3636779785156,298.15155029296875,297.2530212402344,285.0546569824219,1.0,0.5619496703147888,0.4866316020488739,0.4866316020488739,1.0,1.0,-3.014838933944702,1.090748906135559,1.924090027809143,0.4094572365283966,0.9056029319763184,0.9056029319763184,0.0,136.60340881347656,154.0,40561.2578125,0.0,2261.84228515625,1.0,280.9576721191406,283.6039123535156,291.40899658203125,294.0249328613281,293.1499938964844,293.1499938964844,280.6499938964844,35849.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371916651725768,1.0,0.0,0.0,3.667540073394776,3.6675641536712646,8.975176797321183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.74169921875,0.0,1551.63720703125,1895.4371337890625,0.0,3746.87841796875,0.7518491744995117,1.0,0.0,3.0,1.0,0.0
12225300,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.6412054896354675,0.5156209468841553,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9530298113822936,0.487696886062622,0.4625228345394134,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8534416556358337,0.3559499382972717,0.250586062669754,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8190531730651855,0.3119454979896545,0.2977356612682342,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.7290571331977844,0.217617779970169,0.9912465810775756,284.91387939453125,284.95001220703125,299.7583312988281,288.3666076660156,298.1546936035156,297.2489013671875,284.906005859375,1.0,0.5644786357879639,0.4859578907489776,0.4859578907489776,1.0,1.0,-3.0230090618133545,1.092734456062317,1.930274486541748,0.4093832671642303,0.9039841890335084,0.9039841890335084,0.0,138.41131591796875,154.0,41472.6796875,0.0,2285.837646484375,1.0,280.7007141113281,283.4209899902344,291.4493408203125,294.1839904785156,293.1499938964844,293.1499938964844,280.6499938964844,35951.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474635124206544,1.0,0.0,0.0,3.668420791625977,3.668445110321045,8.979488939075964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.9541015625,0.0,1553.3951416015625,1895.4371337890625,0.0,3840.082763671875,0.7520393133163452,1.0,0.0,3.0,1.0,0.0
