time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225360,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9990000128746032,0.6378979682922363,0.5249395370483398,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9474149942398072,0.4884335100650787,0.4633837342262268,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8484301567077637,0.3556445837020874,0.2505026459693908,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8145496249198914,0.3119291663169861,0.2978892922401428,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7249459028244019,0.2173325419425964,0.9908517599105836,284.87274169921875,284.95001220703125,299.77667236328125,288.3695373535156,298.15643310546875,297.24224853515625,284.87237548828125,1.0,0.5681813955307007,0.4853294491767883,0.4853294491767883,1.0,1.0,-3.0348494052886963,1.0962700843811035,1.9385793209075928,0.4101833999156952,0.9030084609985352,0.9030084609985352,0.0,141.75143432617188,157.0,41687.71484375,0.0,2324.534912109375,1.0,280.6579895019531,283.3770446777344,291.42950439453125,294.1300354003906,293.1499938964844,293.1499938964844,280.3500061035156,36028.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526195526123048,1.0,0.0,0.0,3.6668412685394287,3.666865587234497,8.971757665676705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.4404296875,0.0,1552.200439453125,1895.4371337890625,0.0,3886.5302734375,0.7518326640129089,1.0,0.0,3.0,1.0,0.0
12225420,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.9990000128746032,0.6281396746635437,0.5396828055381775,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.9385332465171814,0.4895016252994537,0.4646990001201629,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932983398437,0.8405008912086487,0.3546695411205292,0.250046044588089,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.693359375,0.8071310520172119,0.3115400373935699,0.2978200912475586,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69366455078125,0.7179490327835083,0.2162576019763946,0.9876846075057985,284.6932067871094,284.95001220703125,299.8133239746094,288.3753356933594,298.1576232910156,297.2259521484375,284.6925354003906,1.0,0.5730186104774475,0.4840725660324096,0.4840725660324096,1.0,1.0,-3.0497310161590576,1.0997216701507568,1.9500092267990112,0.4104605317115783,0.8980708718299866,0.8980708718299866,0.0,147.0059356689453,160.0,42754.44921875,0.0,2379.055908203125,1.0,280.3581237792969,283.1544189453125,291.42822265625,294.2000732421875,293.1499938964844,293.1499938964844,280.6499938964844,36230.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660006165504456,1.0,0.0,0.0,3.657020330429077,3.6570446491241455,8.923763630264148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.6982421875,0.0,1542.719970703125,1895.4371337890625,0.0,4005.89208984375,0.7501704692840576,1.0,0.0,3.0,1.0,0.0
12225480,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.9990000128746032,0.6281396746635437,0.5396828055381775,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.9385332465171814,0.4895016252994537,0.4646990001201629,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932983398437,0.8405008912086487,0.3546695411205292,0.250046044588089,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.693359375,0.8071310520172119,0.3115400373935699,0.2978200912475586,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69366455078125,0.7179490327835083,0.2162576019763946,0.9876846075057985,284.6932067871094,284.95001220703125,299.8133239746094,288.3753356933594,298.1576232910156,297.2259521484375,284.6925354003906,1.0,0.5730186104774475,0.4840725660324096,0.4840725660324096,1.0,1.0,-3.0497310161590576,1.0997216701507568,1.9500092267990112,0.4104605317115783,0.8980708718299866,0.8980708718299866,0.0,147.0059356689453,160.0,42754.44921875,0.0,2379.055908203125,1.0,280.3581237792969,283.1544189453125,291.42822265625,294.2000732421875,293.1499938964844,293.1499938964844,280.6499938964844,36230.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660006165504456,1.0,0.0,0.0,3.657020330429077,3.6570446491241455,8.923763630264148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.6982421875,0.0,1542.719970703125,1895.4371337890625,0.0,4005.89208984375,0.7501704692840576,1.0,0.0,3.0,1.0,0.0
12225540,296.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.6197003126144409,0.5514300465583801,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9322347640991212,0.4918732941150665,0.4666154980659485,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8347954154014587,0.3549025058746338,0.2500007748603821,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8014541864395142,0.3119868338108063,0.2980759441852569,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7121334075927734,0.2155697494745254,0.9843668937683104,284.8847961425781,284.95001220703125,299.8500061035156,288.3810729980469,298.1666259765625,297.2220153808594,284.8865966796875,1.0,0.5771994590759277,0.4828157126903534,0.4828157126903534,1.0,1.0,-3.062418222427368,1.1022746562957764,1.9601434469223025,0.4100667238235473,0.8987375497817993,0.8987375497817993,0.0,151.3083038330078,163.0,41988.5234375,0.0,2425.022216796875,1.0,280.6422119140625,283.3868408203125,291.3422241210937,293.9939270019531,293.1499938964844,293.1499938964844,280.95001220703125,36102.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537619352340698,1.0,0.0,0.0,3.6513421535491934,3.651366233825684,8.896074064068671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.646484375,0.0,1535.42822265625,1895.4371337890625,0.0,3896.78857421875,0.7490831017494202,1.0,0.0,3.0,1.0,0.0
12225600,296.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.6197003126144409,0.5514300465583801,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9322347640991212,0.4918732941150665,0.4666154980659485,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8347954154014587,0.3549025058746338,0.2500007748603821,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8014541864395142,0.3119868338108063,0.2980759441852569,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7121334075927734,0.2155697494745254,0.9843668937683104,284.8847961425781,284.95001220703125,299.8500061035156,288.3810729980469,298.1666259765625,297.2220153808594,284.8865966796875,1.0,0.5771994590759277,0.4828157126903534,0.4828157126903534,1.0,1.0,-3.062418222427368,1.1022746562957764,1.9601434469223025,0.4100667238235473,0.8987375497817993,0.8987375497817993,0.0,151.3083038330078,163.0,41988.5234375,0.0,2425.022216796875,1.0,280.6422119140625,283.3868408203125,291.3422241210937,293.9939270019531,293.1499938964844,293.1499938964844,280.95001220703125,36102.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537619352340698,1.0,0.0,0.0,3.6513421535491934,3.651366233825684,8.896074064068671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.646484375,0.0,1535.42822265625,1895.4371337890625,0.0,3896.78857421875,0.7490831017494202,1.0,0.0,3.0,1.0,0.0
12225660,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.9912906289100648,0.6121947765350342,0.5524129271507263,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.9203073978424072,0.4933744966983795,0.4685023427009582,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.8251088261604309,0.3542588949203491,0.2499021589756012,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.791114866733551,0.3111776411533355,0.2978646755218506,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.7011711001396179,0.213320791721344,0.9771806001663208,285.0774841308594,284.95001220703125,299.8866577148437,288.3873291015625,298.1687927246094,297.20977783203125,285.0780639648437,1.0,0.5798845887184143,0.4812268614768982,0.4812268614768982,1.0,1.0,-3.054550886154175,1.0957540273666382,1.9587968587875368,0.4061971008777618,0.9020816683769226,0.9020816683769226,0.0,157.99000549316406,166.0,40995.1640625,0.0,2447.071533203125,1.0,280.9417724609375,283.6213073730469,291.3335876464844,293.9120178222656,293.1499938964844,293.1499938964844,280.6499938964844,35910.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939664661884308,1.0,0.0,0.0,3.6548590660095215,3.6548831462860094,8.913219176065468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.30126953125,0.0,1537.912353515625,1895.4371337890625,0.0,3769.395263671875,0.7496024370193481,1.0,0.0,3.0,1.0,0.0
12225720,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.9912906289100648,0.6121947765350342,0.5524129271507263,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.9203073978424072,0.4933744966983795,0.4685023427009582,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.8251088261604309,0.3542588949203491,0.2499021589756012,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.791114866733551,0.3111776411533355,0.2978646755218506,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.7011711001396179,0.213320791721344,0.9771806001663208,285.0774841308594,284.95001220703125,299.8866577148437,288.3873291015625,298.1687927246094,297.20977783203125,285.0780639648437,1.0,0.5798845887184143,0.4812268614768982,0.4812268614768982,1.0,1.0,-3.054550886154175,1.0957540273666382,1.9587968587875368,0.4061971008777618,0.9020816683769226,0.9020816683769226,0.0,157.99000549316406,166.0,40995.1640625,0.0,2447.071533203125,1.0,280.9417724609375,283.6213073730469,291.3335876464844,293.9120178222656,293.1499938964844,293.1499938964844,280.6499938964844,35910.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939664661884308,1.0,0.0,0.0,3.6548590660095215,3.6548831462860094,8.913219176065468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.30126953125,0.0,1537.912353515625,1895.4371337890625,0.0,3769.395263671875,0.7496024370193481,1.0,0.0,3.0,1.0,0.0
12225780,296.7935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.981343388557434,0.606120765209198,0.5472955703735352,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.912087857723236,0.4946001470088959,0.4701314270496368,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8180116415023804,0.3535818457603454,0.2497384250164032,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7836007475852966,0.3105595707893371,0.2976040840148926,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.6927668452262878,0.2115797102451324,0.970390260219574,284.8874206542969,284.95001220703125,299.92333984375,288.3946533203125,298.17169189453125,297.1990661621094,284.88555908203125,1.0,0.5814765691757202,0.4796380400657654,0.4796380400657654,1.0,1.0,-3.0440213680267334,1.0882810354232788,1.9557403326034544,0.4003455936908722,0.8997163772583008,0.8997163772583008,0.0,162.91403198242188,169.0,41756.68359375,0.0,2451.185791015625,1.0,280.6577453613281,283.3927917480469,291.4305725097656,294.1248474121094,293.1499938964844,293.1499938964844,280.95001220703125,36047.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513221383094788,1.0,0.0,0.0,3.6536707878112793,3.653694868087769,8.907423989512608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.08837890625,0.0,1537.6102294921875,1895.4371337890625,0.0,3874.864990234375,0.749448299407959,1.0,0.0,3.0,1.0,0.0
12225840,296.7935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.981343388557434,0.606120765209198,0.5472955703735352,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.912087857723236,0.4946001470088959,0.4701314270496368,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8180116415023804,0.3535818457603454,0.2497384250164032,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7836007475852966,0.3105595707893371,0.2976040840148926,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.6927668452262878,0.2115797102451324,0.970390260219574,284.8874206542969,284.95001220703125,299.92333984375,288.3946533203125,298.17169189453125,297.1990661621094,284.88555908203125,1.0,0.5814765691757202,0.4796380400657654,0.4796380400657654,1.0,1.0,-3.0440213680267334,1.0882810354232788,1.9557403326034544,0.4003455936908722,0.8997163772583008,0.8997163772583008,0.0,162.91403198242188,169.0,41756.68359375,0.0,2451.185791015625,1.0,280.6577453613281,283.3927917480469,291.4305725097656,294.1248474121094,293.1499938964844,293.1499938964844,280.95001220703125,36047.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513221383094788,1.0,0.0,0.0,3.6536707878112793,3.653694868087769,8.907423989512608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.08837890625,0.0,1537.6102294921875,1895.4371337890625,0.0,3874.864990234375,0.749448299407959,1.0,0.0,3.0,1.0,0.0
12225900,296.7932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9765401482582092,0.6038224697113037,0.544883668422699,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.908534586429596,0.4954281747341156,0.4707749485969543,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8147408366203308,0.3534352779388428,0.2495606243610382,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7802554368972778,0.3104311525821686,0.2974191308021545,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6890259981155396,0.2109108865261078,0.9672042727470398,285.01190185546875,284.95001220703125,299.9416809082031,288.39874267578125,298.1747131347656,297.1961975097656,285.0195617675781,1.0,0.5819554328918457,0.478843629360199,0.478843629360199,1.0,1.0,-3.0376229286193848,1.0840660333633425,1.953556776046753,0.3974248468875885,0.901311993598938,0.901311993598938,0.0,165.1221923828125,169.0,40891.59375,0.0,2450.732666015625,1.0,280.9013977050781,283.55841064453125,291.3642883300781,293.9183959960937,293.1499938964844,293.1499938964844,280.95001220703125,35978.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442905187606812,1.0,0.0,0.0,3.653982162475586,3.654006242752075,8.908941708796192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.95703125,0.0,1537.4407958984375,1895.4371337890625,0.0,3811.38427734375,0.7495117783546448,1.0,0.0,3.0,1.0,0.0
12225960,296.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.9733667969703674,0.6022753715515137,0.5433270335197449,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.906809628009796,0.4967065453529358,0.4718759059906006,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.812882661819458,0.3536953032016754,0.2496776133775711,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.7783633470535278,0.310641348361969,0.2975517511367798,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.6866888403892517,0.2105568647384643,0.9653111100196838,285.0563659667969,284.95001220703125,299.9599914550781,288.403076171875,298.18133544921875,297.1979675292969,285.0574951171875,1.0,0.5825279951095581,0.4783793091773987,0.4783793091773987,1.0,1.0,-3.035092353820801,1.082050085067749,1.9530421495437624,0.3958261907100677,0.9025100469589232,0.9025100469589232,0.0,166.61593627929688,172.0,40785.3125,0.0,2453.76953125,1.0,280.9421691894531,283.6051940917969,291.3642578125,293.9433898925781,293.1499938964844,293.1499938964844,280.6499938964844,35910.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939769446849823,1.0,0.0,0.0,3.65684175491333,3.6568658351898193,8.922891652218823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.798828125,0.0,1540.1246337890625,1895.4371337890625,0.0,3770.34814453125,0.749961256980896,1.0,0.0,3.0,1.0,0.0
12226020,296.7960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.966289222240448,0.5974206328392029,0.5396504998207092,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9031312465667723,0.4982957243919372,0.4738201797008514,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8088512420654297,0.353426992893219,0.249787226319313,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7744289636611938,0.3105153441429138,0.2977598905563354,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6820775270462036,0.209590807557106,0.96213960647583,284.87432861328125,284.95001220703125,299.9966735839844,288.4125061035156,298.1893615722656,297.1932983398437,284.87274169921875,1.0,0.5836694836616516,0.4774506688117981,0.4774506688117981,1.0,1.0,-3.0295867919921875,1.077903151512146,1.9516836404800413,0.392872542142868,0.9000322222709656,0.9000322222709656,0.0,169.77908325195312,175.0,41622.88671875,0.0,2459.887939453125,1.0,280.6577453613281,283.3824462890625,291.4453430175781,294.1325378417969,293.1499938964844,293.1499938964844,280.3500061035156,36052.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502450227737428,1.0,0.0,0.0,3.6553831100463854,3.655407190322876,8.915774287743261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.5986328125,0.0,1539.5614013671875,1895.4371337890625,0.0,3865.169189453125,0.7497629523277283,1.0,0.0,3.0,1.0,0.0
12226080,296.7960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.966289222240448,0.5974206328392029,0.5396504998207092,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9031312465667723,0.4982957243919372,0.4738201797008514,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8088512420654297,0.353426992893219,0.249787226319313,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7744289636611938,0.3105153441429138,0.2977598905563354,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6820775270462036,0.209590807557106,0.96213960647583,284.87432861328125,284.95001220703125,299.9966735839844,288.4125061035156,298.1893615722656,297.1932983398437,284.87274169921875,1.0,0.5836694836616516,0.4774506688117981,0.4774506688117981,1.0,1.0,-3.0295867919921875,1.077903151512146,1.9516836404800413,0.392872542142868,0.9000322222709656,0.9000322222709656,0.0,169.77908325195312,175.0,41622.88671875,0.0,2459.887939453125,1.0,280.6577453613281,283.3824462890625,291.4453430175781,294.1325378417969,293.1499938964844,293.1499938964844,280.3500061035156,36052.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502450227737428,1.0,0.0,0.0,3.6553831100463854,3.655407190322876,8.915774287743261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.5986328125,0.0,1539.5614013671875,1895.4371337890625,0.0,3865.169189453125,0.7497629523277283,1.0,0.0,3.0,1.0,0.0
12226140,296.77911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67108154296875,0.9565698504447936,0.5912297368049622,0.5345264673233032,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.67120361328125,0.8976203799247742,0.4988520443439483,0.4747188091278076,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6715087890625,0.8028718829154968,0.3522756695747375,0.2492439001798629,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6716613769531,0.7688959240913391,0.30967578291893,0.297291487455368,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723022460937,0.6759945750236511,0.2080924659967422,0.9568235278129578,284.6712951660156,284.95001220703125,300.0333251953125,288.4229736328125,298.19158935546875,297.1802673339844,284.6695251464844,1.0,0.5843327641487122,0.4765219986438751,0.4765219986438751,1.0,1.0,-3.016906499862671,1.0708800554275513,1.94602632522583,0.3886162042617798,0.8946449756622314,0.8946449756622314,0.0,173.69236755371094,178.0,42379.49609375,0.0,2456.51318359375,1.0,280.35821533203125,283.14111328125,291.46563720703125,294.2176208496094,293.1499938964844,293.1499938964844,280.6499938964844,36266.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620988965034484,1.0,0.0,0.0,3.6440179347991934,3.644042015075684,8.860420166456606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.4375,0.0,1528.5118408203125,1895.4371337890625,0.0,3971.273193359375,0.7478265166282654,1.0,0.0,3.0,1.0,0.0
12226200,296.77911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67108154296875,0.9565698504447936,0.5912297368049622,0.5345264673233032,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.67120361328125,0.8976203799247742,0.4988520443439483,0.4747188091278076,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6715087890625,0.8028718829154968,0.3522756695747375,0.2492439001798629,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6716613769531,0.7688959240913391,0.30967578291893,0.297291487455368,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723022460937,0.6759945750236511,0.2080924659967422,0.9568235278129578,284.6712951660156,284.95001220703125,300.0333251953125,288.4229736328125,298.19158935546875,297.1802673339844,284.6695251464844,1.0,0.5843327641487122,0.4765219986438751,0.4765219986438751,1.0,1.0,-3.016906499862671,1.0708800554275513,1.94602632522583,0.3886162042617798,0.8946449756622314,0.8946449756622314,0.0,173.69236755371094,178.0,42379.49609375,0.0,2456.51318359375,1.0,280.35821533203125,283.14111328125,291.46563720703125,294.2176208496094,293.1499938964844,293.1499938964844,280.6499938964844,36266.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620988965034484,1.0,0.0,0.0,3.6440179347991934,3.644042015075684,8.860420166456606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.4375,0.0,1528.5118408203125,1895.4371337890625,0.0,3971.273193359375,0.7478265166282654,1.0,0.0,3.0,1.0,0.0
12226260,296.7838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.950254201889038,0.5881093144416809,0.531188428401947,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.894473671913147,0.5000758171081543,0.4755713641643524,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.7992368340492249,0.3520975410938263,0.2489383518695831,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.7655609250068665,0.3095299005508423,0.2969979047775268,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.6721356511116028,0.2072876691818237,0.952805995941162,284.83209228515625,284.95001220703125,300.0611877441406,288.4316101074219,298.1983947753906,297.1781616210937,284.835205078125,1.0,0.5847063064575195,0.4758027195930481,0.4758027195930481,1.0,1.0,-3.0083577632904053,1.0659711360931396,1.942386507987976,0.3853744864463806,0.894830048084259,0.894830048084259,0.0,176.12380981445312,178.0,41423.06640625,0.0,2453.18798828125,1.0,280.6310729980469,283.3456726074219,291.3792419433594,293.9906005859375,293.1499938964844,293.1499938964844,280.6499938964844,36169.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499896764755248,1.0,0.0,0.0,3.6374900341033936,3.637513875961304,8.828702675600653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.2265625,0.0,1520.5557861328125,1895.4371337890625,0.0,3862.869140625,0.746615469455719,1.0,0.0,3.0,1.0,0.0
12226320,296.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.9489714503288268,0.5873754024505615,0.5305052399635315,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8940694332122803,0.500640869140625,0.4760735929012298,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.798648476600647,0.3522079288959503,0.24899423122406,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.765009343624115,0.3096158802509308,0.2970593571662903,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.6713985204696655,0.2071487009525299,0.9520931839942932,284.8451232910156,284.95001220703125,300.07000732421875,288.4344482421875,298.2017517089844,297.1792907714844,284.84649658203125,1.0,0.5849027037620544,0.4755755662918091,0.4755755662918091,1.0,1.0,-3.007421970367432,1.0651264190673828,1.9422955513000488,0.3846758306026459,0.8946502208709717,0.8946502208709717,0.0,176.64059448242188,181.0,41390.12109375,0.0,2454.11279296875,1.0,280.6421203613281,283.3596496582031,291.384765625,294.0037536621094,293.1499938964844,293.1499938964844,280.95001220703125,36150.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477776288986206,1.0,0.0,0.0,3.6361396312713614,3.636163473129273,8.822148629406001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.49755859375,0.0,1518.9276123046875,1895.4371337890625,0.0,3842.919189453125,0.7463481426239014,1.0,0.0,3.0,1.0,0.0
12226380,296.8134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9451723098754884,0.5853809118270874,0.5284850597381592,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8937149047851562,0.503791093826294,0.4788317084312439,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7975166440010071,0.3534077405929565,0.2496919780969619,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.7639027237892151,0.3105818629264831,0.2978256642818451,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.6695801019668579,0.2071182876825332,0.9513351917266846,285.044921875,284.95001220703125,300.1066589355469,288.4468688964844,298.220458984375,297.1909484863281,285.0466003417969,1.0,0.5861666798591614,0.4746291041374206,0.4746291041374206,1.0,1.0,-3.009148120880127,1.0638542175292969,1.9452937841415403,0.3827658891677856,0.8975576162338257,0.8975576162338257,0.0,178.338623046875,184.0,40524.578125,0.0,2466.04248046875,1.0,280.9416809082031,283.6010437011719,291.3836975097656,293.9266967773437,293.1499938964844,293.1499938964844,281.25,35953.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316192865371704,1.0,0.0,0.0,3.637482166290283,3.637506008148194,8.828664590510016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.76708984375,0.0,1518.94140625,1895.4371337890625,0.0,3695.974609375,0.7464722394943237,1.0,0.0,3.0,1.0,0.0
12226440,296.8134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9451723098754884,0.5853809118270874,0.5284850597381592,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8937149047851562,0.503791093826294,0.4788317084312439,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7975166440010071,0.3534077405929565,0.2496919780969619,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.7639027237892151,0.3105818629264831,0.2978256642818451,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.6695801019668579,0.2071182876825332,0.9513351917266846,285.044921875,284.95001220703125,300.1066589355469,288.4468688964844,298.220458984375,297.1909484863281,285.0466003417969,1.0,0.5861666798591614,0.4746291041374206,0.4746291041374206,1.0,1.0,-3.009148120880127,1.0638542175292969,1.9452937841415403,0.3827658891677856,0.8975576162338257,0.8975576162338257,0.0,178.338623046875,184.0,40524.578125,0.0,2466.04248046875,1.0,280.9416809082031,283.6010437011719,291.3836975097656,293.9266967773437,293.1499938964844,293.1499938964844,281.25,35953.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316192865371704,1.0,0.0,0.0,3.637482166290283,3.637506008148194,8.828664590510016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.76708984375,0.0,1518.94140625,1895.4371337890625,0.0,3695.974609375,0.7464722394943237,1.0,0.0,3.0,1.0,0.0
12226500,296.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.943674623966217,0.5846876502037048,0.527750551700592,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940612792969,0.8939024806022644,0.5056324005126953,0.480474591255188,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.7973392605781555,0.3542672395706177,0.2502333223819732,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.7637065649032593,0.3112908005714416,0.2984339296817779,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882019042969,0.66909259557724,0.207329586148262,0.9520338773727416,285.19354248046875,284.95001220703125,300.125,288.4534606933594,298.231201171875,297.19879150390625,285.20245361328125,1.0,0.5870716571807861,0.4741559028625488,0.4741559028625488,1.0,1.0,-3.0124588012695312,1.0641911029815674,1.9482675790786743,0.3822611272335052,0.9006206393241882,0.9006206393241882,0.0,179.13748168945312,184.0,39763.55078125,0.0,2476.30224609375,1.0,281.19842529296875,283.7886047363281,291.3697204589844,293.8114013671875,293.1499938964844,293.1499938964844,281.25,35828.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222114682197572,1.0,0.0,0.0,3.64180588722229,3.6418297290802,8.849665391608141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.3623046875,0.0,1522.7918701171875,1895.4371337890625,0.0,3609.55322265625,0.7472130656242371,1.0,0.0,3.0,1.0,0.0
12226560,296.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479553222656,0.9425998330116272,0.5841855406761169,0.5273145437240601,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8944248557090759,0.5076354742050171,0.4823437035083771,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.7975016832351685,0.3552843630313873,0.2509287297725677,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474060058594,0.7638168334960938,0.3121379315853119,0.2992158532142639,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.6689373254776001,0.2076795250177383,0.9534807205200196,285.2477722167969,284.95001220703125,300.1433410644531,288.46026611328125,298.2427673339844,297.2079162597656,285.2494506835937,1.0,0.588176429271698,0.4736488461494446,0.4736488461494446,1.0,1.0,-3.017693996429444,1.0652257204055786,1.9524681568145752,0.3820266425609588,0.9031952619552612,0.9031952619552612,0.0,179.86387634277344,187.0,39756.17578125,0.0,2489.79931640625,1.0,281.2417907714844,283.8425598144531,291.408203125,293.8981018066406,293.1499938964844,293.1499938964844,280.95001220703125,35730.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183200001716614,1.0,0.0,0.0,3.649076461791992,3.6491003036499023,8.885036208994279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.00439453125,0.0,1530.123779296875,1895.4371337890625,0.0,3573.64599609375,0.7484402060508728,1.0,0.0,3.0,1.0,0.0
12226620,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.9372624158859252,0.5806912183761597,0.5250065326690674,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.8930523991584778,0.5100998282432556,0.4852399230003357,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.7956281900405884,0.3560518622398376,0.2518349885940552,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.7620998024940491,0.3128595352172851,0.3003142774105072,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.6669195890426636,0.2077123671770095,0.955206036567688,285.0738525390625,284.95001220703125,300.17999267578125,288.4745483398437,298.2558288574219,297.21112060546875,285.0724792480469,1.0,0.5904135704040527,0.4726347625255584,0.4726347625255584,1.0,1.0,-3.022897958755493,1.065150022506714,1.9577478170394893,0.3808082938194275,0.9034424424171448,0.9034424424171448,0.0,182.6184844970703,190.0,40744.79296875,0.0,2513.732177734375,1.0,280.957763671875,283.6234130859375,291.5247802734375,294.1501770019531,293.1499938964844,293.1499938964844,280.6499938964844,35835.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331316947937012,1.0,0.0,0.0,3.6575210094451904,3.6575448513031006,8.926206191972597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.6015625,0.0,1540.3184814453125,1895.4371337890625,0.0,3709.812744140625,0.7500172257423401,1.0,0.0,3.0,1.0,0.0
12226680,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.9372624158859252,0.5806912183761597,0.5250065326690674,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.8930523991584778,0.5100998282432556,0.4852399230003357,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.7956281900405884,0.3560518622398376,0.2518349885940552,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.7620998024940491,0.3128595352172851,0.3003142774105072,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.6669195890426636,0.2077123671770095,0.955206036567688,285.0738525390625,284.95001220703125,300.17999267578125,288.4745483398437,298.2558288574219,297.21112060546875,285.0724792480469,1.0,0.5904135704040527,0.4726347625255584,0.4726347625255584,1.0,1.0,-3.022897958755493,1.065150022506714,1.9577478170394893,0.3808082938194275,0.9034424424171448,0.9034424424171448,0.0,182.6184844970703,190.0,40744.79296875,0.0,2513.732177734375,1.0,280.957763671875,283.6234130859375,291.5247802734375,294.1501770019531,293.1499938964844,293.1499938964844,280.6499938964844,35835.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331316947937012,1.0,0.0,0.0,3.6575210094451904,3.6575448513031006,8.926206191972597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.6015625,0.0,1540.3184814453125,1895.4371337890625,0.0,3709.812744140625,0.7500172257423401,1.0,0.0,3.0,1.0,0.0
12226740,296.8331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9280418157577516,0.5754372477531433,0.5207804441452026,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8886235952377319,0.5111235976219177,0.4866488575935364,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.790879487991333,0.3556031584739685,0.2518227994441986,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7578135132789612,0.3125278949737549,0.300387293100357,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.6623997688293457,0.206853836774826,0.9530860781669616,284.8735656738281,284.95001220703125,300.2166748046875,288.48974609375,298.25982666015625,297.2011108398437,284.87188720703125,1.0,0.5920404195785522,0.4716206789016723,0.4716206789016723,1.0,1.0,-3.017045021057129,1.0606629848480225,1.9563820362091064,0.377584844827652,0.9007747769355774,0.9007747769355774,0.0,186.7414703369141,193.0,41613.2421875,0.0,2523.990478515625,1.0,280.6581420898437,283.38104248046875,291.54962158203125,294.25323486328125,293.1499938964844,293.1499938964844,280.3500061035156,36024.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487208127975464,1.0,0.0,0.0,3.657182931900024,3.6572070121765137,8.924556595957256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.81884765625,0.0,1541.3564453125,1895.4371337890625,0.0,3851.430908203125,0.7500687837600708,1.0,0.0,3.0,1.0,0.0
12226800,296.8331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9280418157577516,0.5754372477531433,0.5207804441452026,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8886235952377319,0.5111235976219177,0.4866488575935364,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.790879487991333,0.3556031584739685,0.2518227994441986,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7578135132789612,0.3125278949737549,0.300387293100357,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.6623997688293457,0.206853836774826,0.9530860781669616,284.8735656738281,284.95001220703125,300.2166748046875,288.48974609375,298.25982666015625,297.2011108398437,284.87188720703125,1.0,0.5920404195785522,0.4716206789016723,0.4716206789016723,1.0,1.0,-3.017045021057129,1.0606629848480225,1.9563820362091064,0.377584844827652,0.9007747769355774,0.9007747769355774,0.0,186.7414703369141,193.0,41613.2421875,0.0,2523.990478515625,1.0,280.6581420898437,283.38104248046875,291.54962158203125,294.25323486328125,293.1499938964844,293.1499938964844,280.3500061035156,36024.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487208127975464,1.0,0.0,0.0,3.657182931900024,3.6572070121765137,8.924556595957256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.81884765625,0.0,1541.3564453125,1895.4371337890625,0.0,3851.430908203125,0.7500687837600708,1.0,0.0,3.0,1.0,0.0
12226860,296.8145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698608398437,0.9179635643959044,0.569546103477478,0.5158345103263855,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.8833713531494141,0.5114165544509888,0.4872610569000244,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67022705078125,0.7853265404701233,0.3545670807361603,0.2513280510902405,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703796386719,0.7527948021888733,0.3116048574447632,0.299829363822937,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6710510253906,0.6570371389389038,0.2054317444562912,0.9481779932975768,284.6700134277344,284.95001220703125,300.2533264160156,288.5057983398437,298.2599182128906,297.1859436035156,284.6683044433594,1.0,0.5929878950119019,0.4705291092395782,0.4705291092395782,1.0,1.0,-3.0046749114990234,1.0534265041351318,1.951248407363892,0.3730058968067169,0.8953646421432495,0.8953646421432495,0.0,191.0748291015625,196.0,42373.875,0.0,2523.0634765625,1.0,280.3581848144531,283.1387939453125,291.54913330078125,294.3052978515625,293.1499938964844,293.1499938964844,280.6499938964844,36251.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601455330848694,1.0,0.0,0.0,3.646490812301636,3.646514892578125,8.872449939190119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.47216796875,0.0,1531.14892578125,1895.4371337890625,0.0,3953.88330078125,0.7482653260231018,1.0,0.0,3.0,1.0,0.0
12226920,296.8145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698608398437,0.9179635643959044,0.569546103477478,0.5158345103263855,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.8833713531494141,0.5114165544509888,0.4872610569000244,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67022705078125,0.7853265404701233,0.3545670807361603,0.2513280510902405,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703796386719,0.7527948021888733,0.3116048574447632,0.299829363822937,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6710510253906,0.6570371389389038,0.2054317444562912,0.9481779932975768,284.6700134277344,284.95001220703125,300.2533264160156,288.5057983398437,298.2599182128906,297.1859436035156,284.6683044433594,1.0,0.5929878950119019,0.4705291092395782,0.4705291092395782,1.0,1.0,-3.0046749114990234,1.0534265041351318,1.951248407363892,0.3730058968067169,0.8953646421432495,0.8953646421432495,0.0,191.0748291015625,196.0,42373.875,0.0,2523.0634765625,1.0,280.3581848144531,283.1387939453125,291.54913330078125,294.3052978515625,293.1499938964844,293.1499938964844,280.6499938964844,36251.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601455330848694,1.0,0.0,0.0,3.646490812301636,3.646514892578125,8.872449939190119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.47216796875,0.0,1531.14892578125,1895.4371337890625,0.0,3953.88330078125,0.7482653260231018,1.0,0.0,3.0,1.0,0.0
12226980,296.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9109996557235718,0.5660813450813293,0.512158989906311,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.8802378177642822,0.5130981802940369,0.488488107919693,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.7817715406417847,0.3547638952732086,0.2512451410293579,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.7494730353355408,0.3115412592887878,0.2995823621749878,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.6531677842140198,0.2045777738094329,0.9438626766204834,284.8452453613281,284.95001220703125,300.2900085449219,288.522705078125,298.26904296875,297.1844177246094,284.8466796875,1.0,0.593772828578949,0.4694375395774841,0.4694375395774841,1.0,1.0,-2.99613356590271,1.0477293729782104,1.948404312133789,0.3688858449459076,0.8953801393508911,0.8953801393508911,0.0,194.1898193359375,199.0,41400.38671875,0.0,2523.05419921875,1.0,280.64215087890625,283.358154296875,291.4693298339844,294.0888977050781,293.1499938964844,293.1499938964844,280.95001220703125,36143.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449023604393004,1.0,0.0,0.0,3.6389758586883545,3.6389997005462646,8.835916673888278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.08251953125,0.0,1522.0048828125,1895.4371337890625,0.0,3816.924560546875,0.7468580007553101,1.0,0.0,3.0,1.0,0.0
12227040,296.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9109996557235718,0.5660813450813293,0.512158989906311,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.8802378177642822,0.5130981802940369,0.488488107919693,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.7817715406417847,0.3547638952732086,0.2512451410293579,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.7494730353355408,0.3115412592887878,0.2995823621749878,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.6531677842140198,0.2045777738094329,0.9438626766204834,284.8452453613281,284.95001220703125,300.2900085449219,288.522705078125,298.26904296875,297.1844177246094,284.8466796875,1.0,0.593772828578949,0.4694375395774841,0.4694375395774841,1.0,1.0,-2.99613356590271,1.0477293729782104,1.948404312133789,0.3688858449459076,0.8953801393508911,0.8953801393508911,0.0,194.1898193359375,199.0,41400.38671875,0.0,2523.05419921875,1.0,280.64215087890625,283.358154296875,291.4693298339844,294.0888977050781,293.1499938964844,293.1499938964844,280.95001220703125,36143.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449023604393004,1.0,0.0,0.0,3.6389758586883545,3.6389997005462646,8.835916673888278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.08251953125,0.0,1522.0048828125,1895.4371337890625,0.0,3816.924560546875,0.7468580007553101,1.0,0.0,3.0,1.0,0.0
12227100,296.83404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9090432524681092,0.565122663974762,0.5110987424850464,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8798372745513916,0.5145155191421509,0.4896648228168487,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7811319231987,0.3553953468799591,0.2515833377838135,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.74878990650177,0.3119314610958099,0.2998489141464233,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6521890163421631,0.2045059502124786,0.9431682229042052,284.9926452636719,284.95001220703125,300.3083190917969,288.5314636230469,298.2772827148437,297.18902587890625,285.0015563964844,1.0,0.5943869352340698,0.4688917696475982,0.4688917696475982,1.0,1.0,-2.9961602687835693,1.0465850830078125,1.9495751857757568,0.3675947785377502,0.8970897793769836,0.8970897793769836,0.0,195.20364379882807,199.0,40596.21484375,0.0,2528.296142578125,1.0,280.89849853515625,283.54571533203125,291.4410095214844,293.9447631835937,293.1499938964844,293.1499938964844,280.95001220703125,36036.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338831305503844,1.0,0.0,0.0,3.638369083404541,3.6383931636810303,8.832971616357099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.9033203125,0.0,1520.535888671875,1895.4371337890625,0.0,3716.682373046875,0.7467175722122192,1.0,0.0,3.0,1.0,0.0
12227160,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.9078432321548462,0.5644832253456116,0.5104892253875732,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8800473809242249,0.5162082314491272,0.4911975860595703,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.7810988426208496,0.3562906682491302,0.2521625161170959,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7486312985420227,0.3125443756580353,0.3003771305084228,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.6517448425292969,0.204642191529274,0.9435303211212158,285.04693603515625,284.95001220703125,300.32666015625,288.5404357910156,298.2876281738281,297.1962280273437,285.0487060546875,1.0,0.5952129364013672,0.4685061872005462,0.4685061872005462,1.0,1.0,-2.9990322589874268,1.0468878746032717,1.9521443843841555,0.3671282827854156,0.8983263969421387,0.8983263969421387,0.0,195.97439575195312,202.0,40554.5234375,0.0,2537.623291015625,1.0,280.9417724609375,283.6007995605469,291.4748229980469,294.01873779296875,293.1499938964844,293.1499938964844,281.25,35948.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282371401786804,1.0,0.0,0.0,3.6405587196350098,3.64058256149292,8.843605314723391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.5498046875,0.0,1522.303955078125,1895.4371337890625,0.0,3664.97216796875,0.7470278143882751,1.0,0.0,3.0,1.0,0.0
