time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227220,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518310546875,0.9059028029441832,0.5636855363845825,0.5096747279167175,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25177001953125,0.8808680772781372,0.52003413438797,0.4946892559528351,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514343261719,0.7814998030662537,0.3585202395915985,0.2536417543888092,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25128173828125,0.7487357258796692,0.3141559958457947,0.3018170297145843,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2505798339844,0.6513952612876892,0.2053018063306808,0.946115791797638,285.25164794921875,284.95001220703125,300.36334228515625,288.5589294433594,298.310546875,297.2136535644531,285.2534484863281,1.0,0.5973750948905945,0.467735081911087,0.467735081911087,1.0,1.0,-3.008861541748047,1.0491443872451782,1.9597171545028689,0.3669785559177398,0.9040288925170898,0.9040288925170898,0.0,197.5498504638672,205.0,39808.30078125,0.0,2564.20068359375,1.0,281.2417297363281,283.84344482421875,291.5063781738281,293.9985046386719,293.1499938964844,293.1499938964844,280.95001220703125,35725.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148324728012084,1.0,0.0,0.0,3.6523571014404297,3.652381181716919,8.901019441509561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.06201171875,0.0,1533.7388916015625,1895.4371337890625,0.0,3541.3955078125,0.7490346431732178,1.0,0.0,3.0,1.0,0.0
12227280,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518310546875,0.9059028029441832,0.5636855363845825,0.5096747279167175,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25177001953125,0.8808680772781372,0.52003413438797,0.4946892559528351,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514343261719,0.7814998030662537,0.3585202395915985,0.2536417543888092,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25128173828125,0.7487357258796692,0.3141559958457947,0.3018170297145843,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2505798339844,0.6513952612876892,0.2053018063306808,0.946115791797638,285.25164794921875,284.95001220703125,300.36334228515625,288.5589294433594,298.310546875,297.2136535644531,285.2534484863281,1.0,0.5973750948905945,0.467735081911087,0.467735081911087,1.0,1.0,-3.008861541748047,1.0491443872451782,1.9597171545028689,0.3669785559177398,0.9040288925170898,0.9040288925170898,0.0,197.5498504638672,205.0,39808.30078125,0.0,2564.20068359375,1.0,281.2417297363281,283.84344482421875,291.5063781738281,293.9985046386719,293.1499938964844,293.1499938964844,280.95001220703125,35725.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148324728012084,1.0,0.0,0.0,3.6523571014404297,3.652381181716919,8.901019441509561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.06201171875,0.0,1533.7388916015625,1895.4371337890625,0.0,3541.3955078125,0.7490346431732178,1.0,0.0,3.0,1.0,0.0
12227340,296.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.9018762111663818,0.5606518983840942,0.5077568888664246,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.8798935413360596,0.5224418640136719,0.4975418746471405,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.7803068161010742,0.3596400618553161,0.2547917068004608,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.7474943399429321,0.3149288296699524,0.3029642105102539,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.6499462723731995,0.2054411768913269,0.9482972621917723,285.0793762207031,284.95001220703125,300.3999938964844,288.5782165527344,298.323974609375,297.21697998046875,285.0780944824219,1.0,0.5997529029846191,0.4669639468193054,0.4669639468193054,1.0,1.0,-3.0153820514678955,1.0500574111938477,1.965324640274048,0.3664478361606598,0.9043608903884888,0.9043608903884888,0.0,200.326171875,208.0,40815.44921875,0.0,2590.81005859375,1.0,280.9577331542969,283.6253356933594,291.62847900390625,294.2577514648437,293.1499938964844,293.1499938964844,280.6499938964844,35829.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296669960021972,1.0,0.0,0.0,3.6610751152038574,3.661099195480346,8.943563329921744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.4970703125,0.0,1544.2442626953125,1895.4371337890625,0.0,3678.088623046875,0.7506605386734009,1.0,0.0,3.0,1.0,0.0
12227400,296.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.9018762111663818,0.5606518983840942,0.5077568888664246,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.8798935413360596,0.5224418640136719,0.4975418746471405,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.7803068161010742,0.3596400618553161,0.2547917068004608,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.7474943399429321,0.3149288296699524,0.3029642105102539,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.6499462723731995,0.2054411768913269,0.9482972621917723,285.0793762207031,284.95001220703125,300.3999938964844,288.5782165527344,298.323974609375,297.21697998046875,285.0780944824219,1.0,0.5997529029846191,0.4669639468193054,0.4669639468193054,1.0,1.0,-3.0153820514678955,1.0500574111938477,1.965324640274048,0.3664478361606598,0.9043608903884888,0.9043608903884888,0.0,200.326171875,208.0,40815.44921875,0.0,2590.81005859375,1.0,280.9577331542969,283.6253356933594,291.62847900390625,294.2577514648437,293.1499938964844,293.1499938964844,280.6499938964844,35829.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296669960021972,1.0,0.0,0.0,3.6610751152038574,3.661099195480346,8.943563329921744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.4970703125,0.0,1544.2442626953125,1895.4371337890625,0.0,3678.088623046875,0.7506605386734009,1.0,0.0,3.0,1.0,0.0
12227460,296.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.896145224571228,0.5566535592079163,0.5046425461769104,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8769108057022095,0.5232630372047424,0.498737633228302,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.777273416519165,0.3595910370349884,0.2550350129604339,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7446838021278381,0.3147200345993042,0.3031181991100311,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6470418572425842,0.2048526406288147,0.9471782445907592,284.8890075683594,284.95001220703125,300.4307861328125,288.594970703125,298.326904296875,297.20867919921875,284.88629150390625,1.0,0.6012923121452332,0.4659920930862427,0.4659920930862427,1.0,1.0,-3.012216806411743,1.0467268228530884,1.9654898643493648,0.363791823387146,0.9020481705665588,0.9020481705665588,0.0,203.742904663086,208.0,41700.6171875,0.0,2602.364013671875,1.0,280.66461181640625,283.392333984375,291.6669006347656,294.3860778808594,293.1499938964844,293.1499938964844,280.6499938964844,35998.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443529844284058,1.0,0.0,0.0,3.661527395248413,3.6615514755249023,8.945772833612864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.6982421875,0.0,1546.0205078125,1895.4371337890625,0.0,3811.94970703125,0.7508366703987122,1.0,0.0,3.0,1.0,0.0
12227520,296.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8949249386787415,0.5558770298957825,0.5039517283439636,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.876218855381012,0.523377537727356,0.4988709688186645,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7765771150588989,0.3595472574234009,0.2550241649150848,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7440425157546997,0.3146405518054962,0.3030771315097809,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6463789343833923,0.2046980857849121,0.9466747641563416,284.8805236816406,284.95001220703125,300.4366760253906,288.5982360839844,298.3271789550781,297.2067565917969,284.8788757324219,1.0,0.6015249490737915,0.4658069908618927,0.4658069908618927,1.0,1.0,-3.0108792781829834,1.0457980632781982,1.9650812149047847,0.3631391525268554,0.9017950892448424,0.9017950892448424,0.0,204.44224548339844,211.0,41701.25,0.0,2603.415283203125,1.0,280.6581115722656,283.3837585449219,291.6581115722656,294.3668518066406,293.1499938964844,293.1499938964844,280.3500061035156,36015.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945257842540741,1.0,0.0,0.0,3.6611077785491934,3.661131858825684,8.943722491494555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.20849609375,0.0,1545.6815185546875,1895.4371337890625,0.0,3820.142333984375,0.7507780194282532,1.0,0.0,3.0,1.0,0.0
12227580,296.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781616210937,0.8872427344322205,0.5504603385925293,0.4994242489337921,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781921386719,0.871769905090332,0.5235680937767029,0.4993871450424194,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6784973144531,0.7721002697944641,0.3588669002056122,0.2547749578952789,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786499023437,0.739894688129425,0.3137562274932861,0.3025539219379425,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792907714844,0.6420360207557678,0.2033933252096176,0.9422784447669984,284.6783142089844,284.95001220703125,300.47332763671875,288.61895751953125,298.32647705078125,297.1912536621094,284.6766357421875,1.0,0.6026244759559631,0.46465003490448,0.46465003490448,1.0,1.0,-2.9998488426208496,1.03893780708313,1.96091103553772,0.3586201667785644,0.8965039253234863,0.8965039253234863,0.0,208.76290893554688,214.0,42479.48046875,0.0,2604.621826171875,1.0,280.358154296875,283.1422424316406,291.66217041015625,294.42462158203125,293.1499938964844,293.1499938964844,280.6499938964844,36240.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566575288772584,1.0,0.0,0.0,3.650909185409546,3.650933265686035,8.893964036360558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.08251953125,0.0,1535.981689453125,1895.4371337890625,0.0,3922.735595703125,0.7490620613098145,1.0,0.0,3.0,1.0,0.0
12227640,296.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781616210937,0.8872427344322205,0.5504603385925293,0.4994242489337921,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781921386719,0.871769905090332,0.5235680937767029,0.4993871450424194,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6784973144531,0.7721002697944641,0.3588669002056122,0.2547749578952789,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786499023437,0.739894688129425,0.3137562274932861,0.3025539219379425,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792907714844,0.6420360207557678,0.2033933252096176,0.9422784447669984,284.6783142089844,284.95001220703125,300.47332763671875,288.61895751953125,298.32647705078125,297.1912536621094,284.6766357421875,1.0,0.6026244759559631,0.46465003490448,0.46465003490448,1.0,1.0,-2.9998488426208496,1.03893780708313,1.96091103553772,0.3586201667785644,0.8965039253234863,0.8965039253234863,0.0,208.76290893554688,214.0,42479.48046875,0.0,2604.621826171875,1.0,280.358154296875,283.1422424316406,291.66217041015625,294.42462158203125,293.1499938964844,293.1499938964844,280.6499938964844,36240.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566575288772584,1.0,0.0,0.0,3.650909185409546,3.650933265686035,8.893964036360558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.08251953125,0.0,1535.981689453125,1895.4371337890625,0.0,3922.735595703125,0.7490620613098145,1.0,0.0,3.0,1.0,0.0
12227700,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.8838802576065063,0.5485556125640869,0.4973490238189697,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.869906485080719,0.524104118347168,0.4996737837791443,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.805419921875,0.770197868347168,0.3589072525501251,0.2546764016151428,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046569824219,0.7380822896957397,0.3135617673397064,0.3022700548171997,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80133056640625,0.6400619745254517,0.2028760313987732,0.9397830367088318,284.8063659667969,284.95001220703125,300.4916687011719,288.62957763671875,298.3289794921875,297.1878662109375,284.81451416015625,1.0,0.6030219793319702,0.4640715420246124,0.4640715420246124,1.0,1.0,-2.994232654571533,1.0354779958724976,1.958754658699036,0.3562449812889099,0.8967629671096802,0.8967629671096802,0.0,210.6327514648437,214.0,41625.5703125,0.0,2603.543701171875,1.0,280.601318359375,283.3115539550781,291.5858459472656,294.194091796875,293.1499938964844,293.1499938964844,280.6499938964844,36189.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477258324623108,1.0,0.0,0.0,3.6462130546569824,3.646237134933472,8.871098202689609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.212890625,0.0,1530.372314453125,1895.4371337890625,0.0,3842.451904296875,0.7482301592826843,1.0,0.0,3.0,1.0,0.0
12227760,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.8818361759185791,0.547400951385498,0.4961227774620056,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.8691506385803223,0.5251814723014832,0.5005365610122681,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.7693505883216858,0.3594260215759277,0.2549414038658142,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.7371518015861511,0.3137404024600982,0.3023465275764465,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6388916373252869,0.2026484310626983,0.9384554624557496,284.8551330566406,284.95001220703125,300.510009765625,288.640380859375,298.3356628417969,297.1899108886719,284.8566589355469,1.0,0.6035616993904114,0.4637143611907959,0.4637143611907959,1.0,1.0,-2.992603302001953,1.0340416431427002,1.958561539649964,0.3549963533878326,0.8966633081436157,0.8966633081436157,0.0,211.88038635253903,217.0,41525.85546875,0.0,2606.836181640625,1.0,280.6421203613281,283.3625793457031,291.5873413085937,294.21441650390625,293.1499938964844,293.1499938964844,280.95001220703125,36130.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414740204811096,1.0,0.0,0.0,3.643955707550049,3.643979787826538,8.860117759468267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.28662109375,0.0,1527.430908203125,1895.4371337890625,0.0,3785.839111328125,0.7477557063102722,1.0,0.0,3.0,1.0,0.0
12227820,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8794196844100952,0.5461782217025757,0.4947907328605652,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8691323399543762,0.5282481908798218,0.5032005310058594,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.7691395878791809,0.3613040745258331,0.2561048865318298,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.7365630865097046,0.3148002624511719,0.3031924664974212,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.6378248333930969,0.2028103023767471,0.9385675191879272,285.0585021972656,284.95001220703125,300.5466613769531,288.6624450683594,298.3549194335937,297.20220947265625,285.0603332519531,1.0,0.6051420569419861,0.4629999697208404,0.4629999697208404,1.0,1.0,-2.9967448711395264,1.0341370105743408,1.962607860565185,0.3538907468318939,0.8997763991355896,0.8997763991355896,0.0,213.6877593994141,220.0,40700.4921875,0.0,2623.95068359375,1.0,280.9417419433594,283.606201171875,291.5977478027344,294.1504211425781,293.1499938964844,293.1499938964844,281.25,35935.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249800443649292,1.0,0.0,0.0,3.646129846572876,3.646153688430786,8.870692340678943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.4052734375,0.0,1528.3837890625,1895.4371337890625,0.0,3635.04443359375,0.7480332851409912,1.0,0.0,3.0,1.0,0.0
12227880,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8794196844100952,0.5461782217025757,0.4947907328605652,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8691323399543762,0.5282481908798218,0.5032005310058594,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.7691395878791809,0.3613040745258331,0.2561048865318298,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.7365630865097046,0.3148002624511719,0.3031924664974212,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.6378248333930969,0.2028103023767471,0.9385675191879272,285.0585021972656,284.95001220703125,300.5466613769531,288.6624450683594,298.3549194335937,297.20220947265625,285.0603332519531,1.0,0.6051420569419861,0.4629999697208404,0.4629999697208404,1.0,1.0,-2.9967448711395264,1.0341370105743408,1.962607860565185,0.3538907468318939,0.8997763991355896,0.8997763991355896,0.0,213.6877593994141,220.0,40700.4921875,0.0,2623.95068359375,1.0,280.9417419433594,283.606201171875,291.5977478027344,294.1504211425781,293.1499938964844,293.1499938964844,281.25,35935.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249800443649292,1.0,0.0,0.0,3.646129846572876,3.646153688430786,8.870692340678943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.4052734375,0.0,1528.3837890625,1895.4371337890625,0.0,3635.04443359375,0.7480332851409912,1.0,0.0,3.0,1.0,0.0
12227940,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8779883980751038,0.5457442998886108,0.4943003058433532,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8700182437896729,0.5320364236831665,0.5066537857055664,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646789550781,0.7698819041252136,0.3638724684715271,0.2578202486038208,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.7368177175521851,0.3164718449115753,0.3046870529651642,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2637939453125,0.6376991271972656,0.20355986058712,0.9415587186813354,285.264892578125,284.95001220703125,300.5833435058594,288.68511962890625,298.3782043457031,297.2201538085937,285.2667541503906,1.0,0.6074284315109253,0.462285578250885,0.462285578250885,1.0,1.0,-3.0077548027038574,1.0369184017181396,1.970836281776428,0.3540051579475403,0.9056678414344788,0.9056678414344788,0.0,215.29542541503903,223.0,39973.6953125,0.0,2653.225341796875,1.0,281.2417907714844,283.849853515625,291.6335754394531,294.13592529296875,293.1499938964844,293.1499938964844,280.95001220703125,35712.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117780327796936,1.0,0.0,0.0,3.658537149429321,3.6585612297058105,8.931166917136579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.49755859375,0.0,1540.5301513671875,1895.4371337890625,0.0,3513.097412109375,0.7501512765884399,1.0,0.0,3.0,1.0,0.0
12228000,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8779883980751038,0.5457442998886108,0.4943003058433532,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8700182437896729,0.5320364236831665,0.5066537857055664,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646789550781,0.7698819041252136,0.3638724684715271,0.2578202486038208,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.7368177175521851,0.3164718449115753,0.3046870529651642,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2637939453125,0.6376991271972656,0.20355986058712,0.9415587186813354,285.264892578125,284.95001220703125,300.5833435058594,288.68511962890625,298.3782043457031,297.2201538085937,285.2667541503906,1.0,0.6074284315109253,0.462285578250885,0.462285578250885,1.0,1.0,-3.0077548027038574,1.0369184017181396,1.970836281776428,0.3540051579475403,0.9056678414344788,0.9056678414344788,0.0,215.29542541503903,223.0,39973.6953125,0.0,2653.225341796875,1.0,281.2417907714844,283.849853515625,291.6335754394531,294.13592529296875,293.1499938964844,293.1499938964844,280.95001220703125,35712.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117780327796936,1.0,0.0,0.0,3.658537149429321,3.6585612297058105,8.931166917136579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.49755859375,0.0,1540.5301513671875,1895.4371337890625,0.0,3513.097412109375,0.7501512765884399,1.0,0.0,3.0,1.0,0.0
12228060,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.8746991157531738,0.5431236028671265,0.4927352666854858,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.8693127036094666,0.5343640446662903,0.5094425678253174,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.7692109942436218,0.3653097450733185,0.25919309258461,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7359073162078857,0.3172929883003235,0.3058824837207794,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.6366536617279053,0.203789472579956,0.9441351294517516,285.0937805175781,284.95001220703125,300.6199951171875,288.7084045410156,298.39080810546875,297.2233581542969,285.092529296875,1.0,0.6099188327789307,0.4612624645233154,0.4612624645233154,1.0,1.0,-3.01542329788208,1.037692904472351,1.977730393409729,0.3530935943126678,0.9061983227729796,0.9061983227729796,0.0,218.09327697753903,226.0,40998.9296875,0.0,2682.348876953125,1.0,280.95770263671875,283.6321716308594,291.759033203125,294.39990234375,293.1499938964844,293.1499938964844,280.6499938964844,35813.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266920685768129,1.0,0.0,0.0,3.667955636978149,3.6679799556732178,8.9772117917164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.28173828125,0.0,1551.83642578125,1895.4371337890625,0.0,3650.783935546875,0.7519036531448364,1.0,0.0,3.0,1.0,0.0
12228120,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.8746991157531738,0.5431236028671265,0.4927352666854858,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.8693127036094666,0.5343640446662903,0.5094425678253174,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.7692109942436218,0.3653097450733185,0.25919309258461,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7359073162078857,0.3172929883003235,0.3058824837207794,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.6366536617279053,0.203789472579956,0.9441351294517516,285.0937805175781,284.95001220703125,300.6199951171875,288.7084045410156,298.39080810546875,297.2233581542969,285.092529296875,1.0,0.6099188327789307,0.4612624645233154,0.4612624645233154,1.0,1.0,-3.01542329788208,1.037692904472351,1.977730393409729,0.3530935943126678,0.9061983227729796,0.9061983227729796,0.0,218.09327697753903,226.0,40998.9296875,0.0,2682.348876953125,1.0,280.95770263671875,283.6321716308594,291.759033203125,294.39990234375,293.1499938964844,293.1499938964844,280.6499938964844,35813.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266920685768129,1.0,0.0,0.0,3.667955636978149,3.6679799556732178,8.9772117917164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.28173828125,0.0,1551.83642578125,1895.4371337890625,0.0,3650.783935546875,0.7519036531448364,1.0,0.0,3.0,1.0,0.0
12228180,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8687747120857239,0.538774847984314,0.4893056452274322,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8661783337593079,0.5351865887641907,0.5106692314147949,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7662643194198608,0.3655336499214172,0.2596435248851776,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7330204248428345,0.3170412480831146,0.3060303032398224,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.633749783039093,0.203139990568161,0.9429205656051636,284.8959350585937,284.95001220703125,300.6566772460937,288.7322692871094,298.39361572265625,297.2126770019531,284.8943786621094,1.0,0.6118021011352539,0.4602393805980682,0.4602393805980682,1.0,1.0,-3.012043237686157,1.0341044664382937,1.977938771247864,0.3502352833747864,0.9038445949554444,0.9038445949554444,0.0,222.2129669189453,229.0,41902.5859375,0.0,2697.00390625,1.0,280.6580505371094,283.3910217285156,291.7919616699219,294.5133972167969,293.1499938964844,293.1499938964844,280.3500061035156,35997.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422362446784972,1.0,0.0,0.0,3.6688311100006095,3.6688551902771,8.981496648630127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.3603515625,0.0,1554.1998291015625,1895.4371337890625,0.0,3792.7587890625,0.7521722316741943,1.0,0.0,3.0,1.0,0.0
12228240,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8687747120857239,0.538774847984314,0.4893056452274322,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8661783337593079,0.5351865887641907,0.5106692314147949,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7662643194198608,0.3655336499214172,0.2596435248851776,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7330204248428345,0.3170412480831146,0.3060303032398224,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.633749783039093,0.203139990568161,0.9429205656051636,284.8959350585937,284.95001220703125,300.6566772460937,288.7322692871094,298.39361572265625,297.2126770019531,284.8943786621094,1.0,0.6118021011352539,0.4602393805980682,0.4602393805980682,1.0,1.0,-3.012043237686157,1.0341044664382937,1.977938771247864,0.3502352833747864,0.9038445949554444,0.9038445949554444,0.0,222.2129669189453,229.0,41902.5859375,0.0,2697.00390625,1.0,280.6580505371094,283.3910217285156,291.7919616699219,294.5133972167969,293.1499938964844,293.1499938964844,280.3500061035156,35997.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422362446784972,1.0,0.0,0.0,3.6688311100006095,3.6688551902771,8.981496648630127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.3603515625,0.0,1554.1998291015625,1895.4371337890625,0.0,3792.7587890625,0.7521722316741943,1.0,0.0,3.0,1.0,0.0
12228300,296.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.8656050562858582,0.5363497138023376,0.4873551428318023,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.8643589019775391,0.535304844379425,0.5109912753105164,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7482604980469,0.7645484805107117,0.3654193878173828,0.2596994340419769,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74908447265625,0.7313354015350342,0.3166831135749817,0.3058713972568512,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75274658203125,0.6320252418518066,0.2025990784168243,0.9412853717803956,284.747314453125,284.95001220703125,300.67498779296875,288.7444152832031,298.3935241699219,297.205322265625,284.7384948730469,1.0,0.6124989986419678,0.4597278237342834,0.4597278237342834,1.0,1.0,-3.0079989433288574,1.0313891172409058,1.9766099452972408,0.3483873903751373,0.901053786277771,0.901053786277771,0.0,224.3348693847656,229.0,42679.8046875,0.0,2700.084716796875,1.0,280.4007873535156,283.20269775390625,291.8205871582031,294.6465148925781,293.1499938964844,293.1499938964844,280.3500061035156,36119.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507025480270386,1.0,0.0,0.0,3.665735244750977,3.665759563446045,8.966345603766968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.9990234375,0.0,1551.6431884765625,1895.4371337890625,0.0,3869.2890625,0.7516505122184753,1.0,0.0,3.0,1.0,0.0
12228360,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944580078125,0.8622162342071533,0.5337788462638855,0.4851513504981994,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944580078125,0.8623164892196655,0.5352495312690735,0.511067271232605,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947631835937,0.7626221776008606,0.3651739358901977,0.259615421295166,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949157714844,0.7294495105743408,0.3161872327327728,0.3055352866649627,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.695556640625,0.6300929188728333,0.2019285857677459,0.9389350414276124,284.694580078125,284.95001220703125,300.6933288574219,288.7566833496094,298.39263916015625,297.1966552734375,284.6929931640625,1.0,0.6130154728889465,0.4592861235141754,0.4592861235141754,1.0,1.0,-3.002113103866577,1.0280983448028564,1.9740146398544312,0.3463727235794067,0.898776113986969,0.898776113986969,0.0,226.5287628173828,232.0,42698.95703125,0.0,2699.964599609375,1.0,280.3580322265625,283.14971923828125,291.7997131347656,294.5758056640625,293.1499938964844,293.1499938964844,280.6499938964844,36218.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535781741142272,1.0,0.0,0.0,3.659639835357666,3.6596639156341553,8.936552262639452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.0439453125,0.0,1545.5595703125,1895.4371337890625,0.0,3895.139404296875,0.7506364583969116,1.0,0.0,3.0,1.0,0.0
12228420,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8576565980911255,0.5310786366462708,0.4821812212467193,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8600671291351318,0.5367689728736877,0.5121150016784668,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7605031728744507,0.3660723268985748,0.2600128352642059,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7270842790603638,0.3162107467651367,0.3053595423698425,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.6274148225784302,0.2012702077627182,0.9355010390281676,284.8727722167969,284.95001220703125,300.7300109863281,288.7816162109375,298.4017639160156,297.19537353515625,284.8742980957031,1.0,0.6140664219856262,0.4584027528762817,0.4584027528762817,1.0,1.0,-2.995926856994629,1.023741364479065,1.972185492515564,0.3431117236614227,0.89918053150177,0.89918053150177,0.0,229.6484375,235.0,41760.69140625,0.0,2704.007568359375,1.0,280.6422424316406,283.37078857421875,291.7290954589844,294.37078857421875,293.1499938964844,293.1499938964844,280.95001220703125,36108.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384885430336,1.0,0.0,0.0,3.65372896194458,3.653753042221069,8.907707069738535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.458984375,0.0,1538.13134765625,1895.4371337890625,0.0,3758.6923828125,0.7495189309120178,1.0,0.0,3.0,1.0,0.0
12228480,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8576565980911255,0.5310786366462708,0.4821812212467193,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8600671291351318,0.5367689728736877,0.5121150016784668,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7605031728744507,0.3660723268985748,0.2600128352642059,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7270842790603638,0.3162107467651367,0.3053595423698425,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.6274148225784302,0.2012702077627182,0.9355010390281676,284.8727722167969,284.95001220703125,300.7300109863281,288.7816162109375,298.4017639160156,297.19537353515625,284.8742980957031,1.0,0.6140664219856262,0.4584027528762817,0.4584027528762817,1.0,1.0,-2.995926856994629,1.023741364479065,1.972185492515564,0.3431117236614227,0.89918053150177,0.89918053150177,0.0,229.6484375,235.0,41760.69140625,0.0,2704.007568359375,1.0,280.6422424316406,283.37078857421875,291.7290954589844,294.37078857421875,293.1499938964844,293.1499938964844,280.95001220703125,36108.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384885430336,1.0,0.0,0.0,3.65372896194458,3.653753042221069,8.907707069738535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.458984375,0.0,1538.13134765625,1895.4371337890625,0.0,3758.6923828125,0.7495189309120178,1.0,0.0,3.0,1.0,0.0
12228540,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.8557262420654297,0.5301873087882996,0.4811462759971618,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.8601555824279785,0.5397675037384033,0.5147088766098022,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.7606593370437622,0.3682890236377716,0.2614111602306366,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.7266726493835449,0.3173192739486694,0.306248277425766,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.6265813112258911,0.201509028673172,0.9359618425369264,285.0771484375,284.95001220703125,300.76666259765625,288.8070373535156,298.42071533203125,297.2081298828125,285.0790100097656,1.0,0.6157523989677429,0.457519382238388,0.457519382238388,1.0,1.0,-3.001094341278076,1.0238105058670044,1.977283954620361,0.3418179750442505,0.9025500416755676,0.9025500416755676,0.0,231.47232055664065,238.0,40950.984375,0.0,2723.34765625,1.0,280.9418334960937,283.61480712890625,291.7434387207031,294.3119812011719,293.1499938964844,293.1499938964844,280.6499938964844,35913.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222221970558168,1.0,0.0,0.0,3.656892538070679,3.656916618347168,8.923139489525056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.8046875,0.0,1540.2044677734375,1895.4371337890625,0.0,3609.65185546875,0.7499777674674988,1.0,0.0,3.0,1.0,0.0
12228600,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.8557262420654297,0.5301873087882996,0.4811462759971618,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.8601555824279785,0.5397675037384033,0.5147088766098022,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.7606593370437622,0.3682890236377716,0.2614111602306366,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.7266726493835449,0.3173192739486694,0.306248277425766,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.6265813112258911,0.201509028673172,0.9359618425369264,285.0771484375,284.95001220703125,300.76666259765625,288.8070373535156,298.42071533203125,297.2081298828125,285.0790100097656,1.0,0.6157523989677429,0.457519382238388,0.457519382238388,1.0,1.0,-3.001094341278076,1.0238105058670044,1.977283954620361,0.3418179750442505,0.9025500416755676,0.9025500416755676,0.0,231.47232055664065,238.0,40950.984375,0.0,2723.34765625,1.0,280.9418334960937,283.61480712890625,291.7434387207031,294.3119812011719,293.1499938964844,293.1499938964844,280.6499938964844,35913.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222221970558168,1.0,0.0,0.0,3.656892538070679,3.656916618347168,8.923139489525056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.8046875,0.0,1540.2044677734375,1895.4371337890625,0.0,3609.65185546875,0.7499777674674988,1.0,0.0,3.0,1.0,0.0
12228660,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8531228303909302,0.5277387499809265,0.4796542823314667,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.85956209897995,0.5414814949035645,0.5168554186820984,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.760246217250824,0.3695571422576904,0.2626184523105621,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.725862979888916,0.3178018033504486,0.3070611357688904,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6255773901939392,0.2014693617820739,0.937029242515564,284.9099426269531,284.95001220703125,300.8004150390625,288.830810546875,298.4316101074219,297.2097473144531,284.9083251953125,1.0,0.617597222328186,0.456817477941513,0.456817477941513,1.0,1.0,-3.005603313446045,1.0239875316619873,1.9816157817840576,0.3410363793373108,0.9006784558296204,0.9006784558296204,0.0,233.8299560546875,238.0,41910.515625,0.0,2744.18310546875,1.0,280.6603698730469,283.4034729003906,291.868408203125,294.5693664550781,293.1499938964844,293.1499938964844,280.6499938964844,36026.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933556318283081,1.0,0.0,0.0,3.656607389450073,3.6566314697265625,8.921747394197155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.4375,0.0,1540.7269287109375,1895.4371337890625,0.0,3713.695068359375,0.7499691843986511,1.0,0.0,3.0,1.0,0.0
12228720,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8527729511260986,0.5274696946144104,0.4794303178787231,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8593987226486206,0.5415806770324707,0.5169691443443298,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7601066827774048,0.369628369808197,0.2626814544200897,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.725703239440918,0.3178096413612366,0.3070876896381378,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6254113912582397,0.2014394849538803,0.9369840621948242,284.9071044921875,284.95001220703125,300.8033447265625,288.8329162597656,298.43218994140625,297.2094116210937,284.90594482421875,1.0,0.6177409887313843,0.456756442785263,0.456756442785263,1.0,1.0,-3.0055243968963623,1.0238202810287476,1.9817042350769043,0.3408848941326141,0.9005964994430542,0.9005964994430542,0.0,234.1063537597656,241.0,41917.359375,0.0,2745.447021484375,1.0,280.6577453613281,283.40045166015625,291.869140625,294.56787109375,293.1499938964844,293.1499938964844,280.3500061035156,36030.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934010922908783,1.0,0.0,0.0,3.656400680541992,3.6564247608184814,8.920738991946564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.4296875,0.0,1540.531494140625,1895.4371337890625,0.0,3717.85009765625,0.749937117099762,1.0,0.0,3.0,1.0,0.0
12228780,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121276855469,0.8476682901382446,0.5231733918190002,0.4760145246982574,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121276855469,0.8566139936447144,0.5419999957084656,0.5177896022796631,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7123718261719,0.7576704025268555,0.3698785901069641,0.2631267011165619,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.723060667514801,0.317343920469284,0.3070039451122284,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.713134765625,0.6227084994316101,0.2006218433380127,0.9348551630973816,284.7122497558594,284.95001220703125,300.8399963378906,288.85919189453125,298.434814453125,297.19805908203125,284.7108154296875,1.0,0.6192524433135986,0.4559935331344604,0.4559935331344604,1.0,1.0,-3.000288248062134,1.0200704336166382,1.980217695236206,0.3383032083511352,0.8958132863044739,0.8958132863044739,0.0,237.9737701416016,229.0,42772.6015625,0.0,2755.060791015625,1.0,280.3581848144531,283.16436767578125,291.9088439941406,294.6842346191406,293.1499938964844,293.1499938964844,280.6499938964844,36226.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474767446517944,1.0,0.0,0.0,3.6468255519866943,3.646849632263184,8.87407907157467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.94091796875,0.0,1531.329833984375,1895.4371337890625,0.0,3840.2021484375,0.7483136653900146,1.0,0.0,3.0,1.0,0.0
12228840,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121276855469,0.8476682901382446,0.5231733918190002,0.4760145246982574,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121276855469,0.8566139936447144,0.5419999957084656,0.5177896022796631,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7123718261719,0.7576704025268555,0.3698785901069641,0.2631267011165619,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.723060667514801,0.317343920469284,0.3070039451122284,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.713134765625,0.6227084994316101,0.2006218433380127,0.9348551630973816,284.7122497558594,284.95001220703125,300.8399963378906,288.85919189453125,298.434814453125,297.19805908203125,284.7108154296875,1.0,0.6192524433135986,0.4559935331344604,0.4559935331344604,1.0,1.0,-3.000288248062134,1.0200704336166382,1.980217695236206,0.3383032083511352,0.8958132863044739,0.8958132863044739,0.0,237.9737701416016,229.0,42772.6015625,0.0,2755.060791015625,1.0,280.3581848144531,283.16436767578125,291.9088439941406,294.6842346191406,293.1499938964844,293.1499938964844,280.6499938964844,36226.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474767446517944,1.0,0.0,0.0,3.6468255519866943,3.646849632263184,8.87407907157467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.94091796875,0.0,1531.329833984375,1895.4371337890625,0.0,3840.2021484375,0.7483136653900146,1.0,0.0,3.0,1.0,0.0
12228900,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.847100019454956,0.5216716527938843,0.4742406606674194,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.8571921586990356,0.542560875415802,0.5180085897445679,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.7581760287284851,0.3703091144561767,0.2632318437099457,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.7232509255409241,0.3172870278358459,0.3067602217197418,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.6225890517234802,0.2002874463796615,0.9327583909034728,284.8418884277344,284.95001220703125,300.8583374023437,288.8724975585937,298.4383544921875,297.1959228515625,284.8501281738281,1.0,0.6180168986320496,0.4556120634078979,0.4556120634078979,1.0,1.0,-2.9957292079925537,1.017446756362915,1.978282332420349,0.3366148769855499,0.8963263034820557,0.8963263034820557,0.0,237.20294189453125,229.0,41938.23828125,0.0,2742.258056640625,1.0,280.6012268066406,283.33447265625,291.83819580078125,294.4646911621094,293.1499938964844,293.1499938964844,280.6499938964844,36164.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396725296974182,1.0,0.0,0.0,3.6427698135375977,3.642793893814087,8.854351563059026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.9912109375,0.0,1526.369384765625,1895.4371337890625,0.0,3769.466796875,0.7475910186767578,1.0,0.0,3.0,1.0,0.0
12228960,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8485461473464966,0.5208748579025269,0.4731965363025665,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8597068190574646,0.5436514019966125,0.5187317132949829,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7604438066482544,0.3711995780467987,0.2636451125144958,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7249732613563538,0.3175873160362243,0.3068005442619324,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6237935423851013,0.2002208232879638,0.9314486384391784,284.8915710449219,284.95001220703125,300.8766784667969,288.8858947753906,298.4455871582031,297.1991577148437,284.8930969238281,1.0,0.6162570118904114,0.4552213847637176,0.4552213847637176,1.0,1.0,-2.9943082332611084,1.0160284042358398,1.9782798290252688,0.3353957533836365,0.8964773416519165,0.8964773416519165,0.0,234.46836853027344,217.0,41847.0078125,0.0,2725.542724609375,1.0,280.64227294921875,283.3858337402344,291.84197998046875,294.4901123046875,293.1499938964844,293.1499938964844,280.95001220703125,36099.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343478083610536,1.0,0.0,0.0,3.64128351211548,3.6413073539733887,8.847127332956006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.33349609375,0.0,1524.2353515625,1895.4371337890625,0.0,3720.927734375,0.7472513318061829,1.0,0.0,3.0,1.0,0.0
12229020,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8548524379730225,0.5203289985656738,0.4720903038978576,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.868201732635498,0.5467358827590942,0.5210062861442566,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.7681655287742615,0.3737990856170654,0.2650129795074463,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.7311252355575562,0.3188778460025787,0.3074589967727661,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.6286494731903076,0.2006778568029403,0.9309828877449036,285.0946350097656,284.95001220703125,300.913330078125,288.9129638671875,298.4657897949219,297.2138061523437,285.096435546875,1.0,0.6117671132087708,0.454440027475357,0.454440027475357,1.0,1.0,-2.9975802898406982,1.0155580043792725,1.9820222854614256,0.3340204358100891,0.90007084608078,0.90007084608078,0.0,225.91360473632807,205.0,41026.421875,0.0,2688.1591796875,1.0,280.9417419433594,283.6282958984375,291.8542175292969,294.4297180175781,293.1499938964844,293.1499938964844,281.25,35897.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190858602523804,1.0,0.0,0.0,3.645206928253174,3.645230770111084,8.866202279023128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.14208984375,0.0,1527.0740966796875,1895.4371337890625,0.0,3580.7197265625,0.7478415369987488,1.0,0.0,3.0,1.0,0.0
