time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229080,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8548524379730225,0.5203289985656738,0.4720903038978576,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.868201732635498,0.5467358827590942,0.5210062861442566,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.7681655287742615,0.3737990856170654,0.2650129795074463,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.7311252355575562,0.3188778460025787,0.3074589967727661,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.6286494731903076,0.2006778568029403,0.9309828877449036,285.0946350097656,284.95001220703125,300.913330078125,288.9129638671875,298.4657897949219,297.2138061523437,285.096435546875,1.0,0.6117671132087708,0.454440027475357,0.454440027475357,1.0,1.0,-2.9975802898406982,1.0155580043792725,1.9820222854614256,0.3340204358100891,0.90007084608078,0.90007084608078,0.0,225.91360473632807,205.0,41026.421875,0.0,2688.1591796875,1.0,280.9417419433594,283.6282958984375,291.8542175292969,294.4297180175781,293.1499938964844,293.1499938964844,281.25,35897.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190858602523804,1.0,0.0,0.0,3.645206928253174,3.645230770111084,8.866202279023128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.14208984375,0.0,1527.0740966796875,1895.4371337890625,0.0,3580.7197265625,0.7478415369987488,1.0,0.0,3.0,1.0,0.0
12229140,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002319335937,0.8643566966056824,0.5205596685409546,0.4717312753200531,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30029296875,0.8800289034843445,0.5505465865135193,0.5239914059638977,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.7789708375930786,0.3770913779735565,0.2668696045875549,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997741699219,0.739855170249939,0.3207865357398987,0.3086879551410675,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.29901123046875,0.635887622833252,0.2017179131507873,0.9329659938812256,285.30010986328125,284.95001220703125,300.95001220703125,288.9403991699219,298.4899597167969,297.2339782714844,285.30194091796875,1.0,0.6067492961883545,0.4536586999893188,0.4536586999893188,1.0,1.0,-3.0068249702453613,1.0173925161361694,1.989432454109192,0.3336697816848755,0.906426191329956,0.906426191329956,0.0,215.144760131836,193.0,40295.484375,0.0,2650.77880859375,1.0,281.2417907714844,283.87030029296875,291.8915710449219,294.41656494140625,293.1499938964844,293.1499938964844,280.95001220703125,35672.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064239859580994,1.0,0.0,0.0,3.6594510078430176,3.659475088119507,8.935629693951341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.6240234375,0.0,1541.251708984375,1895.4371337890625,0.0,3463.387451171875,0.7502923011779785,1.0,0.0,3.0,1.0,0.0
12229200,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002319335937,0.8643566966056824,0.5205596685409546,0.4717312753200531,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30029296875,0.8800289034843445,0.5505465865135193,0.5239914059638977,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.7789708375930786,0.3770913779735565,0.2668696045875549,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997741699219,0.739855170249939,0.3207865357398987,0.3086879551410675,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.29901123046875,0.635887622833252,0.2017179131507873,0.9329659938812256,285.30010986328125,284.95001220703125,300.95001220703125,288.9403991699219,298.4899597167969,297.2339782714844,285.30194091796875,1.0,0.6067492961883545,0.4536586999893188,0.4536586999893188,1.0,1.0,-3.0068249702453613,1.0173925161361694,1.989432454109192,0.3336697816848755,0.906426191329956,0.906426191329956,0.0,215.144760131836,193.0,40295.484375,0.0,2650.77880859375,1.0,281.2417907714844,283.87030029296875,291.8915710449219,294.41656494140625,293.1499938964844,293.1499938964844,280.95001220703125,35672.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064239859580994,1.0,0.0,0.0,3.6594510078430176,3.659475088119507,8.935629693951341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.6240234375,0.0,1541.251708984375,1895.4371337890625,0.0,3463.387451171875,0.7502923011779785,1.0,0.0,3.0,1.0,0.0
12229260,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559753417969,0.8810276985168457,0.5227291584014893,0.4729702770709991,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.156005859375,0.899513840675354,0.5571117401123047,0.5291739106178284,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559753417969,0.797260046005249,0.3835424482822418,0.270544022321701,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559753417969,0.755765438079834,0.3262967765331268,0.3126478791236877,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.156005859375,0.6508592963218689,0.2069543004035949,0.9497061371803284,285.1559753417969,284.95001220703125,300.9824523925781,288.9682312011719,298.5303955078125,297.2787170410156,285.15631103515625,1.0,0.60304194688797,0.4527760446071625,0.4527760446071625,1.0,1.0,-3.043819665908813,1.029741287231445,2.014078378677368,0.337441474199295,0.90791654586792,0.90791654586792,0.0,200.55621337890625,181.0,41703.22265625,0.0,2646.65087890625,1.0,280.9576721191406,283.673828125,292.02215576171875,294.69805908203125,293.1499938964844,293.1499938964844,280.6499938964844,35752.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921777606010437,1.0,0.0,0.0,3.671365976333618,3.6713900566101074,8.993911819743516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.068359375,0.0,1555.2083740234375,1895.4371337890625,0.0,3605.554443359375,0.7524914741516113,1.0,0.0,3.0,1.0,0.0
12229320,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559753417969,0.8810276985168457,0.5227291584014893,0.4729702770709991,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.156005859375,0.899513840675354,0.5571117401123047,0.5291739106178284,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559753417969,0.797260046005249,0.3835424482822418,0.270544022321701,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559753417969,0.755765438079834,0.3262967765331268,0.3126478791236877,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.156005859375,0.6508592963218689,0.2069543004035949,0.9497061371803284,285.1559753417969,284.95001220703125,300.9824523925781,288.9682312011719,298.5303955078125,297.2787170410156,285.15631103515625,1.0,0.60304194688797,0.4527760446071625,0.4527760446071625,1.0,1.0,-3.043819665908813,1.029741287231445,2.014078378677368,0.337441474199295,0.90791654586792,0.90791654586792,0.0,200.55621337890625,181.0,41703.22265625,0.0,2646.65087890625,1.0,280.9576721191406,283.673828125,292.02215576171875,294.69805908203125,293.1499938964844,293.1499938964844,280.6499938964844,35752.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921777606010437,1.0,0.0,0.0,3.671365976333618,3.6713900566101074,8.993911819743516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.068359375,0.0,1555.2083740234375,1895.4371337890625,0.0,3605.554443359375,0.7524914741516113,1.0,0.0,3.0,1.0,0.0
12229380,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8945293426513672,0.5213589668273926,0.4718598127365112,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9168774485588074,0.5603861808776855,0.532364010810852,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.812430202960968,0.3870062530040741,0.2729999423027038,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7696657776832581,0.3289985060691833,0.315255343914032,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.664235532283783,0.2097142934799194,0.9622143507003784,284.9871520996094,284.95001220703125,301.0068054199219,288.9964904785156,298.5436096191406,297.2879333496094,284.986572265625,1.0,0.59928297996521,0.4518934190273285,0.4518934190273285,1.0,1.0,-3.067466735839844,1.0368176698684692,2.030648946762085,0.3395018875598907,0.9069868326187134,0.9069868326187134,0.0,188.9775848388672,169.0,42964.703125,0.0,2631.970947265625,1.0,280.65802001953125,283.4533386230469,292.0666809082031,294.8468322753906,293.1499938964844,293.1499938964844,280.3500061035156,35902.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394482374191284,1.0,0.0,0.0,3.676483392715454,3.676507472991944,9.019001936394488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.20458984375,0.0,1562.09521484375,1895.4371337890625,0.0,3767.42626953125,0.7535097599029541,1.0,0.0,3.0,1.0,0.0
12229440,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8945293426513672,0.5213589668273926,0.4718598127365112,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9168774485588074,0.5603861808776855,0.532364010810852,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.812430202960968,0.3870062530040741,0.2729999423027038,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7696657776832581,0.3289985060691833,0.315255343914032,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.664235532283783,0.2097142934799194,0.9622143507003784,284.9871520996094,284.95001220703125,301.0068054199219,288.9964904785156,298.5436096191406,297.2879333496094,284.986572265625,1.0,0.59928297996521,0.4518934190273285,0.4518934190273285,1.0,1.0,-3.067466735839844,1.0368176698684692,2.030648946762085,0.3395018875598907,0.9069868326187134,0.9069868326187134,0.0,188.9775848388672,169.0,42964.703125,0.0,2631.970947265625,1.0,280.65802001953125,283.4533386230469,292.0666809082031,294.8468322753906,293.1499938964844,293.1499938964844,280.3500061035156,35902.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394482374191284,1.0,0.0,0.0,3.676483392715454,3.676507472991944,9.019001936394488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.20458984375,0.0,1562.09521484375,1895.4371337890625,0.0,3767.42626953125,0.7535097599029541,1.0,0.0,3.0,1.0,0.0
12229500,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.9003629684448242,0.5201157331466675,0.4707473218441009,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9250885844230652,0.5613821148872375,0.5333005785942078,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8187094926834106,0.3881642520427704,0.2737866342067718,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.775776743888855,0.3297410607337951,0.315934270620346,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.669984757900238,0.210480198264122,0.9655352234840392,284.84832763671875,284.95001220703125,301.0160827636719,289.0107727050781,298.544677734375,297.2862243652344,284.84051513671875,1.0,0.5970136523246765,0.4514520764350891,0.4514520764350891,1.0,1.0,-3.07301664352417,1.037928581237793,2.035088062286377,0.3394446671009063,0.9049670696258544,0.9049670696258544,0.0,183.8775634765625,169.0,43878.41015625,0.0,2615.986572265625,1.0,280.4005432128906,283.2716979980469,292.0987548828125,294.99395751953125,293.1499938964844,293.1499938964844,280.3500061035156,36009.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491798281669616,1.0,0.0,0.0,3.676011800765991,3.67603611946106,9.016688977681042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.3798828125,0.0,1562.3714599609375,1895.4371337890625,0.0,3855.570068359375,0.7534562349319458,1.0,0.0,3.0,1.0,0.0
12229560,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041381835937,0.9058213233947754,0.518614649772644,0.4692688584327698,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.932887077331543,0.5620647668838501,0.5338376760482788,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.8244869112968445,0.3890530467033386,0.2743202149868011,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.7815012335777283,0.3301896452903747,0.3162670433521271,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.6752721667289734,0.2109375149011612,0.9672472476959229,284.80419921875,284.95001220703125,301.0235290527344,289.025146484375,298.542236328125,297.2815246582031,284.8033142089844,1.0,0.594429075717926,0.4507286548614502,0.4507286548614502,1.0,1.0,-3.0749902725219727,1.0370454788208008,2.037944793701172,0.3381729125976562,0.9035062789916992,0.9035062789916992,0.0,179.0251007080078,157.0,44012.75390625,0.0,2594.350341796875,1.0,280.3580017089844,283.22430419921875,292.08026123046875,294.9335632324219,293.1499938964844,293.1499938964844,280.04998779296875,36094.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532872438430786,1.0,0.0,0.0,3.672882556915283,3.672906875610352,9.001344665193756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.125,0.0,1559.4852294921875,1895.4371337890625,0.0,3892.527587890625,0.7529711127281189,1.0,0.0,3.0,1.0,0.0
12229620,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6257019042969,0.9182897806167604,0.5153034925460815,0.4660515785217285,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6256408691406,0.9488781690597534,0.5629479289054871,0.5344321727752686,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258239746094,0.8364574909210205,0.3904390335083008,0.2750881910324096,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6259460449219,0.7933740019798279,0.3306061327457428,0.3164224028587341,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6264038085937,0.6859428882598877,0.211299642920494,0.9678456783294678,284.6257629394531,284.95001220703125,301.0331115722656,289.05401611328125,298.5328063964844,297.2687072753906,284.6247253417969,1.0,0.5884929895401001,0.44928178191185,0.44928178191185,1.0,1.0,-3.0736734867095947,1.0331621170043943,2.0405113697052,0.3346292674541473,0.8976866602897644,0.8976866602897644,0.0,169.17120361328125,145.0,45086.84375,0.0,2540.16015625,1.0,280.05810546875,283.00494384765625,292.09521484375,295.0146179199219,293.1499938964844,293.1499938964844,280.3500061035156,36305.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963979959487915,1.0,0.0,0.0,3.65964674949646,3.659670829772949,8.93658580025658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.5078125,0.0,1546.2159423828125,1895.4371337890625,0.0,3987.98291015625,0.7506940960884094,1.0,0.0,3.0,1.0,0.0
12229680,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6257019042969,0.9182897806167604,0.5153034925460815,0.4660515785217285,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6256408691406,0.9488781690597534,0.5629479289054871,0.5344321727752686,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258239746094,0.8364574909210205,0.3904390335083008,0.2750881910324096,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6259460449219,0.7933740019798279,0.3306061327457428,0.3164224028587341,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6264038085937,0.6859428882598877,0.211299642920494,0.9678456783294678,284.6257629394531,284.95001220703125,301.0331115722656,289.05401611328125,298.5328063964844,297.2687072753906,284.6247253417969,1.0,0.5884929895401001,0.44928178191185,0.44928178191185,1.0,1.0,-3.0736734867095947,1.0331621170043943,2.0405113697052,0.3346292674541473,0.8976866602897644,0.8976866602897644,0.0,169.17120361328125,145.0,45086.84375,0.0,2540.16015625,1.0,280.05810546875,283.00494384765625,292.09521484375,295.0146179199219,293.1499938964844,293.1499938964844,280.3500061035156,36305.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963979959487915,1.0,0.0,0.0,3.65964674949646,3.659670829772949,8.93658580025658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.5078125,0.0,1546.2159423828125,1895.4371337890625,0.0,3987.98291015625,0.7506940960884094,1.0,0.0,3.0,1.0,0.0
12229740,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.936509370803833,0.5140711069107056,0.4639037847518921,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045654296875,0.9682275652885436,0.5652503371238708,0.5356446504592896,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80426025390625,0.8524166345596313,0.3930310904979706,0.2762455344200134,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040771484375,0.8088027238845825,0.3318055272102356,0.3167963325977325,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033752441406,0.6996279954910278,0.2120453864336013,0.968131422996521,284.80438232421875,284.95001220703125,301.0360412597656,289.0830078125,298.5302124023437,297.269287109375,284.80621337890625,1.0,0.5820789337158203,0.4478349387645721,0.4478349387645721,1.0,1.0,-3.074721097946167,1.0301884412765503,2.0445327758789062,0.3312511742115021,0.8971764445304871,0.8971764445304871,0.0,157.93429565429688,133.0,44064.23046875,0.0,2483.245849609375,1.0,280.3422241210937,283.2240905761719,292.0350036621094,294.8192749023437,293.1499938964844,293.1499938964844,280.6499938964844,36194.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950056493282318,1.0,0.0,0.0,3.649786710739136,3.649810791015625,8.888495699466148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.771484375,0.0,1534.3885498046875,1895.4371337890625,0.0,3863.470947265625,0.7488577365875244,1.0,0.0,3.0,1.0,0.0
12229800,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.936509370803833,0.5140711069107056,0.4639037847518921,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045654296875,0.9682275652885436,0.5652503371238708,0.5356446504592896,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80426025390625,0.8524166345596313,0.3930310904979706,0.2762455344200134,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040771484375,0.8088027238845825,0.3318055272102356,0.3167963325977325,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033752441406,0.6996279954910278,0.2120453864336013,0.968131422996521,284.80438232421875,284.95001220703125,301.0360412597656,289.0830078125,298.5302124023437,297.269287109375,284.80621337890625,1.0,0.5820789337158203,0.4478349387645721,0.4478349387645721,1.0,1.0,-3.074721097946167,1.0301884412765503,2.0445327758789062,0.3312511742115021,0.8971764445304871,0.8971764445304871,0.0,157.93429565429688,133.0,44064.23046875,0.0,2483.245849609375,1.0,280.3422241210937,283.2240905761719,292.0350036621094,294.8192749023437,293.1499938964844,293.1499938964844,280.6499938964844,36194.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950056493282318,1.0,0.0,0.0,3.649786710739136,3.649810791015625,8.888495699466148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.771484375,0.0,1534.3885498046875,1895.4371337890625,0.0,3863.470947265625,0.7488577365875244,1.0,0.0,3.0,1.0,0.0
12229860,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9619203805923462,0.5145079493522644,0.4635108113288879,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9910897612571716,0.569021463394165,0.5383712649345398,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8756916522979736,0.396896094083786,0.278358519077301,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8290070295333862,0.3340457677841186,0.3181685507297516,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7183426022529602,0.2135897576808929,0.9717362523078918,285.0118713378906,284.95001220703125,301.03277587890625,289.11199951171875,298.53668212890625,297.2831726074219,285.01397705078125,1.0,0.576093852519989,0.4470194876194,0.4470194876194,1.0,1.0,-3.086041212081909,1.0325599908828735,2.053481101989746,0.3309937417507171,0.8996872901916504,0.8996872901916504,0.0,145.17628479003906,136.0,43239.296875,0.0,2437.544921875,1.0,280.6417541503906,283.4698181152344,292.05303955078125,294.7635803222656,293.1499938964844,293.1499938964844,280.95001220703125,35996.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348359107971193,1.0,0.0,0.0,3.649134874343872,3.649158954620361,8.88532156295696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.625,0.0,1532.1783447265625,1895.4371337890625,0.0,3725.38623046875,0.7486198544502258,1.0,0.0,3.0,1.0,0.0
12229920,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9619203805923462,0.5145079493522644,0.4635108113288879,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9910897612571716,0.569021463394165,0.5383712649345398,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8756916522979736,0.396896094083786,0.278358519077301,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8290070295333862,0.3340457677841186,0.3181685507297516,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7183426022529602,0.2135897576808929,0.9717362523078918,285.0118713378906,284.95001220703125,301.03277587890625,289.11199951171875,298.53668212890625,297.2831726074219,285.01397705078125,1.0,0.576093852519989,0.4470194876194,0.4470194876194,1.0,1.0,-3.086041212081909,1.0325599908828735,2.053481101989746,0.3309937417507171,0.8996872901916504,0.8996872901916504,0.0,145.17628479003906,136.0,43239.296875,0.0,2437.544921875,1.0,280.6417541503906,283.4698181152344,292.05303955078125,294.7635803222656,293.1499938964844,293.1499938964844,280.95001220703125,35996.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348359107971193,1.0,0.0,0.0,3.649134874343872,3.649158954620361,8.88532156295696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.625,0.0,1532.1783447265625,1895.4371337890625,0.0,3725.38623046875,0.7486198544502258,1.0,0.0,3.0,1.0,0.0
12229980,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22247314453125,0.9750146865844728,0.5156543850898743,0.4641738831996918,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225341796875,0.9990000128746032,0.5737836360931396,0.5364415049552917,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2222595214844,0.8907350897789001,0.4014072716236114,0.2812163233757019,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220764160156,0.8412508368492126,0.336863249540329,0.3204613327980041,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.221435546875,0.7290470004081726,0.2156435996294021,0.97927725315094,285.2223815917969,284.95001220703125,301.0238037109375,289.140869140625,298.54571533203125,297.303466796875,285.2240295410156,1.0,0.574801504611969,0.4462040364742279,0.4462040364742279,1.0,1.0,-3.099580764770508,1.035788655281067,2.0637922286987305,0.3313358128070831,0.905057966709137,0.905057966709137,0.0,139.36898803710938,139.0,42521.390625,0.0,2432.538818359375,1.0,280.9418029785156,283.71600341796875,292.09503173828125,294.7577819824219,293.1499938964844,293.1499938964844,280.6499938964844,35766.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228774905204772,1.0,0.0,0.0,3.659062147140503,3.659086227416992,8.933730555327202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.5712890625,0.0,1541.523681640625,1895.4371337890625,0.0,3615.689453125,0.7502815127372742,1.0,0.0,3.0,1.0,0.0
12230040,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22247314453125,0.9750146865844728,0.5156543850898743,0.4641738831996918,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225341796875,0.9990000128746032,0.5737836360931396,0.5364415049552917,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2222595214844,0.8907350897789001,0.4014072716236114,0.2812163233757019,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220764160156,0.8412508368492126,0.336863249540329,0.3204613327980041,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.221435546875,0.7290470004081726,0.2156435996294021,0.97927725315094,285.2223815917969,284.95001220703125,301.0238037109375,289.140869140625,298.54571533203125,297.303466796875,285.2240295410156,1.0,0.574801504611969,0.4462040364742279,0.4462040364742279,1.0,1.0,-3.099580764770508,1.035788655281067,2.0637922286987305,0.3313358128070831,0.905057966709137,0.905057966709137,0.0,139.36898803710938,139.0,42521.390625,0.0,2432.538818359375,1.0,280.9418029785156,283.71600341796875,292.09503173828125,294.7577819824219,293.1499938964844,293.1499938964844,280.6499938964844,35766.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228774905204772,1.0,0.0,0.0,3.659062147140503,3.659086227416992,8.933730555327202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.5712890625,0.0,1541.523681640625,1895.4371337890625,0.0,3615.689453125,0.7502815127372742,1.0,0.0,3.0,1.0,0.0
12230100,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.9772863984107972,0.5154721736907959,0.4644020497798919,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.9990000128746032,0.5763182640075684,0.5326729416847229,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.8944604396820068,0.4032347202301025,0.2826564013957977,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.8441318273544312,0.337968498468399,0.3216626942157745,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011047363281,0.7316028475761414,0.216494083404541,0.983505368232727,285.0965881347656,284.95001220703125,301.017333984375,289.1551818847656,298.54791259765625,297.3114318847656,285.089111328125,1.0,0.5748766660690308,0.4457963109016418,0.4457963109016418,1.0,1.0,-3.1037867069244385,1.036422848701477,2.067363977432251,0.331032246351242,0.9048370718955994,0.9048370718955994,0.0,138.4620819091797,139.0,43405.859375,0.0,2435.51416015625,1.0,280.6983337402344,283.5477905273437,292.19561767578125,295.01422119140625,293.1499938964844,293.1499938964844,280.6499938964844,35814.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931468665599823,1.0,0.0,0.0,3.663640022277832,3.663664102554321,8.956099009083118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.83642578125,0.0,1547.007080078125,1895.4371337890625,0.0,3694.595947265625,0.751093864440918,1.0,0.0,3.0,1.0,0.0
12230160,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9776213765144348,0.5145938396453857,0.4638373553752899,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9990000128746032,0.5784138441085815,0.5314275026321411,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8963274359703064,0.4045838415622711,0.2837122678756714,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8454328775405884,0.3386749625205993,0.3224673271179199,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.7328145503997803,0.2170490473508834,0.9864874482154846,285.05322265625,284.95001220703125,301.0096130371094,289.16943359375,298.5458068847656,297.3141174316406,285.05230712890625,1.0,0.5752771496772766,0.4452301561832428,0.4452301561832428,1.0,1.0,-3.107433319091797,1.0364843606948853,2.070948839187622,0.3303063213825226,0.9050472378730774,0.9050472378730774,0.0,138.25692749023438,142.0,43557.734375,0.0,2441.31982421875,1.0,280.6576232910156,283.4999084472656,292.217041015625,295.01922607421875,293.1499938964844,293.1499938964844,280.3500061035156,35866.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370514154434204,1.0,0.0,0.0,3.666023969650269,3.666048049926758,8.967758162725659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.2275390625,0.0,1550.0653076171875,1895.4371337890625,0.0,3745.60009765625,0.7515864968299866,1.0,0.0,3.0,1.0,0.0
12230220,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9750502109527588,0.5119049549102783,0.4617179632186889,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9990000128746032,0.5811306834220886,0.5335409045219421,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8967590928077698,0.4065218567848205,0.2852399051189422,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8451020121574402,0.3393546938896179,0.3233522176742553,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.732651948928833,0.217535987496376,0.9896979928016664,284.873291015625,284.95001220703125,300.9906921386719,289.1976318359375,298.5326843261719,297.30816650390625,284.8724365234375,1.0,0.5767377614974976,0.4440977871417999,0.4440977871417999,1.0,1.0,-3.114187479019165,1.0363390445709229,2.077848434448242,0.3287059664726257,0.90249902009964,0.90249902009964,0.0,139.13583374023438,145.0,44698.3984375,0.0,2458.795166015625,1.0,280.35809326171875,283.2752990722656,292.2539978027344,295.1453552246094,293.1499938964844,293.1499938964844,280.04998779296875,36035.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516243934631348,1.0,0.0,0.0,3.665034532546997,3.6650588512420654,8.962918514043849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.1806640625,0.0,1550.2227783203125,1895.4371337890625,0.0,3877.584228515625,0.7515079975128174,1.0,0.0,3.0,1.0,0.0
12230280,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9750502109527588,0.5119049549102783,0.4617179632186889,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9990000128746032,0.5811306834220886,0.5335409045219421,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8967590928077698,0.4065218567848205,0.2852399051189422,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8451020121574402,0.3393546938896179,0.3233522176742553,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.732651948928833,0.217535987496376,0.9896979928016664,284.873291015625,284.95001220703125,300.9906921386719,289.1976318359375,298.5326843261719,297.30816650390625,284.8724365234375,1.0,0.5767377614974976,0.4440977871417999,0.4440977871417999,1.0,1.0,-3.114187479019165,1.0363390445709229,2.077848434448242,0.3287059664726257,0.90249902009964,0.90249902009964,0.0,139.13583374023438,145.0,44698.3984375,0.0,2458.795166015625,1.0,280.35809326171875,283.2752990722656,292.2539978027344,295.1453552246094,293.1499938964844,293.1499938964844,280.04998779296875,36035.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516243934631348,1.0,0.0,0.0,3.665034532546997,3.6650588512420654,8.962918514043849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.1806640625,0.0,1550.2227783203125,1895.4371337890625,0.0,3877.584228515625,0.7515079975128174,1.0,0.0,3.0,1.0,0.0
12230340,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.697998046875,0.9698171615600586,0.5086653828620911,0.4589916169643402,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979675292969,0.9990000128746032,0.5819721221923828,0.5394221544265747,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980895996094,0.8945662379264832,0.4079218506813049,0.2863363921642303,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982116699219,0.8423820734024048,0.3394352197647095,0.3236142992973327,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.7302882075309753,0.217442438006401,0.990170121192932,284.69805908203125,284.95001220703125,300.9674987792969,289.22528076171875,298.5107116699219,297.2911071777344,284.697265625,1.0,0.5786912441253662,0.442965418100357,0.442965418100357,1.0,1.0,-3.1201822757720947,1.0358858108520508,2.084296226501465,0.3269714415073395,0.8976590633392334,0.8976590633392334,0.0,141.07017517089844,148.0,45847.28515625,0.0,2480.51025390625,1.0,280.05816650390625,283.05810546875,292.27197265625,295.23797607421875,293.1499938964844,293.1499938964844,280.3500061035156,36230.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635655283927916,1.0,0.0,0.0,3.655170202255249,3.6551942825317374,8.914736326914863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.5126953125,0.0,1540.6522216796875,1895.4371337890625,0.0,3984.3046875,0.7498343586921692,1.0,0.0,3.0,1.0,0.0
12230400,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.697998046875,0.9698171615600586,0.5086653828620911,0.4589916169643402,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979675292969,0.9990000128746032,0.5819721221923828,0.5394221544265747,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980895996094,0.8945662379264832,0.4079218506813049,0.2863363921642303,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982116699219,0.8423820734024048,0.3394352197647095,0.3236142992973327,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.7302882075309753,0.217442438006401,0.990170121192932,284.69805908203125,284.95001220703125,300.9674987792969,289.22528076171875,298.5107116699219,297.2911071777344,284.697265625,1.0,0.5786912441253662,0.442965418100357,0.442965418100357,1.0,1.0,-3.1201822757720947,1.0358858108520508,2.084296226501465,0.3269714415073395,0.8976590633392334,0.8976590633392334,0.0,141.07017517089844,148.0,45847.28515625,0.0,2480.51025390625,1.0,280.05816650390625,283.05810546875,292.27197265625,295.23797607421875,293.1499938964844,293.1499938964844,280.3500061035156,36230.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635655283927916,1.0,0.0,0.0,3.655170202255249,3.6551942825317374,8.914736326914863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.5126953125,0.0,1540.6522216796875,1895.4371337890625,0.0,3984.3046875,0.7498343586921692,1.0,0.0,3.0,1.0,0.0
12230460,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9653357863426208,0.507473349571228,0.4573746919631958,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.5833529829978943,0.5450890064239502,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8930519223213196,0.4106008112430572,0.2879205644130707,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8401175141334534,0.3403725922107696,0.3242386281490326,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7281829118728638,0.2178428173065185,0.9912427067756652,284.87921142578125,284.95001220703125,300.9405517578125,289.2522888183594,298.4953308105469,297.2848205566406,284.88104248046875,1.0,0.5810672640800476,0.4419706463813782,0.4419706463813782,1.0,1.0,-3.12898850440979,1.0368075370788574,2.0921809673309326,0.3258925974369049,0.8981684446334839,0.8981684446334839,0.0,143.07122802734375,151.0,44888.41015625,0.0,2508.0625,1.0,280.3421936035156,283.2784118652344,292.21099853515625,295.0469970703125,293.1499938964844,293.1499938964844,280.6499938964844,36108.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951049029827118,1.0,0.0,0.0,3.649242162704468,3.649266242980957,8.885843953976291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.73291015625,0.0,1533.1402587890625,1895.4371337890625,0.0,3872.40771484375,0.7487048506736755,1.0,0.0,3.0,1.0,0.0
12230520,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9653357863426208,0.507473349571228,0.4573746919631958,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.5833529829978943,0.5450890064239502,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8930519223213196,0.4106008112430572,0.2879205644130707,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8401175141334534,0.3403725922107696,0.3242386281490326,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7281829118728638,0.2178428173065185,0.9912427067756652,284.87921142578125,284.95001220703125,300.9405517578125,289.2522888183594,298.4953308105469,297.2848205566406,284.88104248046875,1.0,0.5810672640800476,0.4419706463813782,0.4419706463813782,1.0,1.0,-3.12898850440979,1.0368075370788574,2.0921809673309326,0.3258925974369049,0.8981684446334839,0.8981684446334839,0.0,143.07122802734375,151.0,44888.41015625,0.0,2508.0625,1.0,280.3421936035156,283.2784118652344,292.21099853515625,295.0469970703125,293.1499938964844,293.1499938964844,280.6499938964844,36108.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951049029827118,1.0,0.0,0.0,3.649242162704468,3.649266242980957,8.885843953976291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.73291015625,0.0,1533.1402587890625,1895.4371337890625,0.0,3872.40771484375,0.7487048506736755,1.0,0.0,3.0,1.0,0.0
12230580,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.9632803201675416,0.5078564286231995,0.4574929177761078,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.5862749814987183,0.5486658811569214,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8937749266624451,0.4145159125328064,0.2904937267303467,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.8397567272186279,0.3423363864421844,0.3259214460849762,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.7277939319610596,0.219050258398056,0.996020257472992,285.08013916015625,284.95001220703125,300.9102783203125,289.27850341796875,298.4889831542969,297.29315185546875,285.0821228027344,1.0,0.5841096043586731,0.4409758448600769,0.4409758448600769,1.0,1.0,-3.1442856788635254,1.040168046951294,2.1041176319122314,0.3258304893970489,0.9015472531318665,0.9015472531318665,0.0,144.74415588378906,154.0,43988.98046875,0.0,2546.576416015625,1.0,280.6417541503906,283.51641845703125,292.2241516113281,294.9847412109375,293.1499938964844,293.1499938964844,280.3500061035156,35912.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368686079978944,1.0,0.0,0.0,3.652480840682984,3.6525049209594727,8.901622550183674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.15771484375,0.0,1535.277587890625,1895.4371337890625,0.0,3743.93359375,0.7491748332977295,1.0,0.0,3.0,1.0,0.0
12230640,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.9632803201675416,0.5078564286231995,0.4574929177761078,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.5862749814987183,0.5486658811569214,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8937749266624451,0.4145159125328064,0.2904937267303467,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.8397567272186279,0.3423363864421844,0.3259214460849762,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.7277939319610596,0.219050258398056,0.996020257472992,285.08013916015625,284.95001220703125,300.9102783203125,289.27850341796875,298.4889831542969,297.29315185546875,285.0821228027344,1.0,0.5841096043586731,0.4409758448600769,0.4409758448600769,1.0,1.0,-3.1442856788635254,1.040168046951294,2.1041176319122314,0.3258304893970489,0.9015472531318665,0.9015472531318665,0.0,144.74415588378906,154.0,43988.98046875,0.0,2546.576416015625,1.0,280.6417541503906,283.51641845703125,292.2241516113281,294.9847412109375,293.1499938964844,293.1499938964844,280.3500061035156,35912.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368686079978944,1.0,0.0,0.0,3.652480840682984,3.6525049209594727,8.901622550183674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.15771484375,0.0,1535.277587890625,1895.4371337890625,0.0,3743.93359375,0.7491748332977295,1.0,0.0,3.0,1.0,0.0
12230700,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.96213698387146,0.5075050592422485,0.4575633406639099,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.9990000128746032,0.5875117778778076,0.5506534576416016,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.8940892219543457,0.4161929488182068,0.2918446660041809,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.8395728468894958,0.3431538343429565,0.3268747329711914,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7276574373245239,0.2195947021245956,0.9990206956863404,284.966064453125,284.95001220703125,300.8940734863281,289.2912902832031,298.48370361328125,297.294677734375,284.9595947265625,1.0,0.5858424305915833,0.4404784739017486,0.4404784739017486,1.0,1.0,-3.153139352798462,1.0422868728637695,2.1108524799346924,0.3260251879692077,0.9005690813064575,0.9005690813064575,0.0,145.6956787109375,154.0,45042.4765625,0.0,2568.9287109375,1.0,280.3985595703125,283.3614196777344,292.3197326660156,295.2373352050781,293.1499938964844,293.1499938964844,280.3500061035156,35962.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944025218486786,1.0,0.0,0.0,3.653647184371948,3.6536712646484375,8.907308597372321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.9365234375,0.0,1536.9461669921875,1895.4371337890625,0.0,3808.980712890625,0.7493694424629211,1.0,0.0,3.0,1.0,0.0
12230760,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9596722722053528,0.5065566301345825,0.4569483399391174,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9990000128746032,0.5881419777870178,0.5538606643676758,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8932996392250061,0.4174602031707763,0.292859673500061,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.838477611541748,0.343638926744461,0.3274940550327301,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.7267488837242126,0.2199017852544784,1.001017928123474,284.929931640625,284.95001220703125,300.8772277832031,289.3038330078125,298.47430419921875,297.290771484375,284.929443359375,1.0,0.5875813364982605,0.4398979544639587,0.4398979544639587,1.0,1.0,-3.1606252193450928,1.0436893701553345,2.116935968399048,0.3258275389671325,0.9000332951545715,0.9000332951545715,0.0,146.9945526123047,157.0,45256.17578125,0.0,2590.583984375,1.0,280.357666015625,283.3207702636719,292.3428649902344,295.2474060058594,293.1499938964844,293.1499938964844,280.04998779296875,36011.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488916397094728,1.0,0.0,0.0,3.6527180671691895,3.652742147445679,8.902778745323303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.1669921875,0.0,1536.283203125,1895.4371337890625,0.0,3852.9716796875,0.7492579817771912,1.0,0.0,3.0,1.0,0.0
12230820,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75732421875,0.950731098651886,0.5037903785705566,0.4548639357089996,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.996314525604248,0.588142454624176,0.557363748550415,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.8883259892463684,0.4193012714385986,0.2943973243236542,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.8333656191825867,0.3439545035362243,0.3281369507312774,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.7223226428031921,0.2199782133102417,1.0028506517410278,284.7573547363281,284.95001220703125,300.841796875,289.32818603515625,298.4486389160156,297.274169921875,284.75634765625,1.0,0.5906561017036438,0.4387369155883789,0.4387369155883789,1.0,1.0,-3.167302131652832,1.0433213710784912,2.1239805221557617,0.3241941630840301,0.8960192799568176,0.8960192799568176,0.0,150.8907928466797,160.0,46427.46875,0.0,2624.666259765625,1.0,280.0582275390625,283.1048278808594,292.3824157714844,295.3824462890625,293.1499938964844,293.1499938964844,280.3500061035156,36181.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630497694015504,1.0,0.0,0.0,3.6450753211975098,3.645099401473999,8.865562790560944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.25,0.0,1529.0526123046875,1895.4371337890625,0.0,3979.724609375,0.7479696273803711,1.0,0.0,3.0,1.0,0.0
12230880,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75732421875,0.950731098651886,0.5037903785705566,0.4548639357089996,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.996314525604248,0.588142454624176,0.557363748550415,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.8883259892463684,0.4193012714385986,0.2943973243236542,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.8333656191825867,0.3439545035362243,0.3281369507312774,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.7223226428031921,0.2199782133102417,1.0028506517410278,284.7573547363281,284.95001220703125,300.841796875,289.32818603515625,298.4486389160156,297.274169921875,284.75634765625,1.0,0.5906561017036438,0.4387369155883789,0.4387369155883789,1.0,1.0,-3.167302131652832,1.0433213710784912,2.1239805221557617,0.3241941630840301,0.8960192799568176,0.8960192799568176,0.0,150.8907928466797,160.0,46427.46875,0.0,2624.666259765625,1.0,280.0582275390625,283.1048278808594,292.3824157714844,295.3824462890625,293.1499938964844,293.1499938964844,280.3500061035156,36181.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630497694015504,1.0,0.0,0.0,3.6450753211975098,3.645099401473999,8.865562790560944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.25,0.0,1529.0526123046875,1895.4371337890625,0.0,3979.724609375,0.7479696273803711,1.0,0.0,3.0,1.0,0.0
