time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230940,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.942875325679779,0.5027241706848145,0.4534770846366882,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.991951584815979,0.5896779894828796,0.5583688020706177,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.8843720555305481,0.4221934378147125,0.296205073595047,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.8289998769760132,0.3449106514453888,0.3288830816745758,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.7183374166488647,0.220401644706726,1.004465103149414,284.931884765625,284.95001220703125,300.8045349121094,289.3514404296875,298.43182373046875,297.2716979980469,284.9335327148437,1.0,0.5932729244232178,0.4375758469104767,0.4375758469104767,1.0,1.0,-3.171712875366211,1.0421065092086792,2.1296064853668213,0.3219199180603027,0.8971828818321228,0.8971828818321228,0.0,154.41603088378906,163.0,45415.90234375,0.0,2652.60888671875,1.0,280.3421325683594,283.3192443847656,292.3177185058594,295.18951416015625,293.1499938964844,293.1499938964844,280.6499938964844,36053.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522472023963928,1.0,0.0,0.0,3.6417219638824463,3.641746044158936,8.849258392729098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.017578125,0.0,1524.374267578125,1895.4371337890625,0.0,3883.18408203125,0.7473019957542419,1.0,0.0,3.0,1.0,0.0
12231000,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.942875325679779,0.5027241706848145,0.4534770846366882,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.991951584815979,0.5896779894828796,0.5583688020706177,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.8843720555305481,0.4221934378147125,0.296205073595047,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.8289998769760132,0.3449106514453888,0.3288830816745758,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.7183374166488647,0.220401644706726,1.004465103149414,284.931884765625,284.95001220703125,300.8045349121094,289.3514404296875,298.43182373046875,297.2716979980469,284.9335327148437,1.0,0.5932729244232178,0.4375758469104767,0.4375758469104767,1.0,1.0,-3.171712875366211,1.0421065092086792,2.1296064853668213,0.3219199180603027,0.8971828818321228,0.8971828818321228,0.0,154.41603088378906,163.0,45415.90234375,0.0,2652.60888671875,1.0,280.3421325683594,283.3192443847656,292.3177185058594,295.18951416015625,293.1499938964844,293.1499938964844,280.6499938964844,36053.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522472023963928,1.0,0.0,0.0,3.6417219638824463,3.641746044158936,8.849258392729098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.017578125,0.0,1524.374267578125,1895.4371337890625,0.0,3883.18408203125,0.7473019957542419,1.0,0.0,3.0,1.0,0.0
12231060,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.940057337284088,0.503164529800415,0.4536701738834381,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.9910444617271424,0.5927940011024475,0.5610488057136536,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287841796875,0.8846120238304138,0.4262673258781433,0.2989063560962677,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.8281688094139099,0.3468277156352997,0.3305497765541076,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278381347656,0.7175281643867493,0.2215840369462967,1.0092535018920898,285.12890625,284.95001220703125,300.7658996582031,289.3735046386719,298.4248046875,297.283203125,285.1307678222656,1.0,0.5964025855064392,0.4365332722663879,0.4365332722663879,1.0,1.0,-3.1861677169799805,1.0449131727218628,2.141254425048828,0.3214621245861053,0.9011827111244202,0.9011827111244202,0.0,156.5021514892578,166.0,44498.3984375,0.0,2692.81640625,1.0,280.6417236328125,283.5537109375,292.3231506347656,295.1181640625,293.1499938964844,293.1499938964844,280.3500061035156,35855.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388775825500488,1.0,0.0,0.0,3.6476216316223145,3.647645711898804,8.877953519004222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.72265625,0.0,1529.4404296875,1895.4371337890625,0.0,3762.234130859375,0.7482537627220154,1.0,0.0,3.0,1.0,0.0
12231120,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.940057337284088,0.503164529800415,0.4536701738834381,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.9910444617271424,0.5927940011024475,0.5610488057136536,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287841796875,0.8846120238304138,0.4262673258781433,0.2989063560962677,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.8281688094139099,0.3468277156352997,0.3305497765541076,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278381347656,0.7175281643867493,0.2215840369462967,1.0092535018920898,285.12890625,284.95001220703125,300.7658996582031,289.3735046386719,298.4248046875,297.283203125,285.1307678222656,1.0,0.5964025855064392,0.4365332722663879,0.4365332722663879,1.0,1.0,-3.1861677169799805,1.0449131727218628,2.141254425048828,0.3214621245861053,0.9011827111244202,0.9011827111244202,0.0,156.5021514892578,166.0,44498.3984375,0.0,2692.81640625,1.0,280.6417236328125,283.5537109375,292.3231506347656,295.1181640625,293.1499938964844,293.1499938964844,280.3500061035156,35855.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388775825500488,1.0,0.0,0.0,3.6476216316223145,3.647645711898804,8.877953519004222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.72265625,0.0,1529.4404296875,1895.4371337890625,0.0,3762.234130859375,0.7482537627220154,1.0,0.0,3.0,1.0,0.0
12231180,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9350953102111816,0.5019189119338989,0.4532050490379333,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.988779067993164,0.5946774482727051,0.5633822083473206,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8832558989524841,0.4293150603771209,0.3013775944709778,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.8260849714279175,0.3480375111103058,0.3320784866809845,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7157079577445984,0.2223701179027557,1.0141568183898926,284.9757995605469,284.95001220703125,300.72637939453125,289.3943176269531,298.4091186523437,297.282470703125,284.9750061035156,1.0,0.5997206568717957,0.4354906976222992,0.4354906976222992,1.0,1.0,-3.199131488800049,1.047124266624451,2.152007341384888,0.3209977149963379,0.9002659916877747,0.9002659916877747,0.0,159.38841247558594,169.0,45743.171875,0.0,2734.68798828125,1.0,280.3578186035156,283.3550109863281,292.4339599609375,295.3721923828125,293.1499938964844,293.1499938964844,280.04998779296875,35954.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509843587875366,1.0,0.0,0.0,3.650511741638184,3.650535821914673,8.89202738107997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.07568359375,0.0,1533.3958740234375,1895.4371337890625,0.0,3871.82568359375,0.7488190531730652,1.0,0.0,3.0,1.0,0.0
12231240,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9350953102111816,0.5019189119338989,0.4532050490379333,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.988779067993164,0.5946774482727051,0.5633822083473206,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8832558989524841,0.4293150603771209,0.3013775944709778,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.8260849714279175,0.3480375111103058,0.3320784866809845,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7157079577445984,0.2223701179027557,1.0141568183898926,284.9757995605469,284.95001220703125,300.72637939453125,289.3943176269531,298.4091186523437,297.282470703125,284.9750061035156,1.0,0.5997206568717957,0.4354906976222992,0.4354906976222992,1.0,1.0,-3.199131488800049,1.047124266624451,2.152007341384888,0.3209977149963379,0.9002659916877747,0.9002659916877747,0.0,159.38841247558594,169.0,45743.171875,0.0,2734.68798828125,1.0,280.3578186035156,283.3550109863281,292.4339599609375,295.3721923828125,293.1499938964844,293.1499938964844,280.04998779296875,35954.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509843587875366,1.0,0.0,0.0,3.650511741638184,3.650535821914673,8.89202738107997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.07568359375,0.0,1533.3958740234375,1895.4371337890625,0.0,3871.82568359375,0.7488190531730652,1.0,0.0,3.0,1.0,0.0
12231300,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.9308810234069824,0.5006751418113708,0.4523668885231018,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.9864176511764526,0.5950278043746948,0.5639843940734863,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.8812156319618225,0.4303759336471557,0.3022842705249786,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.8238837122917175,0.3482390940189361,0.3324785232543945,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.7137022018432617,0.2224555909633636,1.015386700630188,284.8423156738281,284.95001220703125,300.7064208984375,289.4042358398437,298.39752197265625,297.27685546875,284.8351745605469,1.0,0.6011717915534973,0.4349693953990936,0.4349693953990936,1.0,1.0,-3.2019028663635254,1.046838879585266,2.1550638675689697,0.3201844990253448,0.898253858089447,0.898253858089447,0.0,161.34423828125,169.0,46760.76171875,0.0,2750.997802734375,1.0,280.1011962890625,283.1816101074219,292.47906494140625,295.5446472167969,293.1499938964844,293.1499938964844,280.04998779296875,36050.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603614807128906,1.0,0.0,0.0,3.649159669876098,3.649183750152588,8.885442071004945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.57080078125,0.0,1532.614013671875,1895.4371337890625,0.0,3955.807373046875,0.7485991716384888,1.0,0.0,3.0,1.0,0.0
12231360,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79840087890625,0.9257827401161194,0.4991799592971802,0.451164960861206,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983093261719,0.9833449721336364,0.5950918197631836,0.5642120242118835,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.878477156162262,0.4312222898006439,0.3029762804508209,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986145019531,0.821060836315155,0.3482256233692169,0.3326221704483032,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.799072265625,0.7110430598258972,0.2223565876483917,1.0156716108322144,284.7984313964844,284.95001220703125,300.6864318847656,289.4137878417969,298.38409423828125,297.2688903808594,284.79736328125,1.0,0.6024170517921448,0.4343850612640381,0.4343850612640381,1.0,1.0,-3.202082872390747,1.0454374551773071,2.1566452980041504,0.3188217282295227,0.8967617750167847,0.8967617750167847,0.0,163.54632568359375,172.0,46886.3203125,0.0,2763.40234375,1.0,280.0581359863281,283.1347351074219,292.46697998046875,295.4979553222656,293.1499938964844,293.1499938964844,280.3500061035156,36127.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648810625076294,1.0,0.0,0.0,3.645339250564575,3.645363330841065,8.866846314958821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.62109375,0.0,1528.943359375,1895.4371337890625,0.0,3995.97509765625,0.7479828596115112,1.0,0.0,3.0,1.0,0.0
12231420,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.919032633304596,0.4981438517570495,0.4497963190078735,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.9793859124183656,0.5967139601707458,0.5653801560401917,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8756027817726135,0.4342257380485534,0.3048456311225891,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.8174771666526794,0.3490750193595886,0.333253264427185,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.7074562311172485,0.2227065563201904,1.016899347305298,284.97039794921875,284.95001220703125,300.6465759277344,289.4318542480469,298.3675537109375,297.2678527832031,284.971923828125,1.0,0.604843258857727,0.433216392993927,0.433216392993927,1.0,1.0,-3.2063121795654297,1.0440608263015747,2.1622514724731445,0.3164171576499939,0.8984228372573853,0.8984228372573853,0.0,166.8319854736328,175.0,45864.84375,0.0,2790.0322265625,1.0,280.3421325683594,283.3467102050781,292.3983154296875,295.2997741699219,293.1499938964844,293.1499938964844,280.6499938964844,36002.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954120397567749,1.0,0.0,0.0,3.644332408905029,3.64435625076294,8.861948685989773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.66650390625,0.0,1526.8900146484375,1895.4371337890625,0.0,3900.0048828125,0.7477436065673828,1.0,0.0,3.0,1.0,0.0
12231480,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.919032633304596,0.4981438517570495,0.4497963190078735,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.9793859124183656,0.5967139601707458,0.5653801560401917,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8756027817726135,0.4342257380485534,0.3048456311225891,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.8174771666526794,0.3490750193595886,0.333253264427185,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.7074562311172485,0.2227065563201904,1.016899347305298,284.97039794921875,284.95001220703125,300.6465759277344,289.4318542480469,298.3675537109375,297.2678527832031,284.971923828125,1.0,0.604843258857727,0.433216392993927,0.433216392993927,1.0,1.0,-3.2063121795654297,1.0440608263015747,2.1622514724731445,0.3164171576499939,0.8984228372573853,0.8984228372573853,0.0,166.8319854736328,175.0,45864.84375,0.0,2790.0322265625,1.0,280.3421325683594,283.3467102050781,292.3983154296875,295.2997741699219,293.1499938964844,293.1499938964844,280.6499938964844,36002.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954120397567749,1.0,0.0,0.0,3.644332408905029,3.64435625076294,8.861948685989773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.66650390625,0.0,1526.8900146484375,1895.4371337890625,0.0,3900.0048828125,0.7477436065673828,1.0,0.0,3.0,1.0,0.0
12231540,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16455078125,0.9167402982711792,0.4986073076725006,0.4500084519386291,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646728515625,0.9786920547485352,0.5997284650802612,0.5679917931556702,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644592285156,0.8762322664260864,0.4384249448776245,0.3076295256614685,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642150878906,0.816891074180603,0.3508952856063843,0.334823727607727,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635437011719,0.7068105340003967,0.2238175123929977,1.0213515758514404,285.1645202636719,284.95001220703125,300.60723876953125,289.4484558105469,298.3604736328125,297.27984619140625,285.1662902832031,1.0,0.6078205704689026,0.4320477247238159,0.4320477247238159,1.0,1.0,-3.220287799835205,1.046273708343506,2.174014091491699,0.3154802918434143,0.9028794169425964,0.9028794169425964,0.0,168.8209228515625,178.0,44933.1875,0.0,2829.70263671875,1.0,280.6417541503906,283.5785827636719,292.399169921875,295.2231750488281,293.1499938964844,293.1499938964844,280.3500061035156,35809.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941000759601593,1.0,0.0,0.0,3.652353286743164,3.652377367019653,8.901001251615526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.78173828125,0.0,1534.360595703125,1895.4371337890625,0.0,3781.540771484375,0.7490847706794739,1.0,0.0,3.0,1.0,0.0
12231600,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16455078125,0.9167402982711792,0.4986073076725006,0.4500084519386291,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646728515625,0.9786920547485352,0.5997284650802612,0.5679917931556702,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644592285156,0.8762322664260864,0.4384249448776245,0.3076295256614685,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642150878906,0.816891074180603,0.3508952856063843,0.334823727607727,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635437011719,0.7068105340003967,0.2238175123929977,1.0213515758514404,285.1645202636719,284.95001220703125,300.60723876953125,289.4484558105469,298.3604736328125,297.27984619140625,285.1662902832031,1.0,0.6078205704689026,0.4320477247238159,0.4320477247238159,1.0,1.0,-3.220287799835205,1.046273708343506,2.174014091491699,0.3154802918434143,0.9028794169425964,0.9028794169425964,0.0,168.8209228515625,178.0,44933.1875,0.0,2829.70263671875,1.0,280.6417541503906,283.5785827636719,292.399169921875,295.2231750488281,293.1499938964844,293.1499938964844,280.3500061035156,35809.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941000759601593,1.0,0.0,0.0,3.652353286743164,3.652377367019653,8.901001251615526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.78173828125,0.0,1534.360595703125,1895.4371337890625,0.0,3781.540771484375,0.7490847706794739,1.0,0.0,3.0,1.0,0.0
12231660,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9124764800071716,0.4973976612091064,0.4495705366134643,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9764646291732788,0.601430356502533,0.570170521736145,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8753182291984558,0.441566526889801,0.3101710081100464,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8150638937950134,0.3519998788833618,0.3362556099891662,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7051075100898743,0.2245250791311264,1.0259097814559937,285.009765625,284.95001220703125,300.5689392089844,289.4635314941406,298.3452453613281,297.2790222167969,285.0089111328125,1.0,0.6110007762908936,0.4310087561607361,0.4310087561607361,1.0,1.0,-3.232652187347412,1.0481619834899902,2.184490203857422,0.3148346543312073,0.9024027585983276,0.9024027585983276,0.0,171.6747589111328,181.0,46180.30859375,0.0,2871.080078125,1.0,280.3577880859375,283.3781433105469,292.50341796875,295.4709167480469,293.1499938964844,293.1499938964844,280.04998779296875,35910.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531441926956176,1.0,0.0,0.0,3.657257318496704,3.657281398773194,8.924919825403776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.00537109375,0.0,1540.584228515625,1895.4371337890625,0.0,3891.24267578125,0.7500180006027222,1.0,0.0,3.0,1.0,0.0
12231720,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9124764800071716,0.4973976612091064,0.4495705366134643,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9764646291732788,0.601430356502533,0.570170521736145,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8753182291984558,0.441566526889801,0.3101710081100464,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8150638937950134,0.3519998788833618,0.3362556099891662,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7051075100898743,0.2245250791311264,1.0259097814559937,285.009765625,284.95001220703125,300.5689392089844,289.4635314941406,298.3452453613281,297.2790222167969,285.0089111328125,1.0,0.6110007762908936,0.4310087561607361,0.4310087561607361,1.0,1.0,-3.232652187347412,1.0481619834899902,2.184490203857422,0.3148346543312073,0.9024027585983276,0.9024027585983276,0.0,171.6747589111328,181.0,46180.30859375,0.0,2871.080078125,1.0,280.3577880859375,283.3781433105469,292.50341796875,295.4709167480469,293.1499938964844,293.1499938964844,280.04998779296875,35910.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531441926956176,1.0,0.0,0.0,3.657257318496704,3.657281398773194,8.924919825403776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.00537109375,0.0,1540.584228515625,1895.4371337890625,0.0,3891.24267578125,0.7500180006027222,1.0,0.0,3.0,1.0,0.0
12231780,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9046558141708374,0.4947003126144409,0.4475668966770172,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.9709316492080688,0.6016236543655396,0.5708007216453552,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.871250569820404,0.4435533881187439,0.3118261396884918,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.810379147529602,0.3520753979682922,0.3366950750350952,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.7006369829177856,0.2244290560483932,1.027060866355896,284.8309631347656,284.95001220703125,300.5321655273437,289.47705078125,298.32135009765625,297.2651672363281,284.829833984375,1.0,0.6135623455047607,0.4299697875976562,0.4299697875976562,1.0,1.0,-3.234912633895874,1.0463142395019531,2.188598394393921,0.3126563131809234,0.8993201851844788,0.8993201851844788,0.0,175.8241424560547,184.0,47325.5703125,0.0,2898.711669921875,1.0,280.0581970214844,283.15631103515625,292.5302429199219,295.5904235839844,293.1499938964844,293.1499938964844,280.3500061035156,36083.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670222401618958,1.0,0.0,0.0,3.654097080230713,3.654121160507202,8.909502753340348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.181640625,0.0,1538.3575439453125,1895.4371337890625,0.0,4014.929931640625,0.7495473027229309,1.0,0.0,3.0,1.0,0.0
12231840,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9046558141708374,0.4947003126144409,0.4475668966770172,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.9709316492080688,0.6016236543655396,0.5708007216453552,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.871250569820404,0.4435533881187439,0.3118261396884918,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.810379147529602,0.3520753979682922,0.3366950750350952,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.7006369829177856,0.2244290560483932,1.027060866355896,284.8309631347656,284.95001220703125,300.5321655273437,289.47705078125,298.32135009765625,297.2651672363281,284.829833984375,1.0,0.6135623455047607,0.4299697875976562,0.4299697875976562,1.0,1.0,-3.234912633895874,1.0463142395019531,2.188598394393921,0.3126563131809234,0.8993201851844788,0.8993201851844788,0.0,175.8241424560547,184.0,47325.5703125,0.0,2898.711669921875,1.0,280.0581970214844,283.15631103515625,292.5302429199219,295.5904235839844,293.1499938964844,293.1499938964844,280.3500061035156,36083.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670222401618958,1.0,0.0,0.0,3.654097080230713,3.654121160507202,8.909502753340348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.181640625,0.0,1538.3575439453125,1895.4371337890625,0.0,4014.929931640625,0.7495473027229309,1.0,0.0,3.0,1.0,0.0
12231900,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.9011669158935548,0.4938949048519134,0.4465631544589996,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.9682196378707886,0.6020658016204834,0.5710036754608154,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8693802952766418,0.4448859393596649,0.3126161098480224,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8080683350563049,0.3522793352603912,0.3367975950241089,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6984122395515442,0.2244440019130706,1.0270169973373413,284.9543151855469,284.95001220703125,300.5144958496094,289.48321533203125,298.3121643066406,297.261962890625,284.9613342285156,1.0,0.6146507859230042,0.4294503331184387,0.4294503331184387,1.0,1.0,-3.234964609146118,1.0449979305267334,2.1899664402008057,0.3112912476062774,0.9005293250083923,0.9005293250083923,0.0,177.76559448242188,184.0,46372.9453125,0.0,2909.55224609375,1.0,280.30145263671875,283.3177185058594,292.4591979980469,295.3670654296875,293.1499938964844,293.1499938964844,280.3500061035156,36023.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960591197013855,1.0,0.0,0.0,3.65334725379944,3.653371334075928,8.905846584639221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.38671875,0.0,1537.0694580078125,1895.4371337890625,0.0,3957.85400390625,0.7494214773178101,1.0,0.0,3.0,1.0,0.0
12231960,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8992739319801331,0.4936878383159637,0.446225106716156,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9669272899627686,0.6030308604240417,0.5717641711235046,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8688881397247314,0.446668267250061,0.3137663006782532,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8069605231285095,0.352822870016098,0.3372274339199066,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6973069310188293,0.2247031182050705,1.0279425382614136,285.00054931640625,284.95001220703125,300.49737548828125,289.4889831542969,298.3069152832031,297.2640991210937,285.001953125,1.0,0.6158607006072998,0.4289288818836212,0.4289288818836212,1.0,1.0,-3.238478660583496,1.0449498891830444,2.193528652191162,0.3104096055030823,0.9013679027557372,0.9013679027557372,0.0,179.09429931640625,187.0,46288.92578125,0.0,2924.287841796875,1.0,280.34234619140625,283.3661499023437,292.4564819335937,295.3862609863281,293.1499938964844,293.1499938964844,280.04998779296875,35962.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565075039863586,1.0,0.0,0.0,3.654930353164673,3.654954195022583,8.913565920920519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.88134765625,0.0,1538.3814697265625,1895.4371337890625,0.0,3921.392822265625,0.749645471572876,1.0,0.0,3.0,1.0,0.0
12232020,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.8946684002876282,0.4918781220912933,0.4451330304145813,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.9635685682296752,0.6038468480110168,0.5730051398277283,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.8672261238098145,0.4493039548397064,0.3158977329730987,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.8041507601737976,0.3532836139202118,0.3379887044429779,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.6946532130241394,0.2248411327600479,1.029760479927063,284.8414611816406,284.95001220703125,300.4650573730469,289.499267578125,298.2901306152344,297.2583312988281,284.84051513671875,1.0,0.6182916760444641,0.4278860092163086,0.4278860092163086,1.0,1.0,-3.244331121444702,1.0443896055221558,2.199941396713257,0.3087138533592224,0.8986100554466248,0.8986100554466248,0.0,182.1569061279297,190.0,47427.72265625,0.0,2953.585693359375,1.0,280.05780029296875,283.16461181640625,292.5308532714844,295.5832214355469,293.1499938964844,293.1499938964844,280.3500061035156,36094.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966318905353546,1.0,0.0,0.0,3.651430130004883,3.651454210281372,8.896502095012693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.87451171875,0.0,1535.46728515625,1895.4371337890625,0.0,4008.708984375,0.7490723133087158,1.0,0.0,3.0,1.0,0.0
12232080,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.8946684002876282,0.4918781220912933,0.4451330304145813,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.9635685682296752,0.6038468480110168,0.5730051398277283,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.8672261238098145,0.4493039548397064,0.3158977329730987,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.8041507601737976,0.3532836139202118,0.3379887044429779,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.6946532130241394,0.2248411327600479,1.029760479927063,284.8414611816406,284.95001220703125,300.4650573730469,289.499267578125,298.2901306152344,297.2583312988281,284.84051513671875,1.0,0.6182916760444641,0.4278860092163086,0.4278860092163086,1.0,1.0,-3.244331121444702,1.0443896055221558,2.199941396713257,0.3087138533592224,0.8986100554466248,0.8986100554466248,0.0,182.1569061279297,190.0,47427.72265625,0.0,2953.585693359375,1.0,280.05780029296875,283.16461181640625,292.5308532714844,295.5832214355469,293.1499938964844,293.1499938964844,280.3500061035156,36094.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966318905353546,1.0,0.0,0.0,3.651430130004883,3.651454210281372,8.896502095012693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.87451171875,0.0,1535.46728515625,1895.4371337890625,0.0,4008.708984375,0.7490723133087158,1.0,0.0,3.0,1.0,0.0
12232140,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8904379606246948,0.4911509454250335,0.4441242814064026,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.960442304611206,0.605452299118042,0.5742146372795105,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8658736944198608,0.4527109563350677,0.3180727362632751,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8015687465667725,0.3542099893093109,0.3387144804000854,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.6921830177307129,0.2252661436796188,1.0313396453857422,285.0130920410156,284.95001220703125,300.4356994628906,289.5079040527344,298.27978515625,297.260498046875,285.0145874023437,1.0,0.6206333637237549,0.4268431365489959,0.4268431365489959,1.0,1.0,-3.2499489784240723,1.0437438488006592,2.206204891204834,0.306749939918518,0.900843620300293,0.900843620300293,0.0,185.04592895507807,193.0,46412.5234375,0.0,2981.539306640625,1.0,280.3421936035156,283.3760681152344,292.4747314453125,295.4087219238281,293.1499938964844,293.1499938964844,280.04998779296875,35959.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956097424030304,1.0,0.0,0.0,3.652400255203247,3.652424335479736,8.901230330593535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.51220703125,0.0,1535.538818359375,1895.4371337890625,0.0,3917.72265625,0.749184787273407,1.0,0.0,3.0,1.0,0.0
12232200,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8904379606246948,0.4911509454250335,0.4441242814064026,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.960442304611206,0.605452299118042,0.5742146372795105,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8658736944198608,0.4527109563350677,0.3180727362632751,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8015687465667725,0.3542099893093109,0.3387144804000854,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.6921830177307129,0.2252661436796188,1.0313396453857422,285.0130920410156,284.95001220703125,300.4356994628906,289.5079040527344,298.27978515625,297.260498046875,285.0145874023437,1.0,0.6206333637237549,0.4268431365489959,0.4268431365489959,1.0,1.0,-3.2499489784240723,1.0437438488006592,2.206204891204834,0.306749939918518,0.900843620300293,0.900843620300293,0.0,185.04592895507807,193.0,46412.5234375,0.0,2981.539306640625,1.0,280.3421936035156,283.3760681152344,292.4747314453125,295.4087219238281,293.1499938964844,293.1499938964844,280.04998779296875,35959.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956097424030304,1.0,0.0,0.0,3.652400255203247,3.652424335479736,8.901230330593535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.51220703125,0.0,1535.538818359375,1895.4371337890625,0.0,3917.72265625,0.749184787273407,1.0,0.0,3.0,1.0,0.0
12232260,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.8862804174423218,0.4894561171531677,0.4431529641151428,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.9573296904563904,0.6062867641448975,0.5754997730255127,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.86459881067276,0.4554935395717621,0.3203213512897491,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.7990995645523071,0.3547339737415313,0.339552491903305,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.6898831129074097,0.2254766821861267,1.033537745475769,284.8551025390625,284.95001220703125,300.4097595214844,289.51483154296875,298.2660827636719,297.2560729980469,284.85418701171875,1.0,0.623126745223999,0.4258207082748413,0.4258207082748413,1.0,1.0,-3.256690740585327,1.043529033660889,2.2131619453430176,0.3052088916301727,0.8982769846916199,0.8982769846916199,0.0,188.04251098632807,196.0,47564.796875,0.0,3012.568115234375,1.0,280.0578308105469,283.17535400390625,292.5494384765625,295.610595703125,293.1499938964844,293.1499938964844,280.3500061035156,36084.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666516780853271,1.0,0.0,0.0,3.64935564994812,3.64937973022461,8.886396472007618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.2509765625,0.0,1533.0828857421875,1895.4371337890625,0.0,4011.653076171875,0.7486892938613892,1.0,0.0,3.0,1.0,0.0
12232320,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.8862804174423218,0.4894561171531677,0.4431529641151428,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.9573296904563904,0.6062867641448975,0.5754997730255127,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.86459881067276,0.4554935395717621,0.3203213512897491,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.7990995645523071,0.3547339737415313,0.339552491903305,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.6898831129074097,0.2254766821861267,1.033537745475769,284.8551025390625,284.95001220703125,300.4097595214844,289.51483154296875,298.2660827636719,297.2560729980469,284.85418701171875,1.0,0.623126745223999,0.4258207082748413,0.4258207082748413,1.0,1.0,-3.256690740585327,1.043529033660889,2.2131619453430176,0.3052088916301727,0.8982769846916199,0.8982769846916199,0.0,188.04251098632807,196.0,47564.796875,0.0,3012.568115234375,1.0,280.0578308105469,283.17535400390625,292.5494384765625,295.610595703125,293.1499938964844,293.1499938964844,280.3500061035156,36084.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666516780853271,1.0,0.0,0.0,3.64935564994812,3.64937973022461,8.886396472007618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.2509765625,0.0,1533.0828857421875,1895.4371337890625,0.0,4011.653076171875,0.7486892938613892,1.0,0.0,3.0,1.0,0.0
12232380,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8822905421257019,0.4887844920158386,0.4422051012516022,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.954242706298828,0.6078449487686157,0.5766758918762207,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8634352087974548,0.4590084254741668,0.3225750625133514,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7966717481613159,0.3556728959083557,0.3402994871139526,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.6875818967819214,0.2259298861026764,1.035286784172058,285.0264587402344,284.95001220703125,300.38775634765625,289.5200500488281,298.2586669921875,297.25885009765625,285.0279235839844,1.0,0.6255130767822266,0.4247982800006866,0.4247982800006866,1.0,1.0,-3.262666702270508,1.0430362224578855,2.219630241394043,0.3033175468444824,0.9006873369216919,0.9006873369216919,0.0,190.95773315429688,199.0,46552.58984375,0.0,3041.63330078125,1.0,280.3421630859375,283.386474609375,292.4895324707031,295.4333190917969,293.1499938964844,293.1499938964844,280.04998779296875,35946.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569893479347228,1.0,0.0,0.0,3.650943279266357,3.650967359542847,8.894130019143631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.22412109375,0.0,1533.81591796875,1895.4371337890625,0.0,3925.703369140625,0.748911440372467,1.0,0.0,3.0,1.0,0.0
12232440,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8822905421257019,0.4887844920158386,0.4422051012516022,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.954242706298828,0.6078449487686157,0.5766758918762207,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8634352087974548,0.4590084254741668,0.3225750625133514,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7966717481613159,0.3556728959083557,0.3402994871139526,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.6875818967819214,0.2259298861026764,1.035286784172058,285.0264587402344,284.95001220703125,300.38775634765625,289.5200500488281,298.2586669921875,297.25885009765625,285.0279235839844,1.0,0.6255130767822266,0.4247982800006866,0.4247982800006866,1.0,1.0,-3.262666702270508,1.0430362224578855,2.219630241394043,0.3033175468444824,0.9006873369216919,0.9006873369216919,0.0,190.95773315429688,199.0,46552.58984375,0.0,3041.63330078125,1.0,280.3421630859375,283.386474609375,292.4895324707031,295.4333190917969,293.1499938964844,293.1499938964844,280.04998779296875,35946.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569893479347228,1.0,0.0,0.0,3.650943279266357,3.650967359542847,8.894130019143631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.22412109375,0.0,1533.81591796875,1895.4371337890625,0.0,3925.703369140625,0.748911440372467,1.0,0.0,3.0,1.0,0.0
12232500,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8808571696281433,0.4882084727287292,0.442015141248703,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9532572627067566,0.60845947265625,0.5775333046913147,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.863349199295044,0.4606267809867859,0.3238812088966369,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7959336638450623,0.3560773134231567,0.3408582508563995,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6868839859962463,0.226143330335617,1.0368322134017944,284.908447265625,284.95001220703125,300.3783569335937,289.5220031738281,298.2546081542969,297.2590026855469,284.9020080566406,1.0,0.6268343329429626,0.4242870509624481,0.4242870509624481,1.0,1.0,-3.267574548721313,1.0434763431549072,2.2240982055664062,0.3027413189411163,0.8992821574211121,0.8992821574211121,0.0,192.2331085205078,199.0,47565.40234375,0.0,3059.322998046875,1.0,280.0986633300781,283.2292785644531,292.5561218261719,295.6492004394531,293.1499938964844,293.1499938964844,280.04998779296875,36009.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637399911880492,1.0,0.0,0.0,3.6509103775024414,3.65093445777893,8.893969720702444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.91162109375,0.0,1534.2508544921875,1895.4371337890625,0.0,3985.853271484375,0.7488982677459717,1.0,0.0,3.0,1.0,0.0
12232560,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8783235549926758,0.4871314764022827,0.4412745237350464,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.951117992401123,0.6086037755012512,0.5778988003730774,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8622910976409912,0.4618680775165558,0.3248839974403381,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7942994236946106,0.3561840057373047,0.3411326110363006,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.6853877902030945,0.2261428982019424,1.037529468536377,284.8682556152344,284.95001220703125,300.3701171875,289.52349853515625,298.2478332519531,297.25469970703125,284.8673400878906,1.0,0.6280269622802734,0.4237661361694336,0.4237661361694336,1.0,1.0,-3.269503593444824,1.0428014993667605,2.2267019748687744,0.3017325699329376,0.8982958793640137,0.8982958793640137,0.0,194.0,202.0,47710.4921875,0.0,3073.35302734375,1.0,280.0577087402344,283.1854553222656,292.5596618652344,295.63092041015625,293.1499938964844,293.1499938964844,280.3500061035156,36069.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678239226341248,1.0,0.0,0.0,3.648583650588989,3.6486074924468994,8.882636279849976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.12109375,0.0,1532.11279296875,1895.4371337890625,0.0,4022.01416015625,0.7485395669937134,1.0,0.0,3.0,1.0,0.0
12232620,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.874509334564209,0.4864859879016876,0.4403544664382934,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9480107426643372,0.6100757122039795,0.5789957046508789,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8612416386604309,0.4654604494571686,0.3271903991699219,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7919515371322632,0.3571006059646606,0.3418610394001007,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.6831706166267395,0.2265861481428146,1.0392513275146484,285.0389404296875,284.95001220703125,300.3573913574219,289.5251770019531,298.24346923828125,297.2576599121094,285.0403747558594,1.0,0.6304134726524353,0.4227243065834045,0.4227243065834045,1.0,1.0,-3.275425910949707,1.04220712184906,2.2332189083099365,0.299744188785553,0.9008691310882568,0.9008691310882568,0.0,196.9559326171875,205.0,46695.875,0.0,3102.74267578125,1.0,280.3421630859375,283.3959655761719,292.4957275390625,295.44940185546875,293.1499938964844,293.1499938964844,280.04998779296875,35931.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583780169487,1.0,0.0,0.0,3.6508734226226807,3.65089750289917,8.893790095498844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.30908203125,0.0,1533.6248779296875,1895.4371337890625,0.0,3938.114013671875,0.7488889694213867,1.0,0.0,3.0,1.0,0.0
12232680,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.874509334564209,0.4864859879016876,0.4403544664382934,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9480107426643372,0.6100757122039795,0.5789957046508789,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8612416386604309,0.4654604494571686,0.3271903991699219,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7919515371322632,0.3571006059646606,0.3418610394001007,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.6831706166267395,0.2265861481428146,1.0392513275146484,285.0389404296875,284.95001220703125,300.3573913574219,289.5251770019531,298.24346923828125,297.2576599121094,285.0403747558594,1.0,0.6304134726524353,0.4227243065834045,0.4227243065834045,1.0,1.0,-3.275425910949707,1.04220712184906,2.2332189083099365,0.299744188785553,0.9008691310882568,0.9008691310882568,0.0,196.9559326171875,205.0,46695.875,0.0,3102.74267578125,1.0,280.3421630859375,283.3959655761719,292.4957275390625,295.44940185546875,293.1499938964844,293.1499938964844,280.04998779296875,35931.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583780169487,1.0,0.0,0.0,3.6508734226226807,3.65089750289917,8.893790095498844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.30908203125,0.0,1533.6248779296875,1895.4371337890625,0.0,3938.114013671875,0.7488889694213867,1.0,0.0,3.0,1.0,0.0
12232740,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8707253336906433,0.4848600924015045,0.4394468367099762,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.944881021976471,0.610741913318634,0.5801347494125366,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8602111339569092,0.468382179737091,0.3295459449291229,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7896615266799927,0.3575833141803741,0.3426699042320251,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6810570955276489,0.2267812937498092,1.0414273738861084,284.8804931640625,284.95001220703125,300.3500061035156,289.5249938964844,298.2359313964844,297.25360107421875,284.8795471191406,1.0,0.632912814617157,0.4216825067996979,0.4216825067996979,1.0,1.0,-3.2821364402771,1.041866660118103,2.240269899368286,0.2980741858482361,0.8986375331878662,0.8986375331878662,0.0,200.0301208496093,208.0,47856.203125,0.0,3134.60107421875,1.0,280.0578308105469,283.1946716308594,292.5616760253906,295.6429138183594,293.1499938964844,293.1499938964844,280.3500061035156,36054.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693216681480408,1.0,0.0,0.0,3.649213314056397,3.6492373943328857,8.885703550731705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.4013671875,0.0,1532.6976318359375,1895.4371337890625,0.0,4035.230712890625,0.7486441135406494,1.0,0.0,3.0,1.0,0.0
