time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232800,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8707253336906433,0.4848600924015045,0.4394468367099762,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.944881021976471,0.610741913318634,0.5801347494125366,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8602111339569092,0.468382179737091,0.3295459449291229,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7896615266799927,0.3575833141803741,0.3426699042320251,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6810570955276489,0.2267812937498092,1.0414273738861084,284.8804931640625,284.95001220703125,300.3500061035156,289.5249938964844,298.2359313964844,297.25360107421875,284.8795471191406,1.0,0.632912814617157,0.4216825067996979,0.4216825067996979,1.0,1.0,-3.2821364402771,1.041866660118103,2.240269899368286,0.2980741858482361,0.8986375331878662,0.8986375331878662,0.0,200.0301208496093,208.0,47856.203125,0.0,3134.60107421875,1.0,280.0578308105469,283.1946716308594,292.5616760253906,295.6429138183594,293.1499938964844,293.1499938964844,280.3500061035156,36054.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693216681480408,1.0,0.0,0.0,3.649213314056397,3.6492373943328857,8.885703550731705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.4013671875,0.0,1532.6976318359375,1895.4371337890625,0.0,4035.230712890625,0.7486441135406494,1.0,0.0,3.0,1.0,0.0
12232860,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8671044111251831,0.4842357337474823,0.4385501742362976,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.941791534423828,0.6121220588684082,0.5811464190483093,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8592842817306519,0.4720463156700134,0.3319005668163299,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.7874059081077576,0.3584729135036468,0.3433736562728882,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.6789271235466003,0.2272051721811294,1.0430693626403809,285.0501708984375,284.95001220703125,300.3462219238281,289.52294921875,298.2345886230469,297.2566833496094,285.05157470703125,1.0,0.6352759003639221,0.4206766486167907,0.4206766486167907,1.0,1.0,-3.287916660308838,1.0412825345993042,2.246634006500244,0.2961171865463257,0.9013538360595704,0.9013538360595704,0.0,203.003158569336,211.0,46838.234375,0.0,3163.98388671875,1.0,280.3421630859375,283.404296875,292.49432373046875,295.45770263671875,293.1499938964844,293.1499938964844,280.04998779296875,35916.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600459337234496,1.0,0.0,0.0,3.652166128158569,3.6521902084350586,8.90008891474281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.62548828125,0.0,1534.956787109375,1895.4371337890625,0.0,3952.9951171875,0.7491148710250854,1.0,0.0,3.0,1.0,0.0
12232920,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8671044111251831,0.4842357337474823,0.4385501742362976,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.941791534423828,0.6121220588684082,0.5811464190483093,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8592842817306519,0.4720463156700134,0.3319005668163299,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.7874059081077576,0.3584729135036468,0.3433736562728882,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.6789271235466003,0.2272051721811294,1.0430693626403809,285.0501708984375,284.95001220703125,300.3462219238281,289.52294921875,298.2345886230469,297.2566833496094,285.05157470703125,1.0,0.6352759003639221,0.4206766486167907,0.4206766486167907,1.0,1.0,-3.287916660308838,1.0412825345993042,2.246634006500244,0.2961171865463257,0.9013538360595704,0.9013538360595704,0.0,203.003158569336,211.0,46838.234375,0.0,3163.98388671875,1.0,280.3421630859375,283.404296875,292.49432373046875,295.45770263671875,293.1499938964844,293.1499938964844,280.04998779296875,35916.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600459337234496,1.0,0.0,0.0,3.652166128158569,3.6521902084350586,8.90008891474281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.62548828125,0.0,1534.956787109375,1895.4371337890625,0.0,3952.9951171875,0.7491148710250854,1.0,0.0,3.0,1.0,0.0
12232980,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8635138273239136,0.4826323688030243,0.4376618266105652,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.938691020011902,0.6126924157142639,0.5821985602378845,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8583716154098511,0.4750250875949859,0.3342993855476379,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7852084040641785,0.3589256405830383,0.3441561162471771,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6768983006477356,0.2273775041103363,1.0451511144638062,284.8910827636719,284.95001220703125,300.3438720703125,289.5190734863281,298.228759765625,297.2526550292969,284.8901062011719,1.0,0.6377453207969666,0.419670820236206,0.419670820236206,1.0,1.0,-3.2944529056549072,1.0409440994262695,2.2535088062286377,0.2944765388965606,0.8992587327957153,0.8992587327957153,0.0,206.0912475585937,214.0,47998.8359375,0.0,3195.76513671875,1.0,280.05780029296875,283.202392578125,292.5562438964844,295.6471862792969,293.1499938964844,293.1499938964844,280.3500061035156,36040.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710806012153624,1.0,0.0,0.0,3.65114426612854,3.65116810798645,8.895108862816414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.40185546875,0.0,1534.74169921875,1895.4371337890625,0.0,4050.720947265625,0.7489863038063049,1.0,0.0,3.0,1.0,0.0
12233040,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8635138273239136,0.4826323688030243,0.4376618266105652,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.938691020011902,0.6126924157142639,0.5821985602378845,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8583716154098511,0.4750250875949859,0.3342993855476379,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7852084040641785,0.3589256405830383,0.3441561162471771,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6768983006477356,0.2273775041103363,1.0451511144638062,284.8910827636719,284.95001220703125,300.3438720703125,289.5190734863281,298.228759765625,297.2526550292969,284.8901062011719,1.0,0.6377453207969666,0.419670820236206,0.419670820236206,1.0,1.0,-3.2944529056549072,1.0409440994262695,2.2535088062286377,0.2944765388965606,0.8992587327957153,0.8992587327957153,0.0,206.0912475585937,214.0,47998.8359375,0.0,3195.76513671875,1.0,280.05780029296875,283.202392578125,292.5562438964844,295.6471862792969,293.1499938964844,293.1499938964844,280.3500061035156,36040.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710806012153624,1.0,0.0,0.0,3.65114426612854,3.65116810798645,8.895108862816414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.40185546875,0.0,1534.74169921875,1895.4371337890625,0.0,4050.720947265625,0.7489863038063049,1.0,0.0,3.0,1.0,0.0
12233100,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8612872958183289,0.4820782542228699,0.436947226524353,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9366046786308287,0.6131085753440857,0.5824213624000549,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8575080633163452,0.4766896963119507,0.3353357911109924,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7837080359458923,0.3592097759246826,0.3443537652492523,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6755039095878601,0.2274730503559112,1.0455032587051392,285.0145568847656,284.95001220703125,300.3431701660156,289.5165100097656,298.2269287109375,297.25201416015625,285.0213623046875,1.0,0.6388474702835083,0.4191678762435913,0.4191678762435913,1.0,1.0,-3.295764684677124,1.0400711297988892,2.2556934356689453,0.2932728230953216,0.900873064994812,0.900873064994812,0.0,207.825927734375,214.0,47051.80078125,0.0,3208.4404296875,1.0,280.30133056640625,283.3635559082031,292.4903564453125,295.4364318847656,293.1499938964844,293.1499938964844,280.3500061035156,35970.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652016758918762,1.0,0.0,0.0,3.651707410812378,3.651731252670288,8.897852694644826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.1064453125,0.0,1534.84423828125,1895.4371337890625,0.0,3998.81640625,0.7490911483764648,1.0,0.0,3.0,1.0,0.0
12233160,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8600804209709167,0.4820234477519989,0.436781108379364,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.9356384873390198,0.6139764785766602,0.5831190347671509,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8575587272644043,0.4787549674510956,0.3366966843605041,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7830435633659363,0.3597865104675293,0.3448323309421539,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.6748514771461487,0.2277784496545791,1.046691656112671,285.0598449707031,284.95001220703125,300.3428039550781,289.5135192871094,298.22833251953125,297.2557678222656,285.0611877441406,1.0,0.6400745511054993,0.4186723232269287,0.4186723232269287,1.0,1.0,-3.300039291381836,1.0402827262878418,2.259756326675415,0.2924728691577911,0.9020977020263672,0.9020977020263672,0.0,209.0727996826172,217.0,46973.65625,0.0,3224.96875,1.0,280.3423156738281,283.4112854003906,292.4853210449219,295.4579467773437,293.1499938964844,293.1499938964844,280.04998779296875,35904.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961915135383606,1.0,0.0,0.0,3.654676675796509,3.654700756072998,8.912329008126108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.85107421875,0.0,1537.6602783203125,1895.4371337890625,0.0,3969.638916015625,0.7495632767677307,1.0,0.0,3.0,1.0,0.0
12233220,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8566799759864807,0.4804385602474212,0.4359091222286224,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9325906038284302,0.6144446134567261,0.5840814709663391,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8567585945129395,0.4817856252193451,0.3391355276107788,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7809394001960754,0.3602084219455719,0.3455877304077148,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6729068756103516,0.2279271334409713,1.0486708879470823,284.8999328613281,284.95001220703125,300.34295654296875,289.5063781738281,298.22332763671875,297.25177001953125,284.8989562988281,1.0,0.6425075531005859,0.4176812171936035,0.4176812171936035,1.0,1.0,-3.306379795074463,1.0398838520050049,2.266495943069458,0.2908067107200622,0.9001137018203735,0.9001137018203735,0.0,212.1664428710937,220.0,48134.01171875,0.0,3256.56591796875,1.0,280.05780029296875,283.2086486816406,292.5437927246094,295.6437683105469,293.1499938964844,293.1499938964844,279.75,36028.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97299987077713,1.0,0.0,0.0,3.654197931289673,3.654221773147583,8.909993880479306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.25537109375,0.0,1538.054443359375,1895.4371337890625,0.0,4067.58349609375,0.7495341300964355,1.0,0.0,3.0,1.0,0.0
12233280,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8566799759864807,0.4804385602474212,0.4359091222286224,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9325906038284302,0.6144446134567261,0.5840814709663391,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8567585945129395,0.4817856252193451,0.3391355276107788,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7809394001960754,0.3602084219455719,0.3455877304077148,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6729068756103516,0.2279271334409713,1.0486708879470823,284.8999328613281,284.95001220703125,300.34295654296875,289.5063781738281,298.22332763671875,297.25177001953125,284.8989562988281,1.0,0.6425075531005859,0.4176812171936035,0.4176812171936035,1.0,1.0,-3.306379795074463,1.0398838520050049,2.266495943069458,0.2908067107200622,0.9001137018203735,0.9001137018203735,0.0,212.1664428710937,220.0,48134.01171875,0.0,3256.56591796875,1.0,280.05780029296875,283.2086486816406,292.5437927246094,295.6437683105469,293.1499938964844,293.1499938964844,279.75,36028.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97299987077713,1.0,0.0,0.0,3.654197931289673,3.654221773147583,8.909993880479306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.25537109375,0.0,1538.054443359375,1895.4371337890625,0.0,4067.58349609375,0.7495341300964355,1.0,0.0,3.0,1.0,0.0
12233340,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7194519042969,0.8512644171714783,0.4776210784912109,0.4337628185749054,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.9270562529563904,0.6135282516479492,0.583663821220398,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7194519042969,0.8540505170822144,0.4837949275970459,0.3407896161079407,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.7770093083381653,0.3597515523433685,0.3455021679401397,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201538085937,0.6692781448364258,0.2274078726768493,1.047810435295105,284.7194519042969,284.95001220703125,300.3441467285156,289.49774169921875,298.2113342285156,297.2375793457031,284.71826171875,1.0,0.6443687081336975,0.4166901111602783,0.4166901111602783,1.0,1.0,-3.3041560649871826,1.036400318145752,2.2677557468414307,0.2879282534122467,0.8955298066139221,0.8955298066139221,0.0,216.24630737304688,223.0,49207.07421875,0.0,3274.61328125,1.0,279.7582397460937,282.987548828125,292.5450134277344,295.7287292480469,293.1499938964844,293.1499938964844,280.04998779296875,36216.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854316115379332,1.0,0.0,0.0,3.6449811458587646,3.645005226135254,8.865105201039114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.95166015625,0.0,1529.2081298828125,1895.4371337890625,0.0,4175.755859375,0.7479727864265442,1.0,0.0,3.0,1.0,0.0
12233400,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7194519042969,0.8512644171714783,0.4776210784912109,0.4337628185749054,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.9270562529563904,0.6135282516479492,0.583663821220398,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7194519042969,0.8540505170822144,0.4837949275970459,0.3407896161079407,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.7770093083381653,0.3597515523433685,0.3455021679401397,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201538085937,0.6692781448364258,0.2274078726768493,1.047810435295105,284.7194519042969,284.95001220703125,300.3441467285156,289.49774169921875,298.2113342285156,297.2375793457031,284.71826171875,1.0,0.6443687081336975,0.4166901111602783,0.4166901111602783,1.0,1.0,-3.3041560649871826,1.036400318145752,2.2677557468414307,0.2879282534122467,0.8955298066139221,0.8955298066139221,0.0,216.24630737304688,223.0,49207.07421875,0.0,3274.61328125,1.0,279.7582397460937,282.987548828125,292.5450134277344,295.7287292480469,293.1499938964844,293.1499938964844,280.04998779296875,36216.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854316115379332,1.0,0.0,0.0,3.6449811458587646,3.645005226135254,8.865105201039114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.95166015625,0.0,1529.2081298828125,1895.4371337890625,0.0,4175.755859375,0.7479727864265442,1.0,0.0,3.0,1.0,0.0
12233460,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8474642634391785,0.4764881134033203,0.4323269128799438,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9232355356216432,0.613935112953186,0.58365797996521,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8527811765670776,0.487128734588623,0.3428452312946319,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7742999792098999,0.3600592911243438,0.345603346824646,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6666567921638489,0.2273543030023574,1.0471386909484863,284.8857727050781,284.95001220703125,300.34625244140625,289.4877624511719,298.2092590332031,297.2370300292969,284.8870849609375,1.0,0.6460538506507874,0.415747195482254,0.415747195482254,1.0,1.0,-3.304194688796997,1.0338668823242188,2.2703278064727783,0.2852340340614319,0.8960278630256653,0.8960278630256653,0.0,219.3485107421875,211.0,48084.3671875,0.0,3292.225830078125,1.0,280.0421142578125,283.1966857910156,292.45513916015625,295.5015563964844,293.1499938964844,293.1499938964844,280.3500061035156,36101.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749730229377748,1.0,0.0,0.0,3.639470100402832,3.639494180679321,8.838317739900958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.93701171875,0.0,1522.2425537109375,1895.4371337890625,0.0,4084.875,0.7469217777252197,1.0,0.0,3.0,1.0,0.0
12233520,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8474642634391785,0.4764881134033203,0.4323269128799438,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9232355356216432,0.613935112953186,0.58365797996521,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8527811765670776,0.487128734588623,0.3428452312946319,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7742999792098999,0.3600592911243438,0.345603346824646,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6666567921638489,0.2273543030023574,1.0471386909484863,284.8857727050781,284.95001220703125,300.34625244140625,289.4877624511719,298.2092590332031,297.2370300292969,284.8870849609375,1.0,0.6460538506507874,0.415747195482254,0.415747195482254,1.0,1.0,-3.304194688796997,1.0338668823242188,2.2703278064727783,0.2852340340614319,0.8960278630256653,0.8960278630256653,0.0,219.3485107421875,211.0,48084.3671875,0.0,3292.225830078125,1.0,280.0421142578125,283.1966857910156,292.45513916015625,295.5015563964844,293.1499938964844,293.1499938964844,280.3500061035156,36101.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749730229377748,1.0,0.0,0.0,3.639470100402832,3.639494180679321,8.838317739900958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.93701171875,0.0,1522.2425537109375,1895.4371337890625,0.0,4084.875,0.7469217777252197,1.0,0.0,3.0,1.0,0.0
12233580,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.8523140549659729,0.476824551820755,0.4321765899658203,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.9305773973464966,0.6158948540687561,0.5849826335906982,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.8601815700531006,0.4917707145214081,0.3457243144512176,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.7797101736068726,0.3614011406898498,0.3464452922344208,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.6712403297424316,0.2281181216239929,1.048724889755249,285.0722351074219,284.95001220703125,300.34918212890625,289.4765014648437,298.21685791015625,297.2497253417969,285.0736694335937,1.0,0.6441060900688171,0.4148042798042297,0.4148042798042297,1.0,1.0,-3.311983346939087,1.0340962409973145,2.2778871059417725,0.2836751341819763,0.8992068767547607,0.8992068767547607,0.0,214.4192657470703,199.0,47030.25,0.0,3281.922119140625,1.0,280.3416748046875,283.42431640625,292.4306640625,295.3931884765625,293.1499938964844,293.1499938964844,280.6499938964844,35916.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627003073692322,1.0,0.0,0.0,3.642637014389038,3.6426610946655273,8.853705821820768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.45654296875,0.0,1524.36669921875,1895.4371337890625,0.0,3976.619873046875,0.747384250164032,1.0,0.0,3.0,1.0,0.0
12233640,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.8523140549659729,0.476824551820755,0.4321765899658203,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.9305773973464966,0.6158948540687561,0.5849826335906982,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.8601815700531006,0.4917707145214081,0.3457243144512176,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.7797101736068726,0.3614011406898498,0.3464452922344208,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.6712403297424316,0.2281181216239929,1.048724889755249,285.0722351074219,284.95001220703125,300.34918212890625,289.4765014648437,298.21685791015625,297.2497253417969,285.0736694335937,1.0,0.6441060900688171,0.4148042798042297,0.4148042798042297,1.0,1.0,-3.311983346939087,1.0340962409973145,2.2778871059417725,0.2836751341819763,0.8992068767547607,0.8992068767547607,0.0,214.4192657470703,199.0,47030.25,0.0,3281.922119140625,1.0,280.3416748046875,283.42431640625,292.4306640625,295.3931884765625,293.1499938964844,293.1499938964844,280.6499938964844,35916.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627003073692322,1.0,0.0,0.0,3.642637014389038,3.6426610946655273,8.853705821820768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.45654296875,0.0,1524.36669921875,1895.4371337890625,0.0,3976.619873046875,0.747384250164032,1.0,0.0,3.0,1.0,0.0
12233700,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21112060546875,0.8566907644271851,0.4772502779960632,0.4322746694087982,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.936751663684845,0.6171839833259583,0.5858877301216125,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21124267578125,0.8659189343452454,0.4943507313728332,0.3472991585731506,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099304199219,0.7843046188354492,0.362308144569397,0.3470335304737091,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069396972656,0.6752556562423706,0.2287142723798751,1.0502054691314695,285.2112121582031,284.95001220703125,300.3509216308594,289.470458984375,298.2222900390625,297.2582397460937,285.21844482421875,1.0,0.6425704956054688,0.4143328368663788,0.4143328368663788,1.0,1.0,-3.317568778991699,1.0348081588745115,2.2827606201171875,0.2831225097179413,0.9023019075393676,0.9023019075393676,0.0,210.29156494140625,199.0,46096.7578125,0.0,3271.13232421875,1.0,280.5985717773437,283.60076904296875,292.4038391113281,295.2563171386719,293.1499938964844,293.1499938964844,280.6499938964844,35799.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549927115440368,1.0,0.0,0.0,3.647623062133789,3.6476471424102783,8.877960908648674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.9365234375,0.0,1529.0238037109375,1895.4371337890625,0.0,3907.826904296875,0.7482483983039856,1.0,0.0,3.0,1.0,0.0
12233760,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594909667969,0.8622843623161316,0.4778270721435547,0.4325842559337616,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596435546875,0.9442923665046692,0.6186520457267761,0.5870241522789001,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.259521484375,0.872920036315918,0.4970836937427521,0.3490232825279236,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25927734375,0.7900246381759644,0.3633565306663513,0.3477787375450134,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.680310845375061,0.2294417917728424,1.0522876977920532,285.259521484375,284.95001220703125,300.352783203125,289.464111328125,298.228759765625,297.26812744140625,285.26092529296875,1.0,0.6408582925796509,0.4138565957546234,0.4138565957546234,1.0,1.0,-3.3247790336608887,1.0360817909240725,2.2886972427368164,0.2827703654766083,0.9048902988433838,0.9048902988433838,0.0,205.41696166992188,187.0,46058.14453125,0.0,3259.711181640625,1.0,280.641845703125,283.6504821777344,292.4238586425781,295.3216552734375,293.1499938964844,293.1499938964844,280.3500061035156,35710.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520493149757384,1.0,0.0,0.0,3.655245780944824,3.6552698612213135,8.915105240703269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.44189453125,0.0,1536.84228515625,1895.4371337890625,0.0,3881.4052734375,0.749548614025116,1.0,0.0,3.0,1.0,0.0
12233820,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8733429908752441,0.4770203232765198,0.4320466220378876,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.9587031602859496,0.6197869181632996,0.5882536768913269,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.8870644569396973,0.5010092258453369,0.3517941832542419,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.8014956712722778,0.3644035756587982,0.3487042486667633,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.6905477046966553,0.2302345335483551,1.0550116300582886,285.09893798828125,284.95001220703125,300.3569641113281,289.45068359375,298.2295227050781,297.2704772949219,285.0978088378906,1.0,0.6366608738899231,0.4129041135311126,0.4129041135311126,1.0,1.0,-3.3333473205566406,1.0365101099014282,2.296837091445923,0.2814894020557403,0.9055613279342652,0.9055613279342652,0.0,195.6974029541016,175.0,47289.95703125,0.0,3223.707763671875,1.0,280.3577575683594,283.4447326660156,292.4977722167969,295.5416259765625,293.1499938964844,293.1499938964844,280.04998779296875,35807.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657123684883118,1.0,0.0,0.0,3.6648623943328857,3.664886713027954,8.962076663010521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.34716796875,0.0,1548.3175048828125,1895.4371337890625,0.0,4003.33984375,0.7513368725776672,1.0,0.0,3.0,1.0,0.0
12233880,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8733429908752441,0.4770203232765198,0.4320466220378876,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.9587031602859496,0.6197869181632996,0.5882536768913269,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.8870644569396973,0.5010092258453369,0.3517941832542419,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.8014956712722778,0.3644035756587982,0.3487042486667633,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.6905477046966553,0.2302345335483551,1.0550116300582886,285.09893798828125,284.95001220703125,300.3569641113281,289.45068359375,298.2295227050781,297.2704772949219,285.0978088378906,1.0,0.6366608738899231,0.4129041135311126,0.4129041135311126,1.0,1.0,-3.3333473205566406,1.0365101099014282,2.296837091445923,0.2814894020557403,0.9055613279342652,0.9055613279342652,0.0,195.6974029541016,175.0,47289.95703125,0.0,3223.707763671875,1.0,280.3577575683594,283.4447326660156,292.4977722167969,295.5416259765625,293.1499938964844,293.1499938964844,280.04998779296875,35807.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657123684883118,1.0,0.0,0.0,3.6648623943328857,3.664886713027954,8.962076663010521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.34716796875,0.0,1548.3175048828125,1895.4371337890625,0.0,4003.33984375,0.7513368725776672,1.0,0.0,3.0,1.0,0.0
12233940,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8835418820381165,0.4747308492660522,0.429904967546463,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.971126139163971,0.6191920042037964,0.5876642465591431,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9005935192108154,0.5036651492118835,0.3535342216491699,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8119604587554932,0.3643417656421661,0.348501592874527,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.6999695897102356,0.2301876544952392,1.053908348083496,284.9140014648437,284.95001220703125,300.3615417480469,289.4363098144531,298.2205505371094,297.2591552734375,284.91259765625,1.0,0.6311601996421814,0.4119516313076019,0.4119516313076019,1.0,1.0,-3.330595254898072,1.0329058170318604,2.297689437866211,0.2786275446414947,0.9035433530807496,0.9035433530807496,0.0,186.2893981933593,163.0,48412.13671875,0.0,3164.071533203125,1.0,280.05810546875,283.21710205078125,292.49334716796875,295.6280517578125,293.1499938964844,293.1499938964844,279.75,35979.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802908897399902,1.0,0.0,0.0,3.6664750576019287,3.666499376296997,8.969965392680024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.63134765625,0.0,1551.4205322265625,1895.4371337890625,0.0,4131.25146484375,0.7517330646514893,1.0,0.0,3.0,1.0,0.0
12234000,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8835418820381165,0.4747308492660522,0.429904967546463,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.971126139163971,0.6191920042037964,0.5876642465591431,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9005935192108154,0.5036651492118835,0.3535342216491699,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8119604587554932,0.3643417656421661,0.348501592874527,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.6999695897102356,0.2301876544952392,1.053908348083496,284.9140014648437,284.95001220703125,300.3615417480469,289.4363098144531,298.2205505371094,297.2591552734375,284.91259765625,1.0,0.6311601996421814,0.4119516313076019,0.4119516313076019,1.0,1.0,-3.330595254898072,1.0329058170318604,2.297689437866211,0.2786275446414947,0.9035433530807496,0.9035433530807496,0.0,186.2893981933593,163.0,48412.13671875,0.0,3164.071533203125,1.0,280.05810546875,283.21710205078125,292.49334716796875,295.6280517578125,293.1499938964844,293.1499938964844,279.75,35979.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802908897399902,1.0,0.0,0.0,3.6664750576019287,3.666499376296997,8.969965392680024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.63134765625,0.0,1551.4205322265625,1895.4371337890625,0.0,4131.25146484375,0.7517330646514893,1.0,0.0,3.0,1.0,0.0
12234060,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.725341796875,0.8946084380149841,0.4718471169471741,0.4270912110805511,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7251892089844,0.9831231832504272,0.6177165508270264,0.5860884189605713,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253112792969,0.9158698916435242,0.5057421922683716,0.3547833859920501,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255554199219,0.8224166035652161,0.3636671304702759,0.3476214706897735,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72613525390625,0.7097082138061523,0.2296096831560135,1.0500928163528442,284.7253112792969,284.95001220703125,300.3664245605469,289.4211120605469,298.2083435058594,297.24346923828125,284.723876953125,1.0,0.624566376209259,0.4109876155853271,0.4109876155853271,1.0,1.0,-3.3211779594421387,1.0269094705581665,2.2942683696746826,0.2747788429260254,0.8989775776863098,0.8989775776863098,0.0,176.5018768310547,151.0,49412.76171875,0.0,3087.738037109375,1.0,279.7581481933594,282.9891662597656,292.4674072265625,295.6695556640625,293.1499938964844,293.1499938964844,280.04998779296875,36186.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920396208763124,1.0,0.0,0.0,3.658657550811768,3.658681631088257,8.9317546780876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.07177734375,0.0,1544.2208251953125,1895.4371337890625,0.0,4232.4658203125,0.7504385113716125,1.0,0.0,3.0,1.0,0.0
12234120,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.725341796875,0.8946084380149841,0.4718471169471741,0.4270912110805511,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7251892089844,0.9831231832504272,0.6177165508270264,0.5860884189605713,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253112792969,0.9158698916435242,0.5057421922683716,0.3547833859920501,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255554199219,0.8224166035652161,0.3636671304702759,0.3476214706897735,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72613525390625,0.7097082138061523,0.2296096831560135,1.0500928163528442,284.7253112792969,284.95001220703125,300.3664245605469,289.4211120605469,298.2083435058594,297.24346923828125,284.723876953125,1.0,0.624566376209259,0.4109876155853271,0.4109876155853271,1.0,1.0,-3.3211779594421387,1.0269094705581665,2.2942683696746826,0.2747788429260254,0.8989775776863098,0.8989775776863098,0.0,176.5018768310547,151.0,49412.76171875,0.0,3087.738037109375,1.0,279.7581481933594,282.9891662597656,292.4674072265625,295.6695556640625,293.1499938964844,293.1499938964844,280.04998779296875,36186.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920396208763124,1.0,0.0,0.0,3.658657550811768,3.658681631088257,8.9317546780876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.07177734375,0.0,1544.2208251953125,1895.4371337890625,0.0,4232.4658203125,0.7504385113716125,1.0,0.0,3.0,1.0,0.0
12234180,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9110921025276184,0.4708400368690491,0.4252045750617981,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9975029826164246,0.6178187727928162,0.5851897597312927,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9379432797431946,0.5093456506729126,0.3565821349620819,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8365751504898071,0.363931804895401,0.3470816910266876,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7221317291259766,0.2296139150857925,1.0468883514404297,284.8854064941406,284.95001220703125,300.3715209960937,289.4052124023437,298.2071228027344,297.24334716796875,284.886474609375,1.0,0.6175860166549683,0.4100236296653747,0.4100236296653747,1.0,1.0,-3.315471172332764,1.0222468376159668,2.293224334716797,0.2711893916130066,0.8994303345680237,0.8994303345680237,0.0,165.07395935058594,139.0,48218.21875,0.0,3010.604248046875,1.0,280.042236328125,283.1935119628906,292.3687744140625,295.425537109375,293.1499938964844,293.1499938964844,280.3500061035156,36088.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806984663009644,1.0,0.0,0.0,3.653802156448364,3.6538262367248535,8.908064046408981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.658203125,0.0,1538.06494140625,1895.4371337890625,0.0,4134.7919921875,0.7495177388191223,1.0,0.0,3.0,1.0,0.0
12234240,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9110921025276184,0.4708400368690491,0.4252045750617981,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9975029826164246,0.6178187727928162,0.5851897597312927,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9379432797431946,0.5093456506729126,0.3565821349620819,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8365751504898071,0.363931804895401,0.3470816910266876,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7221317291259766,0.2296139150857925,1.0468883514404297,284.8854064941406,284.95001220703125,300.3715209960937,289.4052124023437,298.2071228027344,297.24334716796875,284.886474609375,1.0,0.6175860166549683,0.4100236296653747,0.4100236296653747,1.0,1.0,-3.315471172332764,1.0222468376159668,2.293224334716797,0.2711893916130066,0.8994303345680237,0.8994303345680237,0.0,165.07395935058594,139.0,48218.21875,0.0,3010.604248046875,1.0,280.042236328125,283.1935119628906,292.3687744140625,295.425537109375,293.1499938964844,293.1499938964844,280.3500061035156,36088.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806984663009644,1.0,0.0,0.0,3.653802156448364,3.6538262367248535,8.908064046408981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.658203125,0.0,1538.06494140625,1895.4371337890625,0.0,4134.7919921875,0.7495177388191223,1.0,0.0,3.0,1.0,0.0
12234300,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9194444417953492,0.4709261357784271,0.4249367713928222,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9990000128746032,0.6188445091247559,0.577006459236145,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.948095202445984,0.5116708874702454,0.3579385578632355,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8432510495185852,0.3644793331623077,0.3472903370857239,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7276917099952698,0.2299251705408096,1.0469911098480225,285.017333984375,284.95001220703125,300.3740539550781,289.39703369140625,298.2103576660156,297.2491455078125,285.0234680175781,1.0,0.6137633919715881,0.4095416069030761,0.4095416069030761,1.0,1.0,-3.3073320388793945,1.018016695976257,2.289315223693848,0.2691241204738617,0.9011683464050292,0.9011683464050292,0.0,160.24386596679688,139.0,47132.68359375,0.0,2965.73291015625,1.0,280.29888916015625,283.36474609375,292.3267517089844,295.2572937011719,293.1499938964844,293.1499938964844,280.3500061035156,35993.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718801379203796,1.0,0.0,0.0,3.6541712284088135,3.654195070266724,8.909863709050114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.21484375,0.0,1537.7623291015625,1895.4371337890625,0.0,4057.75048828125,0.7495574951171875,1.0,0.0,3.0,1.0,0.0
12234360,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9279528856277466,0.4711920022964477,0.4250012636184692,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9990000128746032,0.6213425993919373,0.5635772347450256,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9577805995941162,0.5141774415969849,0.3595316708087921,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.8499881029129028,0.3652037382125854,0.3477594554424286,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.7332193851470947,0.2303843647241592,1.0480413436889648,285.0508117675781,284.95001220703125,300.3766174316406,289.3887023925781,298.2169189453125,297.2593994140625,285.0509338378906,1.0,0.6095375418663025,0.4092403948307037,0.4092403948307037,1.0,1.0,-3.2950186729431152,1.012797474861145,2.2822210788726807,0.2666524350643158,0.9022196531295776,0.9022196531295776,0.0,155.6147918701172,142.0,46869.71875,0.0,2913.3125,1.0,280.3417663574219,283.4037780761719,292.3376159667969,295.298583984375,293.1499938964844,293.1499938964844,280.04998779296875,35927.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674586057662964,1.0,0.0,0.0,3.656650066375733,3.6566741466522217,8.921956009544374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.69677734375,0.0,1540.038818359375,1895.4371337890625,0.0,4018.787109375,0.749936044216156,1.0,0.0,3.0,1.0,0.0
12234420,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9367865920066832,0.4698769450187683,0.4241923987865448,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9990000128746032,0.6268178820610046,0.5489441752433777,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.9688381552696228,0.5176921486854553,0.3621746897697449,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8577812314033508,0.3657170534133911,0.3483771681785583,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7395848035812378,0.230728417634964,1.049706220626831,284.8688659667969,284.95001220703125,300.3816833496094,289.3717346191406,298.2245483398437,297.2713317871094,284.86724853515625,1.0,0.6054903268814087,0.4086379408836365,0.4086379408836365,1.0,1.0,-3.2823543548583984,1.0066750049591064,2.275679349899292,0.2631621956825256,0.8996567726135254,0.8996567726135254,0.0,150.7044219970703,145.0,47775.90625,0.0,2858.980224609375,1.0,280.0577697753906,283.18572998046875,292.400634765625,295.4811096191406,293.1499938964844,293.1499938964844,280.3500061035156,36066.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772364497184752,1.0,0.0,0.0,3.6544840335845934,3.654508113861084,8.911389954846527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.34423828125,0.0,1538.6595458984375,1895.4371337890625,0.0,4104.6552734375,0.74960857629776,1.0,0.0,3.0,1.0,0.0
12234480,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9367865920066832,0.4698769450187683,0.4241923987865448,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9990000128746032,0.6268178820610046,0.5489441752433777,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.9688381552696228,0.5176921486854553,0.3621746897697449,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8577812314033508,0.3657170534133911,0.3483771681785583,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7395848035812378,0.230728417634964,1.049706220626831,284.8688659667969,284.95001220703125,300.3816833496094,289.3717346191406,298.2245483398437,297.2713317871094,284.86724853515625,1.0,0.6054903268814087,0.4086379408836365,0.4086379408836365,1.0,1.0,-3.2823543548583984,1.0066750049591064,2.275679349899292,0.2631621956825256,0.8996567726135254,0.8996567726135254,0.0,150.7044219970703,145.0,47775.90625,0.0,2858.980224609375,1.0,280.0577697753906,283.18572998046875,292.400634765625,295.4811096191406,293.1499938964844,293.1499938964844,280.3500061035156,36066.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772364497184752,1.0,0.0,0.0,3.6544840335845934,3.654508113861084,8.911389954846527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.34423828125,0.0,1538.6595458984375,1895.4371337890625,0.0,4104.6552734375,0.74960857629776,1.0,0.0,3.0,1.0,0.0
12234540,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.940557062625885,0.4693861901760101,0.4232718050479889,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9990000128746032,0.6323415637016296,0.5420511364936829,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.974981963634491,0.5219001770019531,0.3647601008415222,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8617281317710876,0.3665193021297455,0.3488323986530304,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7427800893783569,0.2312385886907577,1.0509074926376345,285.02606201171875,284.95001220703125,300.38653564453125,289.3543701171875,298.2375793457031,297.2904357910156,285.02703857421875,1.0,0.6038292050361633,0.4080354869365692,0.4080354869365692,1.0,1.0,-3.2780466079711914,1.003506422042847,2.2745401859283447,0.2608689069747925,0.901964008808136,0.901964008808136,0.0,148.50306701660156,148.0,46614.53515625,0.0,2837.630859375,1.0,280.3421936035156,283.3868103027344,292.3204650878906,295.2742919921875,293.1499938964844,293.1499938964844,280.04998779296875,35941.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669756293296814,1.0,0.0,0.0,3.656327486038208,3.656351566314697,8.920382015276118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.34033203125,0.0,1539.7838134765625,1895.4371337890625,0.0,4014.517578125,0.7498863339424133,1.0,0.0,3.0,1.0,0.0
12234600,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.940557062625885,0.4693861901760101,0.4232718050479889,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9990000128746032,0.6323415637016296,0.5420511364936829,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.974981963634491,0.5219001770019531,0.3647601008415222,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8617281317710876,0.3665193021297455,0.3488323986530304,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7427800893783569,0.2312385886907577,1.0509074926376345,285.02606201171875,284.95001220703125,300.38653564453125,289.3543701171875,298.2375793457031,297.2904357910156,285.02703857421875,1.0,0.6038292050361633,0.4080354869365692,0.4080354869365692,1.0,1.0,-3.2780466079711914,1.003506422042847,2.2745401859283447,0.2608689069747925,0.901964008808136,0.901964008808136,0.0,148.50306701660156,148.0,46614.53515625,0.0,2837.630859375,1.0,280.3421936035156,283.3868103027344,292.3204650878906,295.2742919921875,293.1499938964844,293.1499938964844,280.04998779296875,35941.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669756293296814,1.0,0.0,0.0,3.656327486038208,3.656351566314697,8.920382015276118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.34033203125,0.0,1539.7838134765625,1895.4371337890625,0.0,4014.517578125,0.7498863339424133,1.0,0.0,3.0,1.0,0.0
