time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234660,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.941196620464325,0.4679341316223144,0.4223732948303222,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.9990000128746032,0.6362539529800415,0.5399377346038818,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.978301465511322,0.5253141522407532,0.3673804998397827,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8632755875587463,0.3668356835842132,0.3493601083755493,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7440758943557739,0.2314696162939071,1.052626132965088,284.86004638671875,284.95001220703125,300.3910522460937,289.3367614746094,298.24267578125,297.29766845703125,284.8590087890625,1.0,0.6039230823516846,0.4075296819210052,0.4075296819210052,1.0,1.0,-3.28027606010437,1.0028934478759766,2.2773826122283936,0.2598526775836944,0.8993977308273315,0.8993977308273315,0.0,147.99215698242188,166.0,47699.2734375,0.0,2839.45654296875,1.0,280.05780029296875,283.1806335449219,292.3700561523437,295.4443664550781,293.1499938964844,293.1499938964844,280.3500061035156,36074.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977225661277771,1.0,0.0,0.0,3.653740882873535,3.653764963150024,8.907765618459962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.32275390625,0.0,1537.8919677734375,1895.4371337890625,0.0,4104.56103515625,0.7494798302650452,1.0,0.0,3.0,1.0,0.0
12234720,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.941196620464325,0.4679341316223144,0.4223732948303222,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.9990000128746032,0.6362539529800415,0.5399377346038818,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.978301465511322,0.5253141522407532,0.3673804998397827,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8632755875587463,0.3668356835842132,0.3493601083755493,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7440758943557739,0.2314696162939071,1.052626132965088,284.86004638671875,284.95001220703125,300.3910522460937,289.3367614746094,298.24267578125,297.29766845703125,284.8590087890625,1.0,0.6039230823516846,0.4075296819210052,0.4075296819210052,1.0,1.0,-3.28027606010437,1.0028934478759766,2.2773826122283936,0.2598526775836944,0.8993977308273315,0.8993977308273315,0.0,147.99215698242188,166.0,47699.2734375,0.0,2839.45654296875,1.0,280.05780029296875,283.1806335449219,292.3700561523437,295.4443664550781,293.1499938964844,293.1499938964844,280.3500061035156,36074.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977225661277771,1.0,0.0,0.0,3.653740882873535,3.653764963150024,8.907765618459962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.32275390625,0.0,1537.8919677734375,1895.4371337890625,0.0,4104.56103515625,0.7494798302650452,1.0,0.0,3.0,1.0,0.0
12234780,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.9312572479248048,0.4675504267215729,0.4217289090156555,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9990000128746032,0.6386229395866394,0.554157018661499,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9727436900138856,0.5296540856361389,0.3701948225498199,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8564391732215881,0.3676352500915527,0.3500075042247772,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7385349869728088,0.2319794446229934,1.0548514127731323,285.0399475097656,284.95001220703125,300.3951110839844,289.3190002441406,298.2474670410156,297.3031921386719,285.04205322265625,1.0,0.6103946566581726,0.4070238471031189,0.4070238471031189,1.0,1.0,-3.303400993347168,1.009678840637207,2.293722152709961,0.2611902356147766,0.9020258784294128,0.9020258784294128,0.0,153.1331787109375,169.0,46830.29296875,0.0,2917.295166015625,1.0,280.3421936035156,283.3998413085937,292.29022216796875,295.2496643066406,293.1499938964844,293.1499938964844,280.04998779296875,35932.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678510427474976,1.0,0.0,0.0,3.6558468341827393,3.655870914459229,8.91803722424811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.4267578125,0.0,1539.1790771484375,1895.4371337890625,0.0,4022.25390625,0.7497967481613159,1.0,0.0,3.0,1.0,0.0
12234840,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.9312572479248048,0.4675504267215729,0.4217289090156555,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9990000128746032,0.6386229395866394,0.554157018661499,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9727436900138856,0.5296540856361389,0.3701948225498199,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8564391732215881,0.3676352500915527,0.3500075042247772,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7385349869728088,0.2319794446229934,1.0548514127731323,285.0399475097656,284.95001220703125,300.3951110839844,289.3190002441406,298.2474670410156,297.3031921386719,285.04205322265625,1.0,0.6103946566581726,0.4070238471031189,0.4070238471031189,1.0,1.0,-3.303400993347168,1.009678840637207,2.293722152709961,0.2611902356147766,0.9020258784294128,0.9020258784294128,0.0,153.1331787109375,169.0,46830.29296875,0.0,2917.295166015625,1.0,280.3421936035156,283.3998413085937,292.29022216796875,295.2496643066406,293.1499938964844,293.1499938964844,280.04998779296875,35932.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678510427474976,1.0,0.0,0.0,3.6558468341827393,3.655870914459229,8.91803722424811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.4267578125,0.0,1539.1790771484375,1895.4371337890625,0.0,4022.25390625,0.7497967481613159,1.0,0.0,3.0,1.0,0.0
12234900,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.9271286725997924,0.4671442210674286,0.421707421541214,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.9990000128746032,0.6386709809303284,0.5604857206344604,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.970561385154724,0.5316517949104309,0.3718108832836151,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.8536983728408813,0.3679713010787964,0.3505400419235229,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.7363230586051941,0.2321995794773101,1.056636095046997,284.9278564453125,284.95001220703125,300.3969421386719,289.31011962890625,298.2453308105469,297.2995910644531,284.92193603515625,1.0,0.6131765842437744,0.4067709147930145,0.4067709147930145,1.0,1.0,-3.3157308101654053,1.0133064985275269,2.302424192428589,0.2623312175273895,0.9008105397224426,0.9008105397224426,0.0,155.5687713623047,169.0,47921.62890625,0.0,2957.4541015625,1.0,280.0985412597656,283.2473449707031,292.3482666015625,295.4618835449219,293.1499938964844,293.1499938964844,280.04998779296875,35989.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751194715499878,1.0,0.0,0.0,3.656315326690674,3.656339406967163,8.920322329686314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.53076171875,0.0,1540.1260986328125,1895.4371337890625,0.0,4086.156982421875,0.7498708367347717,1.0,0.0,3.0,1.0,0.0
12234960,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9225051999092102,0.4662614166736603,0.4211392402648926,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9990000128746032,0.6379755735397339,0.5669649839401245,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.967982828617096,0.5332356691360474,0.3730621337890625,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8506971001625061,0.3680057525634765,0.3507559597492218,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7338711619377136,0.2321955263614654,1.0573819875717163,284.8930969238281,284.95001220703125,300.39862060546875,289.3012390136719,298.23834228515625,297.29010009765625,284.89263916015625,1.0,0.6157627701759338,0.4062452018260956,0.4062452018260956,1.0,1.0,-3.325504779815674,1.0153262615203855,2.310178518295288,0.2623103857040405,0.9000433087348938,0.9000433087348938,0.0,157.9551239013672,172.0,48138.91015625,0.0,2992.084716796875,1.0,280.05780029296875,283.2079467773437,292.3432006835937,295.43927001953125,293.1499938964844,293.1499938964844,279.75,36043.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798871874809264,1.0,0.0,0.0,3.654630184173584,3.654654264450073,8.912102202884853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.11767578125,0.0,1538.650634765625,1895.4371337890625,0.0,4127.7431640625,0.7496246099472046,1.0,0.0,3.0,1.0,0.0
12235020,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7262268066406,0.9128402471542358,0.463796854019165,0.4192876517772674,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72613525390625,0.9990000128746032,0.6348701119422913,0.5801876783370972,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261657714844,0.962219536304474,0.5357552766799927,0.3750637769699096,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.726318359375,0.8443346619606018,0.3675072193145752,0.3506201505661011,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265930175781,0.7285301089286804,0.2317188531160354,1.0567020177841189,284.7261962890625,284.95001220703125,300.40142822265625,289.2835693359375,298.2186889648437,297.2637023925781,284.7256164550781,1.0,0.6203087568283081,0.4051938056945801,0.4051938056945801,1.0,1.0,-3.3406126499176025,1.017683982849121,2.322928667068481,0.261540025472641,0.8956363797187805,0.8956363797187805,0.0,162.68466186523438,175.0,49382.50390625,0.0,3051.92822265625,1.0,279.7582397460937,282.9979553222656,292.3376770019531,295.527587890625,293.1499938964844,293.1499938964844,280.04998779296875,36216.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937241077423096,1.0,0.0,0.0,3.645318984985352,3.6453428268432617,8.866747407410003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.595703125,0.0,1529.58544921875,1895.4371337890625,0.0,4246.82958984375,0.7480369210243225,1.0,0.0,3.0,1.0,0.0
12235080,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7262268066406,0.9128402471542358,0.463796854019165,0.4192876517772674,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72613525390625,0.9990000128746032,0.6348701119422913,0.5801876783370972,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261657714844,0.962219536304474,0.5357552766799927,0.3750637769699096,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.726318359375,0.8443346619606018,0.3675072193145752,0.3506201505661011,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265930175781,0.7285301089286804,0.2317188531160354,1.0567020177841189,284.7261962890625,284.95001220703125,300.40142822265625,289.2835693359375,298.2186889648437,297.2637023925781,284.7256164550781,1.0,0.6203087568283081,0.4051938056945801,0.4051938056945801,1.0,1.0,-3.3406126499176025,1.017683982849121,2.322928667068481,0.261540025472641,0.8956363797187805,0.8956363797187805,0.0,162.68466186523438,175.0,49382.50390625,0.0,3051.92822265625,1.0,279.7582397460937,282.9979553222656,292.3376770019531,295.527587890625,293.1499938964844,293.1499938964844,280.04998779296875,36216.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937241077423096,1.0,0.0,0.0,3.645318984985352,3.6453428268432617,8.866747407410003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.595703125,0.0,1529.58544921875,1895.4371337890625,0.0,4246.82958984375,0.7480369210243225,1.0,0.0,3.0,1.0,0.0
12235140,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.905839741230011,0.4629805982112884,0.4181559383869171,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9990000128746032,0.6321264505386353,0.5908788442611694,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9583049416542052,0.5397107005119324,0.3775330185890198,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.839545726776123,0.367812842130661,0.3507169783115387,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7243371605873108,0.2317122519016266,1.0562660694122314,284.9046325683594,284.95001220703125,300.40338134765625,289.26611328125,298.2107849121094,297.2544860839844,284.9063415527344,1.0,0.6243202090263367,0.4041423797607422,0.4041423797607422,1.0,1.0,-3.354665994644165,1.0196517705917358,2.33501410484314,0.2604531943798065,0.8964741826057434,0.8964741826057434,0.0,166.6535186767578,178.0,48404.4296875,0.0,3105.59814453125,1.0,280.0421142578125,283.2163391113281,292.2408752441406,295.3031311035156,293.1499938964844,293.1499938964844,280.3500061035156,36086.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847685098648072,1.0,0.0,0.0,3.6404640674591056,3.640488147735596,8.843146019898995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.853515625,0.0,1523.229248046875,1895.4371337890625,0.0,4170.03369140625,0.7470947504043579,1.0,0.0,3.0,1.0,0.0
12235200,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.905839741230011,0.4629805982112884,0.4181559383869171,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9990000128746032,0.6321264505386353,0.5908788442611694,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9583049416542052,0.5397107005119324,0.3775330185890198,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.839545726776123,0.367812842130661,0.3507169783115387,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7243371605873108,0.2317122519016266,1.0562660694122314,284.9046325683594,284.95001220703125,300.40338134765625,289.26611328125,298.2107849121094,297.2544860839844,284.9063415527344,1.0,0.6243202090263367,0.4041423797607422,0.4041423797607422,1.0,1.0,-3.354665994644165,1.0196517705917358,2.33501410484314,0.2604531943798065,0.8964741826057434,0.8964741826057434,0.0,166.6535186767578,178.0,48404.4296875,0.0,3105.59814453125,1.0,280.0421142578125,283.2163391113281,292.2408752441406,295.3031311035156,293.1499938964844,293.1499938964844,280.3500061035156,36086.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847685098648072,1.0,0.0,0.0,3.6404640674591056,3.640488147735596,8.843146019898995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.853515625,0.0,1523.229248046875,1895.4371337890625,0.0,4170.03369140625,0.7470947504043579,1.0,0.0,3.0,1.0,0.0
12235260,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.9021422863006592,0.4635407626628876,0.4185154139995575,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.9990000128746032,0.6309683322906494,0.5970118045806885,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.9571970105171204,0.5449671745300293,0.3810637891292572,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.8370940685272217,0.3691529929637909,0.3518637120723724,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.7221888899803162,0.2325102537870407,1.059481143951416,285.0990600585937,284.95001220703125,300.4044189453125,289.2490234375,298.21484375,297.2627258300781,285.1006774902344,1.0,0.6283090114593506,0.4031007885932922,0.4031007885932922,1.0,1.0,-3.371965885162353,1.0227466821670532,2.3492190837860107,0.2598081529140472,0.9000695943832397,0.9000695943832397,0.0,169.80076599121094,181.0,47449.875,0.0,3162.2275390625,1.0,280.3417053222656,283.4497375488281,292.2095947265625,295.1946716308594,293.1499938964844,293.1499938964844,280.6499938964844,35889.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738082885742188,1.0,0.0,0.0,3.644815444946289,3.644839286804199,8.864298024491291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.4365234375,0.0,1526.585205078125,1895.4371337890625,0.0,4074.673095703125,0.7477649450302124,1.0,0.0,3.0,1.0,0.0
12235320,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.9021422863006592,0.4635407626628876,0.4185154139995575,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.9990000128746032,0.6309683322906494,0.5970118045806885,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.9571970105171204,0.5449671745300293,0.3810637891292572,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.8370940685272217,0.3691529929637909,0.3518637120723724,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.7221888899803162,0.2325102537870407,1.059481143951416,285.0990600585937,284.95001220703125,300.4044189453125,289.2490234375,298.21484375,297.2627258300781,285.1006774902344,1.0,0.6283090114593506,0.4031007885932922,0.4031007885932922,1.0,1.0,-3.371965885162353,1.0227466821670532,2.3492190837860107,0.2598081529140472,0.9000695943832397,0.9000695943832397,0.0,169.80076599121094,181.0,47449.875,0.0,3162.2275390625,1.0,280.3417053222656,283.4497375488281,292.2095947265625,295.1946716308594,293.1499938964844,293.1499938964844,280.6499938964844,35889.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738082885742188,1.0,0.0,0.0,3.644815444946289,3.644839286804199,8.864298024491291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.4365234375,0.0,1526.585205078125,1895.4371337890625,0.0,4074.673095703125,0.7477649450302124,1.0,0.0,3.0,1.0,0.0
12235380,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.8989044427871704,0.4646232426166534,0.4194783568382263,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879333496094,0.9968703985214232,0.631543755531311,0.598116397857666,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.9564246535301208,0.5507936477661133,0.385083258152008,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875671386719,0.8350586891174316,0.3710333108901977,0.3536199927330017,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869873046875,0.7205067873001099,0.2337744832038879,1.0651395320892334,285.28778076171875,284.95001220703125,300.40435791015625,289.2323608398437,298.2238464355469,297.27862548828125,285.2891845703125,1.0,0.63218092918396,0.4020591676235199,0.4020591676235199,1.0,1.0,-3.388240098953247,1.0254547595977783,2.3627853393554688,0.2589397132396698,0.9061480164527892,0.9061480164527892,0.0,172.99952697753906,184.0,46505.04296875,0.0,3217.33349609375,1.0,280.6417541503906,283.6765441894531,292.19659423828125,295.1195678710937,293.1499938964844,293.1499938964844,280.3500061035156,35680.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640722274780272,1.0,0.0,0.0,3.658826112747192,3.6588501930236816,8.932578339226893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.58349609375,0.0,1540.6124267578125,1895.4371337890625,0.0,3988.802001953125,0.7501815557479858,1.0,0.0,3.0,1.0,0.0
12235440,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.8989044427871704,0.4646232426166534,0.4194783568382263,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879333496094,0.9968703985214232,0.631543755531311,0.598116397857666,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.9564246535301208,0.5507936477661133,0.385083258152008,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875671386719,0.8350586891174316,0.3710333108901977,0.3536199927330017,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869873046875,0.7205067873001099,0.2337744832038879,1.0651395320892334,285.28778076171875,284.95001220703125,300.40435791015625,289.2323608398437,298.2238464355469,297.27862548828125,285.2891845703125,1.0,0.63218092918396,0.4020591676235199,0.4020591676235199,1.0,1.0,-3.388240098953247,1.0254547595977783,2.3627853393554688,0.2589397132396698,0.9061480164527892,0.9061480164527892,0.0,172.99952697753906,184.0,46505.04296875,0.0,3217.33349609375,1.0,280.6417541503906,283.6765441894531,292.19659423828125,295.1195678710937,293.1499938964844,293.1499938964844,280.3500061035156,35680.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640722274780272,1.0,0.0,0.0,3.658826112747192,3.6588501930236816,8.932578339226893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.58349609375,0.0,1540.6124267578125,1895.4371337890625,0.0,3988.802001953125,0.7501815557479858,1.0,0.0,3.0,1.0,0.0
12235500,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17022705078125,0.8971019983291626,0.4645408391952514,0.4198126792907715,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.9954138398170472,0.6316684484481812,0.5985323190689087,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697082519531,0.955864667892456,0.5531713962554932,0.3870125412940979,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17108154296875,0.8339649438858032,0.3716793954372406,0.3544829785823822,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737060546875,0.7196282744407654,0.2342439293861389,1.0680946111679075,285.16998291015625,284.95001220703125,300.40386962890625,289.2242431640625,298.22479248046875,297.2817687988281,285.163818359375,1.0,0.6340796947479248,0.4015383720397949,0.4015383720397949,1.0,1.0,-3.396023988723755,1.0266636610031128,2.369360446929932,0.2586104571819305,0.9064855575561525,0.9064855575561525,0.0,174.66932678222656,184.0,47588.44921875,0.0,3244.720703125,1.0,280.3983154296875,283.518310546875,292.2665710449219,295.3510131835937,293.1499938964844,293.1499938964844,280.3500061035156,35726.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724101424217224,1.0,0.0,0.0,3.665385246276856,3.6654093265533447,8.964634048425069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.80126953125,0.0,1548.2962646484375,1895.4371337890625,0.0,4062.406494140625,0.751357913017273,1.0,0.0,3.0,1.0,0.0
12235560,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.8937793374061584,0.4638670980930328,0.4194864630699157,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.9928543567657472,0.6312955021858215,0.5984385013580322,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287536621094,0.9537281394004822,0.5550203919410706,0.3884879946708679,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.8317040801048279,0.3719232678413391,0.354946881532669,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294250488281,0.7177076935768127,0.2344234138727188,1.0698262453079224,285.1287841796875,284.95001220703125,300.403076171875,289.2162780761719,298.2216491699219,297.2794189453125,285.1277770996094,1.0,0.6357397437095642,0.4009914100170135,0.4009914100170135,1.0,1.0,-3.399941921234131,1.0264569520950315,2.3734848499298096,0.2576815485954284,0.9072282314300536,0.9072282314300536,0.0,176.86810302734375,187.0,47776.2890625,0.0,3266.4169921875,1.0,280.3575744628906,283.4718322753906,292.2654724121094,295.33612060546875,293.1499938964844,293.1499938964844,280.04998779296875,35773.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780907034873962,1.0,0.0,0.0,3.669956922531128,3.669981002807617,8.987009891825437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.33349609375,0.0,1553.782470703125,1895.4371337890625,0.0,4112.10498046875,0.7522437572479248,1.0,0.0,3.0,1.0,0.0
12235620,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8855577111244202,0.4616140723228454,0.4179100394248962,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9862224459648132,0.6296297311782837,0.5973486304283142,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9476857781410216,0.5578665733337402,0.3907819390296936,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8258439898490906,0.3716331720352173,0.3551012277603149,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.712431013584137,0.234156385064125,1.0704610347747805,284.9454345703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20953369140625,297.2673645019531,284.9441223144531,1.0,0.638338565826416,0.3998975157737732,0.3998975157737732,1.0,1.0,-3.400454044342041,1.0234906673431396,2.3769633769989014,0.2548297047615051,0.9056395888328552,0.9056395888328552,0.0,181.7257537841797,190.0,48936.28515625,0.0,3295.80078125,1.0,280.0580444335937,283.2453308105469,292.259033203125,295.4222106933594,293.1499938964844,293.1499938964844,279.75,35942.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992851197719574,1.0,0.0,0.0,3.67326021194458,3.673284292221069,9.003194918477675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.49609375,0.0,1558.764892578125,1895.4371337890625,0.0,4239.39111328125,0.752945065498352,1.0,0.0,3.0,1.0,0.0
12235680,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8855577111244202,0.4616140723228454,0.4179100394248962,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9862224459648132,0.6296297311782837,0.5973486304283142,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9476857781410216,0.5578665733337402,0.3907819390296936,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8258439898490906,0.3716331720352173,0.3551012277603149,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.712431013584137,0.234156385064125,1.0704610347747805,284.9454345703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20953369140625,297.2673645019531,284.9441223144531,1.0,0.638338565826416,0.3998975157737732,0.3998975157737732,1.0,1.0,-3.400454044342041,1.0234906673431396,2.3769633769989014,0.2548297047615051,0.9056395888328552,0.9056395888328552,0.0,181.7257537841797,190.0,48936.28515625,0.0,3295.80078125,1.0,280.0580444335937,283.2453308105469,292.259033203125,295.4222106933594,293.1499938964844,293.1499938964844,279.75,35942.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992851197719574,1.0,0.0,0.0,3.67326021194458,3.673284292221069,9.003194918477675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.49609375,0.0,1558.764892578125,1895.4371337890625,0.0,4239.39111328125,0.752945065498352,1.0,0.0,3.0,1.0,0.0
12235740,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.8769163489341736,0.4587317109107971,0.4156471788883209,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577514648437,0.9786490201950072,0.6271987557411194,0.5954304933547974,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578125,0.9409774541854858,0.5600782036781311,0.39255291223526,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75811767578125,0.819444477558136,0.3706818222999573,0.3545417189598083,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586975097656,0.7061874866485596,0.2332983613014221,1.0681638717651367,284.75787353515625,284.95001220703125,300.3964538574219,289.18634033203125,298.1937255859375,297.2510681152344,284.7564697265625,1.0,0.6400278806686401,0.3988035917282104,0.3988035917282104,1.0,1.0,-3.394126415252685,1.0181591510772705,2.375967264175415,0.2510718703269958,0.9015139937400818,0.9015139937400818,0.0,186.54083251953125,193.0,49973.58203125,0.0,3309.223876953125,1.0,279.7580871582031,283.0180358886719,292.24560546875,295.4725341796875,293.1499938964844,293.1499938964844,279.45001220703125,36145.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667325258255005,3.667349576950073,8.974125762506446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.45947265625,0.0,1553.6195068359375,1895.4371337890625,0.0,4300.0,0.7519896626472473,1.0,0.0,3.0,1.0,0.0
12235800,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.8769163489341736,0.4587317109107971,0.4156471788883209,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577514648437,0.9786490201950072,0.6271987557411194,0.5954304933547974,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578125,0.9409774541854858,0.5600782036781311,0.39255291223526,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75811767578125,0.819444477558136,0.3706818222999573,0.3545417189598083,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586975097656,0.7061874866485596,0.2332983613014221,1.0681638717651367,284.75787353515625,284.95001220703125,300.3964538574219,289.18634033203125,298.1937255859375,297.2510681152344,284.7564697265625,1.0,0.6400278806686401,0.3988035917282104,0.3988035917282104,1.0,1.0,-3.394126415252685,1.0181591510772705,2.375967264175415,0.2510718703269958,0.9015139937400818,0.9015139937400818,0.0,186.54083251953125,193.0,49973.58203125,0.0,3309.223876953125,1.0,279.7580871582031,283.0180358886719,292.24560546875,295.4725341796875,293.1499938964844,293.1499938964844,279.45001220703125,36145.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667325258255005,3.667349576950073,8.974125762506446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.45947265625,0.0,1553.6195068359375,1895.4371337890625,0.0,4300.0,0.7519896626472473,1.0,0.0,3.0,1.0,0.0
12235860,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5704040527344,0.8687059283256531,0.4555127322673797,0.4130305647850036,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5701904296875,0.97084242105484,0.6243095397949219,0.5930212736129761,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702514648437,0.9345459342002868,0.5619238018989563,0.3940312266349792,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.570556640625,0.8131245374679565,0.3693425357341766,0.3535586595535278,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.57110595703125,0.6998485922813416,0.2320689558982849,1.063960075378418,284.5703430175781,284.95001220703125,300.39080810546875,289.1726989746094,298.1773376464844,297.23358154296875,284.5689697265625,1.0,0.6410012245178223,0.3980614244937897,0.3980614244937897,1.0,1.0,-3.3836259841918945,1.0123682022094729,2.371257781982422,0.2477444410324096,0.8948847651481628,0.8948847651481628,0.0,190.99981689453125,196.0,50910.88671875,0.0,3310.955810546875,1.0,279.4581604003906,282.79376220703125,292.2661437988281,295.5469055175781,293.1499938964844,293.1499938964844,279.75,36371.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6510751247406006,3.65109920501709,8.894772918210947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.3251953125,0.0,1537.143798828125,1895.4371337890625,0.0,4300.0,0.749175488948822,1.0,0.0,3.0,1.0,0.0
12235920,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5704040527344,0.8687059283256531,0.4555127322673797,0.4130305647850036,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5701904296875,0.97084242105484,0.6243095397949219,0.5930212736129761,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702514648437,0.9345459342002868,0.5619238018989563,0.3940312266349792,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.570556640625,0.8131245374679565,0.3693425357341766,0.3535586595535278,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.57110595703125,0.6998485922813416,0.2320689558982849,1.063960075378418,284.5703430175781,284.95001220703125,300.39080810546875,289.1726989746094,298.1773376464844,297.23358154296875,284.5689697265625,1.0,0.6410012245178223,0.3980614244937897,0.3980614244937897,1.0,1.0,-3.3836259841918945,1.0123682022094729,2.371257781982422,0.2477444410324096,0.8948847651481628,0.8948847651481628,0.0,190.99981689453125,196.0,50910.88671875,0.0,3310.955810546875,1.0,279.4581604003906,282.79376220703125,292.2661437988281,295.5469055175781,293.1499938964844,293.1499938964844,279.75,36371.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6510751247406006,3.65109920501709,8.894772918210947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.3251953125,0.0,1537.143798828125,1895.4371337890625,0.0,4300.0,0.749175488948822,1.0,0.0,3.0,1.0,0.0
12235980,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73193359375,0.8636506795883179,0.4541786611080169,0.4113985300064087,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.9657036066055298,0.6231750845909119,0.5915036797523499,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320251464844,0.9316322803497314,0.5655228495597839,0.3962034881114959,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317810058594,0.8091573119163513,0.369067370891571,0.353053331375122,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.6957762241363525,0.2315252721309662,1.0608843564987185,284.7319641113281,284.95001220703125,300.38348388671875,289.16015625,298.1720886230469,297.23223876953125,284.733154296875,1.0,0.6418946981430054,0.3973192572593689,0.3973192572593689,1.0,1.0,-3.378127336502075,1.0083540678024292,2.3697733879089355,0.2448274791240692,0.8933011293411255,0.8933011293411255,0.0,193.94400024414065,199.0,49656.984375,0.0,3315.387939453125,1.0,279.7421264648437,283.0018005371094,292.1557922363281,295.30584716796875,293.1499938964844,293.1499938964844,280.04998779296875,36279.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989641308784484,1.0,0.0,0.0,3.637457609176636,3.637481689453125,8.828546356198785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.4189453125,0.0,1521.341796875,1895.4371337890625,0.0,4291.26220703125,0.746667742729187,1.0,0.0,3.0,1.0,0.0
12236040,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73193359375,0.8636506795883179,0.4541786611080169,0.4113985300064087,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.9657036066055298,0.6231750845909119,0.5915036797523499,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320251464844,0.9316322803497314,0.5655228495597839,0.3962034881114959,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317810058594,0.8091573119163513,0.369067370891571,0.353053331375122,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.6957762241363525,0.2315252721309662,1.0608843564987185,284.7319641113281,284.95001220703125,300.38348388671875,289.16015625,298.1720886230469,297.23223876953125,284.733154296875,1.0,0.6418946981430054,0.3973192572593689,0.3973192572593689,1.0,1.0,-3.378127336502075,1.0083540678024292,2.3697733879089355,0.2448274791240692,0.8933011293411255,0.8933011293411255,0.0,193.94400024414065,199.0,49656.984375,0.0,3315.387939453125,1.0,279.7421264648437,283.0018005371094,292.1557922363281,295.30584716796875,293.1499938964844,293.1499938964844,280.04998779296875,36279.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989641308784484,1.0,0.0,0.0,3.637457609176636,3.637481689453125,8.828546356198785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.4189453125,0.0,1521.341796875,1895.4371337890625,0.0,4291.26220703125,0.746667742729187,1.0,0.0,3.0,1.0,0.0
12236100,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8625379204750061,0.4541325867176056,0.4111898839473724,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.964556872844696,0.6232962608337402,0.5914205312728882,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9318074584007264,0.5679270625114441,0.3977378308773041,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8083935976028442,0.369404137134552,0.3532438576221466,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.6949422955513,0.2316256463527679,1.0608946084976196,284.8693542480469,284.95001220703125,300.379150390625,289.154296875,298.1732788085937,297.2370910644531,284.8763732910156,1.0,0.6426153182983398,0.3969481885433197,0.3969481885433197,1.0,1.0,-3.379856824874878,1.0078891515731812,2.3719677925109863,0.2439354807138443,0.8941011428833008,0.8941011428833008,0.0,194.82958984375,199.0,48634.64453125,0.0,3324.472412109375,1.0,279.9983825683594,283.1789855957031,292.1045837402344,295.1265563964844,293.1499938964844,293.1499938964844,280.04998779296875,36180.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915897846221924,1.0,0.0,0.0,3.633511543273926,3.633535385131836,8.809400924292277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.92431640625,0.0,1516.246826171875,1895.4371337890625,0.0,4228.62353515625,0.7459236979484558,1.0,0.0,3.0,1.0,0.0
12236160,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8621227145195007,0.4543390870094299,0.411334365606308,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9641494750976562,0.623732328414917,0.5917521715164185,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.932794749736786,0.5705891847610474,0.3995440900325775,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8082712292671204,0.369978666305542,0.3537216782569885,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.6947503089904785,0.2319341450929641,1.061987042427063,284.91766357421875,284.95001220703125,300.37432861328125,289.1487731933594,298.1763610839844,297.2444152832031,284.9190979003906,1.0,0.6435813307762146,0.3966375887393951,0.3966375887393951,1.0,1.0,-3.384485483169556,1.0085821151733398,2.375903367996216,0.2435666918754577,0.8944091796875,0.8944091796875,0.0,195.46864318847656,202.0,48523.33984375,0.0,3338.80078125,1.0,280.041748046875,283.2314147949219,292.1106262207031,295.1666564941406,293.1499938964844,293.1499938964844,280.3500061035156,36102.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880566000938416,1.0,0.0,0.0,3.632061958312988,3.6320858001708975,8.802373940852704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.5810546875,0.0,1514.067138671875,1895.4371337890625,0.0,4198.35205078125,0.7455806732177734,1.0,0.0,3.0,1.0,0.0
12236220,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.8616239428520203,0.4551397562026977,0.4119590520858764,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.9637201428413392,0.6251120567321777,0.5929118990898132,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.9351325035095216,0.5763511061668396,0.4034481942653656,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.8084304332733154,0.3715399205684662,0.3550889492034912,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.6948850154876709,0.2329395115375518,1.0660431385040283,285.1059265136719,284.95001220703125,300.3631896972656,289.138671875,298.18438720703125,297.2620849609375,285.1074523925781,1.0,0.6460856199264526,0.3960163593292236,0.3960163593292236,1.0,1.0,-3.397843360900879,1.0113881826400757,2.3864550590515137,0.243372768163681,0.8980512022972107,0.8980512022972107,0.0,196.8532257080078,205.0,47502.61328125,0.0,3377.670166015625,1.0,280.34161376953125,283.4606018066406,292.0977783203125,295.0816955566406,293.1499938964844,293.1499938964844,280.6499938964844,35894.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771718978881836,1.0,0.0,0.0,3.636212587356568,3.6362366676330566,8.822503900773881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.98828125,0.0,1517.0966796875,1895.4371337890625,0.0,4104.091796875,0.7462043166160583,1.0,0.0,3.0,1.0,0.0
12236280,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.8616239428520203,0.4551397562026977,0.4119590520858764,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.9637201428413392,0.6251120567321777,0.5929118990898132,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.9351325035095216,0.5763511061668396,0.4034481942653656,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.8084304332733154,0.3715399205684662,0.3550889492034912,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.6948850154876709,0.2329395115375518,1.0660431385040283,285.1059265136719,284.95001220703125,300.3631896972656,289.138671875,298.18438720703125,297.2620849609375,285.1074523925781,1.0,0.6460856199264526,0.3960163593292236,0.3960163593292236,1.0,1.0,-3.397843360900879,1.0113881826400757,2.3864550590515137,0.243372768163681,0.8980512022972107,0.8980512022972107,0.0,196.8532257080078,205.0,47502.61328125,0.0,3377.670166015625,1.0,280.34161376953125,283.4606018066406,292.0977783203125,295.0816955566406,293.1499938964844,293.1499938964844,280.6499938964844,35894.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771718978881836,1.0,0.0,0.0,3.636212587356568,3.6362366676330566,8.822503900773881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.98828125,0.0,1517.0966796875,1895.4371337890625,0.0,4104.091796875,0.7462043166160583,1.0,0.0,3.0,1.0,0.0
12236340,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.8613009452819824,0.4563020467758178,0.4129515886306762,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.96347177028656,0.6269498467445374,0.5945655703544617,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29376220703125,0.9376264810562134,0.5825424790382385,0.4076832234859466,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2934265136719,0.8088221549987793,0.3734837174415588,0.3568679094314575,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928466796875,0.6953819990158081,0.2343142181634903,1.0719773769378662,285.2936706542969,284.95001220703125,300.3500061035156,289.1300048828125,298.1935729980469,297.2820129394531,285.2951354980469,1.0,0.6492553949356079,0.3953951597213745,0.3953951597213745,1.0,1.0,-3.415391683578491,1.015613675117493,2.399778127670288,0.2436807453632354,0.9041953086853028,0.9041953086853028,0.0,198.50099182128903,208.0,46557.2109375,0.0,3428.14306640625,1.0,280.6416931152344,283.6868896484375,292.0931396484375,295.0154724121094,293.1499938964844,293.1499938964844,280.3500061035156,35677.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672651290893556,1.0,0.0,0.0,3.6503405570983887,3.650364637374878,8.891193488125282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.818359375,0.0,1531.133544921875,1895.4371337890625,0.0,4017.0771484375,0.7486358284950256,1.0,0.0,3.0,1.0,0.0
12236400,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.8613009452819824,0.4563020467758178,0.4129515886306762,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.96347177028656,0.6269498467445374,0.5945655703544617,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29376220703125,0.9376264810562134,0.5825424790382385,0.4076832234859466,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2934265136719,0.8088221549987793,0.3734837174415588,0.3568679094314575,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928466796875,0.6953819990158081,0.2343142181634903,1.0719773769378662,285.2936706542969,284.95001220703125,300.3500061035156,289.1300048828125,298.1935729980469,297.2820129394531,285.2951354980469,1.0,0.6492553949356079,0.3953951597213745,0.3953951597213745,1.0,1.0,-3.415391683578491,1.015613675117493,2.399778127670288,0.2436807453632354,0.9041953086853028,0.9041953086853028,0.0,198.50099182128903,208.0,46557.2109375,0.0,3428.14306640625,1.0,280.6416931152344,283.6868896484375,292.0931396484375,295.0154724121094,293.1499938964844,293.1499938964844,280.3500061035156,35677.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672651290893556,1.0,0.0,0.0,3.6503405570983887,3.650364637374878,8.891193488125282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.818359375,0.0,1531.133544921875,1895.4371337890625,0.0,4017.0771484375,0.7486358284950256,1.0,0.0,3.0,1.0,0.0
12236460,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361694335937,0.858437180519104,0.4556275904178619,0.4129975140094757,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.9605024456977844,0.627021849155426,0.5953200459480286,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13604736328125,0.9370839595794678,0.5870160460472107,0.4112540185451507,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.8070409297943115,0.3743624687194824,0.3581670820713043,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.6939635276794434,0.2350105345249176,1.0767953395843506,285.1361083984375,284.95001220703125,300.3355712890625,289.1218566894531,298.1888122558594,297.284423828125,285.13507080078125,1.0,0.6524806618690491,0.3943616151809692,0.3943616151809692,1.0,1.0,-3.428022861480713,1.0169600248336792,2.411062717437744,0.242442637681961,0.9053825736045836,0.9053825736045836,0.0,201.61119079589844,211.0,47841.0546875,0.0,3476.0146484375,1.0,280.3577880859375,283.4832763671875,292.1702575683594,295.2412109375,293.1499938964844,293.1499938964844,280.04998779296875,35766.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811259508132936,1.0,0.0,0.0,3.661771774291992,3.6617958545684814,8.94696711384313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.45947265625,0.0,1544.5556640625,1895.4371337890625,0.0,4138.5029296875,0.750749409198761,1.0,0.0,3.0,1.0,0.0
