time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236520,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361694335937,0.858437180519104,0.4556275904178619,0.4129975140094757,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.9605024456977844,0.627021849155426,0.5953200459480286,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13604736328125,0.9370839595794678,0.5870160460472107,0.4112540185451507,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.8070409297943115,0.3743624687194824,0.3581670820713043,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.6939635276794434,0.2350105345249176,1.0767953395843506,285.1361083984375,284.95001220703125,300.3355712890625,289.1218566894531,298.1888122558594,297.284423828125,285.13507080078125,1.0,0.6524806618690491,0.3943616151809692,0.3943616151809692,1.0,1.0,-3.428022861480713,1.0169600248336792,2.411062717437744,0.242442637681961,0.9053825736045836,0.9053825736045836,0.0,201.61119079589844,211.0,47841.0546875,0.0,3476.0146484375,1.0,280.3577880859375,283.4832763671875,292.1702575683594,295.2412109375,293.1499938964844,293.1499938964844,280.04998779296875,35766.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811259508132936,1.0,0.0,0.0,3.661771774291992,3.6617958545684814,8.94696711384313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.45947265625,0.0,1544.5556640625,1895.4371337890625,0.0,4138.5029296875,0.750749409198761,1.0,0.0,3.0,1.0,0.0
12236580,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8524883389472961,0.4534591138362884,0.4114859104156494,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9538949131965636,0.6253283619880676,0.5942519307136536,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9328196048736572,0.5900475978851318,0.4136736690998077,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8022730946540833,0.3740244507789612,0.3582712113857269,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.6897563934326172,0.2347448319196701,1.077420949935913,284.9534606933594,284.95001220703125,300.3209228515625,289.11328125,298.173828125,297.2731018066406,284.9521484375,1.0,0.6548859477043152,0.3933280706405639,0.3933280706405639,1.0,1.0,-3.428719520568848,1.0141761302947998,2.414543390274048,0.239667147397995,0.903906226158142,0.903906226158142,0.0,206.1446685791016,214.0,49011.16015625,0.0,3504.2099609375,1.0,280.05810546875,283.257080078125,292.1712951660156,295.3359069824219,293.1499938964844,293.1499938964844,279.75,35934.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99587219953537,1.0,0.0,0.0,3.665429353713989,3.66545343399048,8.964849484982551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.47998046875,0.0,1549.908447265625,1895.4371337890625,0.0,4265.09033203125,0.7515145540237427,1.0,0.0,3.0,1.0,0.0
12236640,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8524883389472961,0.4534591138362884,0.4114859104156494,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9538949131965636,0.6253283619880676,0.5942519307136536,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9328196048736572,0.5900475978851318,0.4136736690998077,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8022730946540833,0.3740244507789612,0.3582712113857269,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.6897563934326172,0.2347448319196701,1.077420949935913,284.9534606933594,284.95001220703125,300.3209228515625,289.11328125,298.173828125,297.2731018066406,284.9521484375,1.0,0.6548859477043152,0.3933280706405639,0.3933280706405639,1.0,1.0,-3.428719520568848,1.0141761302947998,2.414543390274048,0.239667147397995,0.903906226158142,0.903906226158142,0.0,206.1446685791016,214.0,49011.16015625,0.0,3504.2099609375,1.0,280.05810546875,283.257080078125,292.1712951660156,295.3359069824219,293.1499938964844,293.1499938964844,279.75,35934.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99587219953537,1.0,0.0,0.0,3.665429353713989,3.66545343399048,8.964849484982551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.47998046875,0.0,1549.908447265625,1895.4371337890625,0.0,4265.09033203125,0.7515145540237427,1.0,0.0,3.0,1.0,0.0
12236700,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.814697265625,0.8493062257766724,0.4521237015724182,0.4104985296726227,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81365966796875,0.9501861929893494,0.6241306662559509,0.5933673977851868,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138122558594,0.9303926825523376,0.5913029909133911,0.4147026240825653,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.799588680267334,0.3735896050930023,0.3580577373504638,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.687317430973053,0.2343728691339492,1.076607346534729,284.81427001953125,284.95001220703125,300.3134765625,289.1088562011719,298.1649169921875,297.2656555175781,284.8074035644531,1.0,0.6557772755622864,0.3928112983703613,0.3928112983703613,1.0,1.0,-3.426474094390869,1.0118995904922483,2.41457462310791,0.2379431724548339,0.9016435146331788,0.9016435146331788,0.0,208.4474334716797,214.0,49991.94921875,0.0,3512.370361328125,1.0,279.8009033203125,283.0800476074219,292.1888427734375,295.4649658203125,293.1499938964844,293.1499938964844,279.75,36048.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663974523544312,3.66399884223938,8.957734962677932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.53369140625,0.0,1549.1341552734375,1895.4371337890625,0.0,4300.0,0.7512893080711365,1.0,0.0,3.0,1.0,0.0
12236760,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.8458996415138245,0.4506519138813019,0.4092875123023987,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9461159110069276,0.622741162776947,0.5922051072120667,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9276620745658876,0.5924157500267029,0.415552943944931,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.7966480851173401,0.3730059266090393,0.3576474189758301,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.6846106648445129,0.23386150598526,1.0750120878219604,284.7663879394531,284.95001220703125,300.3059997558594,289.1043395996094,298.1554870605469,297.25714111328125,284.7650146484375,1.0,0.6564459204673767,0.3924077749252319,0.3924077749252319,1.0,1.0,-3.4222331047058105,1.0092531442642212,2.412980079650879,0.236287772655487,0.8998996615409851,0.8998996615409851,0.0,210.81480407714844,217.0,50055.640625,0.0,3516.163330078125,1.0,279.7580261230469,283.0299987792969,292.1748962402344,295.4013366699219,293.1499938964844,293.1499938964844,279.45001220703125,36137.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659858465194702,3.659882545471192,8.937619782045658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.4814453125,0.0,1545.1923828125,1895.4371337890625,0.0,4300.0,0.7506260275840759,1.0,0.0,3.0,1.0,0.0
12236820,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5794372558594,0.8394738435745239,0.447499930858612,0.4067294597625732,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5792236328125,0.938173234462738,0.6196470856666565,0.58961021900177,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5792541503906,0.9226110577583312,0.594396710395813,0.4171257317066192,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.57958984375,0.7909927368164062,0.3715898394584656,0.3565919697284698,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.58013916015625,0.6793038249015808,0.2325924485921859,1.0706349611282349,284.579345703125,284.95001220703125,300.2908630371094,289.0951232910156,298.1362609863281,297.2398376464844,284.5780029296875,1.0,0.6573206186294556,0.3916007578372955,0.3916007578372955,1.0,1.0,-3.4113974571228027,1.003207087516785,2.4081902503967285,0.2327171564102172,0.8933955430984497,0.8933955430984497,0.0,215.205810546875,220.0,50996.64453125,0.0,3516.13671875,1.0,279.4582214355469,282.80596923828125,292.2044372558594,295.4876708984375,293.1499938964844,293.1499938964844,279.75,36363.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643963575363159,3.643987655639648,8.860155844558903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.17333984375,0.0,1529.1773681640625,1895.4371337890625,0.0,4300.0,0.7478776574134827,1.0,0.0,3.0,1.0,0.0
12236880,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5794372558594,0.8394738435745239,0.447499930858612,0.4067294597625732,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5792236328125,0.938173234462738,0.6196470856666565,0.58961021900177,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5792541503906,0.9226110577583312,0.594396710395813,0.4171257317066192,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.57958984375,0.7909927368164062,0.3715898394584656,0.3565919697284698,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.58013916015625,0.6793038249015808,0.2325924485921859,1.0706349611282349,284.579345703125,284.95001220703125,300.2908630371094,289.0951232910156,298.1362609863281,297.2398376464844,284.5780029296875,1.0,0.6573206186294556,0.3916007578372955,0.3916007578372955,1.0,1.0,-3.4113974571228027,1.003207087516785,2.4081902503967285,0.2327171564102172,0.8933955430984497,0.8933955430984497,0.0,215.205810546875,220.0,50996.64453125,0.0,3516.13671875,1.0,279.4582214355469,282.80596923828125,292.2044372558594,295.4876708984375,293.1499938964844,293.1499938964844,279.75,36363.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643963575363159,3.643987655639648,8.860155844558903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.17333984375,0.0,1529.1773681640625,1895.4371337890625,0.0,4300.0,0.7478776574134827,1.0,0.0,3.0,1.0,0.0
12236940,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.835470974445343,0.4461919665336609,0.4051312506198883,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403259277344,0.9330189824104308,0.6182695627212524,0.5878745913505554,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.9205336570739746,0.5982005596160889,0.419423758983612,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400207519531,0.7874935865402222,0.3712393343448639,0.3560146987438202,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.6758548021316528,0.2320063710212707,1.067367434501648,284.740234375,284.95001220703125,300.2754821777344,289.085693359375,298.12890625,297.239013671875,284.7413635253906,1.0,0.6581305861473083,0.3907937407493591,0.3907937407493591,1.0,1.0,-3.4055111408233643,0.9988635778427124,2.4066474437713623,0.2294962704181671,0.8919156193733215,0.8919156193733215,0.0,218.1182098388672,223.0,49738.46484375,0.0,3519.202392578125,1.0,279.7420654296875,283.0131530761719,292.0963134765625,295.2507629394531,293.1499938964844,293.1499938964844,280.04998779296875,36270.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.630736827850342,3.630760669708252,8.795951202955621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.89208984375,0.0,1513.8570556640625,1895.4371337890625,0.0,4300.0,0.7454408407211304,1.0,0.0,3.0,1.0,0.0
12237000,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.835470974445343,0.4461919665336609,0.4051312506198883,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403259277344,0.9330189824104308,0.6182695627212524,0.5878745913505554,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.9205336570739746,0.5982005596160889,0.419423758983612,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400207519531,0.7874935865402222,0.3712393343448639,0.3560146987438202,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.6758548021316528,0.2320063710212707,1.067367434501648,284.740234375,284.95001220703125,300.2754821777344,289.085693359375,298.12890625,297.239013671875,284.7413635253906,1.0,0.6581305861473083,0.3907937407493591,0.3907937407493591,1.0,1.0,-3.4055111408233643,0.9988635778427124,2.4066474437713623,0.2294962704181671,0.8919156193733215,0.8919156193733215,0.0,218.1182098388672,223.0,49738.46484375,0.0,3519.202392578125,1.0,279.7420654296875,283.0131530761719,292.0963134765625,295.2507629394531,293.1499938964844,293.1499938964844,280.04998779296875,36270.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.630736827850342,3.630760669708252,8.795951202955621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.89208984375,0.0,1513.8570556640625,1895.4371337890625,0.0,4300.0,0.7454408407211304,1.0,0.0,3.0,1.0,0.0
12237060,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.8342850208282471,0.4463542401790619,0.4050740897655487,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.9314244389533995,0.618558406829834,0.5878783464431763,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.9219255447387696,0.6034998893737793,0.4229221045970917,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.7867596745491028,0.3720785975456238,0.3566158711910248,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.6750097870826721,0.2323762774467468,1.068296194076538,284.92510986328125,284.95001220703125,300.2599182128906,289.0761108398437,298.1322021484375,297.251708984375,284.9265441894531,1.0,0.6597343683242798,0.3902732133865356,0.3902732133865356,1.0,1.0,-3.41148328781128,0.9993531107902528,2.412130117416382,0.228528082370758,0.8931179642677307,0.8931179642677307,0.0,219.6399078369141,226.0,48601.25,0.0,3542.22119140625,1.0,280.0415954589844,283.2419128417969,292.0443115234375,295.10565185546875,293.1499938964844,293.1499938964844,280.3500061035156,36093.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990841269493103,1.0,0.0,0.0,3.625768661499024,3.6257925033569336,8.771896204962104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.60302734375,0.0,1507.0711669921875,1895.4371337890625,0.0,4222.224609375,0.7444310784339905,1.0,0.0,3.0,1.0,0.0
12237120,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.8342850208282471,0.4463542401790619,0.4050740897655487,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.9314244389533995,0.618558406829834,0.5878783464431763,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.9219255447387696,0.6034998893737793,0.4229221045970917,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.7867596745491028,0.3720785975456238,0.3566158711910248,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.6750097870826721,0.2323762774467468,1.068296194076538,284.92510986328125,284.95001220703125,300.2599182128906,289.0761108398437,298.1322021484375,297.251708984375,284.9265441894531,1.0,0.6597343683242798,0.3902732133865356,0.3902732133865356,1.0,1.0,-3.41148328781128,0.9993531107902528,2.412130117416382,0.228528082370758,0.8931179642677307,0.8931179642677307,0.0,219.6399078369141,226.0,48601.25,0.0,3542.22119140625,1.0,280.0415954589844,283.2419128417969,292.0443115234375,295.10565185546875,293.1499938964844,293.1499938964844,280.3500061035156,36093.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990841269493103,1.0,0.0,0.0,3.625768661499024,3.6257925033569336,8.771896204962104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.60302734375,0.0,1507.0711669921875,1895.4371337890625,0.0,4222.224609375,0.7444310784339905,1.0,0.0,3.0,1.0,0.0
12237180,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8339399099349976,0.4471468925476074,0.4056938290596008,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.9309436082839966,0.6196558475494385,0.5887773633003235,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.9243320226669312,0.6094950437545776,0.4269851446151733,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.7869711518287659,0.3735678791999817,0.3579162061214447,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.6751967072486877,0.2333450019359588,1.0721904039382937,285.1127014160156,284.95001220703125,300.2441101074219,289.0664367675781,298.1396179199219,297.2698059082031,285.1141967773437,1.0,0.6621478199958801,0.3897526860237121,0.3897526860237121,1.0,1.0,-3.424437522888184,1.0022262334823608,2.4222114086151123,0.2284440100193023,0.8968455195426941,0.8968455195426941,0.0,221.0400390625,229.0,47575.65234375,0.0,3581.26123046875,1.0,280.341552734375,283.47039794921875,292.0277099609375,295.0159606933594,293.1499938964844,293.1499938964844,280.6499938964844,35884.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803317785263062,1.0,0.0,0.0,3.630373477935791,3.630397319793701,8.794190762273502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.52099609375,0.0,1510.58447265625,1895.4371337890625,0.0,4131.60693359375,0.7451361417770386,1.0,0.0,3.0,1.0,0.0
12237240,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8339399099349976,0.4471468925476074,0.4056938290596008,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.9309436082839966,0.6196558475494385,0.5887773633003235,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.9243320226669312,0.6094950437545776,0.4269851446151733,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.7869711518287659,0.3735678791999817,0.3579162061214447,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.6751967072486877,0.2333450019359588,1.0721904039382937,285.1127014160156,284.95001220703125,300.2441101074219,289.0664367675781,298.1396179199219,297.2698059082031,285.1141967773437,1.0,0.6621478199958801,0.3897526860237121,0.3897526860237121,1.0,1.0,-3.424437522888184,1.0022262334823608,2.4222114086151123,0.2284440100193023,0.8968455195426941,0.8968455195426941,0.0,221.0400390625,229.0,47575.65234375,0.0,3581.26123046875,1.0,280.341552734375,283.47039794921875,292.0277099609375,295.0159606933594,293.1499938964844,293.1499938964844,280.6499938964844,35884.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803317785263062,1.0,0.0,0.0,3.630373477935791,3.630397319793701,8.794190762273502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.52099609375,0.0,1510.58447265625,1895.4371337890625,0.0,4131.60693359375,0.7451361417770386,1.0,0.0,3.0,1.0,0.0
12237300,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509155273437,0.8337519764900208,0.4476711750030517,0.4060964286327362,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2519836425781,0.9306884407997132,0.6203688979148865,0.5893723964691162,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2519226074219,0.925498366355896,0.6126495003700256,0.4291051030158996,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501525878906,0.787100076675415,0.3744539320468902,0.3587018251419067,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472229003906,0.675369381904602,0.2339683622121811,1.0748075246810913,285.2513732910156,284.95001220703125,300.2361755371094,289.06158447265625,298.1438293457031,297.279541015625,285.25830078125,1.0,0.6635965704917908,0.3894924223423004,0.3894924223423004,1.0,1.0,-3.4322774410247803,1.0041184425354004,2.42815899848938,0.2285677194595337,0.9002074599266052,0.9002074599266052,0.0,221.8881072998047,229.0,46647.90625,0.0,3605.016357421875,1.0,280.5982360839844,283.64599609375,292.0011291503906,294.8811340332031,293.1499938964844,293.1499938964844,280.6499938964844,35760.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731987714767456,1.0,0.0,0.0,3.636314868927002,3.636338710784912,8.823000143820536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.5068359375,0.0,1516.2109375,1895.4371337890625,0.0,4069.328125,0.7461676597595215,1.0,0.0,3.0,1.0,0.0
12237360,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2994079589844,0.8337636590003967,0.448294848203659,0.4066766202449798,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29962158203125,0.9306729435920716,0.6212028861045837,0.5901626348495483,297.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.29962158203125,0.9269063472747804,0.6159177422523499,0.4313784837722778,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992553710937,0.7874231934547424,0.3754392266273498,0.3596285581588745,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2986755371094,0.6757417917251587,0.2346849590539932,1.0779739618301392,285.29949951171875,284.95001220703125,300.2281494140625,289.0567626953125,298.1481628417969,297.2900390625,285.3009338378906,1.0,0.6652167439460754,0.3890347480773926,0.3890347480773926,1.0,1.0,-3.441581010818481,1.005957007408142,2.435624122619629,0.2283104360103607,0.903061032295227,0.903061032295227,0.0,222.7080078125,232.0,46624.6328125,0.0,3632.237548828125,1.0,280.6416015625,283.6957397460937,292.0207824707031,294.94683837890625,293.1499938964844,293.1499938964844,280.3500061035156,35667.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705814123153688,1.0,0.0,0.0,3.644956827163696,3.6449809074401855,8.864986398293695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.5849609375,0.0,1525.0821533203125,1895.4371337890625,0.0,4046.328125,0.7476497292518616,1.0,0.0,3.0,1.0,0.0
12237420,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.8315328359603882,0.4476372599601745,0.4067295789718628,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.9278138279914856,0.6210005879402161,0.5906559824943542,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.9268236756324768,0.6205320358276367,0.435062974691391,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421203613281,0.7859882116317749,0.3762392997741699,0.3608570098876953,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.142578125,0.6746872067451477,0.2353434711694717,1.082635521888733,285.1419372558594,284.95001220703125,300.2120056152344,289.047119140625,298.1430969238281,297.2922058105469,285.1408996582031,1.0,0.6683320999145508,0.3881193995475769,0.3881193995475769,1.0,1.0,-3.453770637512207,1.0073579549789429,2.4464128017425537,0.2271961569786071,0.9043269157409668,0.9043269157409668,0.0,225.83514404296875,235.0,47909.11328125,0.0,3680.1923828125,1.0,280.3578186035156,283.4920654296875,292.09588623046875,295.17047119140625,293.1499938964844,293.1499938964844,280.04998779296875,35758.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845027327537536,1.0,0.0,0.0,3.6567981243133545,3.6568219661712646,8.922678489398095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.23681640625,0.0,1538.9320068359375,1895.4371337890625,0.0,4167.73876953125,0.74983811378479,1.0,0.0,3.0,1.0,0.0
12237480,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.8315328359603882,0.4476372599601745,0.4067295789718628,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.9278138279914856,0.6210005879402161,0.5906559824943542,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.9268236756324768,0.6205320358276367,0.435062974691391,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421203613281,0.7859882116317749,0.3762392997741699,0.3608570098876953,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.142578125,0.6746872067451477,0.2353434711694717,1.082635521888733,285.1419372558594,284.95001220703125,300.2120056152344,289.047119140625,298.1430969238281,297.2922058105469,285.1408996582031,1.0,0.6683320999145508,0.3881193995475769,0.3881193995475769,1.0,1.0,-3.453770637512207,1.0073579549789429,2.4464128017425537,0.2271961569786071,0.9043269157409668,0.9043269157409668,0.0,225.83514404296875,235.0,47909.11328125,0.0,3680.1923828125,1.0,280.3578186035156,283.4920654296875,292.09588623046875,295.17047119140625,293.1499938964844,293.1499938964844,280.04998779296875,35758.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845027327537536,1.0,0.0,0.0,3.6567981243133545,3.6568219661712646,8.922678489398095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.23681640625,0.0,1538.9320068359375,1895.4371337890625,0.0,4167.73876953125,0.74983811378479,1.0,0.0,3.0,1.0,0.0
12237540,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8267240524291992,0.4455052316188812,0.405248612165451,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.921609342098236,0.6190509796142578,0.5893457531929016,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.9234679341316224,0.623657763004303,0.4375523328781128,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.7819808721542358,0.3758166134357452,0.3608836531639099,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.6712223291397095,0.2350335866212844,1.083074927330017,284.9591064453125,284.95001220703125,300.1956787109375,289.0375671386719,298.1277770996094,297.28057861328125,284.957763671875,1.0,0.6706276535987854,0.3872040510177612,0.3872040510177612,1.0,1.0,-3.453979969024658,1.0047097206115725,2.449270248413086,0.2246368676424026,0.9029250741004944,0.9029250741004944,0.0,230.3682098388672,238.0,49078.8359375,0.0,3707.443359375,1.0,280.05816650390625,283.2656555175781,292.0957336425781,295.2637634277344,293.1499938964844,293.1499938964844,279.75,35926.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992681741714478,1.0,0.0,0.0,3.660806179046631,3.66083025932312,8.942248541643494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.24072265625,0.0,1544.673828125,1895.4371337890625,0.0,4293.828125,0.7506681084632874,1.0,0.0,3.0,1.0,0.0
12237600,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8267240524291992,0.4455052316188812,0.405248612165451,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.921609342098236,0.6190509796142578,0.5893457531929016,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.9234679341316224,0.623657763004303,0.4375523328781128,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.7819808721542358,0.3758166134357452,0.3608836531639099,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.6712223291397095,0.2350335866212844,1.083074927330017,284.9591064453125,284.95001220703125,300.1956787109375,289.0375671386719,298.1277770996094,297.28057861328125,284.957763671875,1.0,0.6706276535987854,0.3872040510177612,0.3872040510177612,1.0,1.0,-3.453979969024658,1.0047097206115725,2.449270248413086,0.2246368676424026,0.9029250741004944,0.9029250741004944,0.0,230.3682098388672,238.0,49078.8359375,0.0,3707.443359375,1.0,280.05816650390625,283.2656555175781,292.0957336425781,295.2637634277344,293.1499938964844,293.1499938964844,279.75,35926.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992681741714478,1.0,0.0,0.0,3.660806179046631,3.66083025932312,8.942248541643494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.24072265625,0.0,1544.673828125,1895.4371337890625,0.0,4293.828125,0.7506681084632874,1.0,0.0,3.0,1.0,0.0
12237660,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77203369140625,0.8212376832962036,0.4427376985549927,0.4030847549438476,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718200683594,0.914584755897522,0.6162177920341492,0.5870664715766907,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718200683594,0.9193161725997924,0.6261005401611328,0.439485102891922,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721862792969,0.7772040367126465,0.3747111558914184,0.3601787984371185,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727355957031,0.6669014692306519,0.234102264046669,1.0804564952850342,284.7719421386719,284.95001220703125,300.17919921875,289.0282287597656,298.1090087890625,297.2642822265625,284.7705383300781,1.0,0.6720839142799377,0.3863524794578552,0.3863524794578552,1.0,1.0,-3.446970224380493,0.999817967414856,2.447152137756348,0.2213776260614395,0.898991048336029,0.898991048336029,0.0,235.0269012451172,241.0,50122.2421875,0.0,3717.787109375,1.0,279.7581481933594,283.03839111328125,292.1125183105469,295.3396911621094,293.1499938964844,293.1499938964844,280.04998779296875,36130.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6555330753326416,3.655557155609131,8.916506430978188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.57958984375,0.0,1540.3106689453125,1895.4371337890625,0.0,4300.0,0.7498347163200378,1.0,0.0,3.0,1.0,0.0
12237720,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77203369140625,0.8212376832962036,0.4427376985549927,0.4030847549438476,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718200683594,0.914584755897522,0.6162177920341492,0.5870664715766907,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718200683594,0.9193161725997924,0.6261005401611328,0.439485102891922,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721862792969,0.7772040367126465,0.3747111558914184,0.3601787984371185,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727355957031,0.6669014692306519,0.234102264046669,1.0804564952850342,284.7719421386719,284.95001220703125,300.17919921875,289.0282287597656,298.1090087890625,297.2642822265625,284.7705383300781,1.0,0.6720839142799377,0.3863524794578552,0.3863524794578552,1.0,1.0,-3.446970224380493,0.999817967414856,2.447152137756348,0.2213776260614395,0.898991048336029,0.898991048336029,0.0,235.0269012451172,241.0,50122.2421875,0.0,3717.787109375,1.0,279.7581481933594,283.03839111328125,292.1125183105469,295.3396911621094,293.1499938964844,293.1499938964844,280.04998779296875,36130.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6555330753326416,3.655557155609131,8.916506430978188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.57958984375,0.0,1540.3106689453125,1895.4371337890625,0.0,4300.0,0.7498347163200378,1.0,0.0,3.0,1.0,0.0
12237780,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8176319003105164,0.4416722655296325,0.4017377495765686,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.9099959135055542,0.6149267554283142,0.5854527950286865,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.917621910572052,0.6303141713142395,0.4420735836029053,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.7741239666938782,0.3745385706424713,0.359801173210144,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.6639679074287415,0.2337207496166229,1.0782666206359863,284.9294738769531,284.95001220703125,300.1625671386719,289.01910400390625,298.1018371582031,297.2640380859375,284.9305114746094,1.0,0.6733155846595764,0.3855008780956268,0.3855008780956268,1.0,1.0,-3.4434187412261963,0.996111273765564,2.447307586669922,0.2182650119066238,0.9000155925750732,0.9000155925750732,0.0,238.2508850097656,244.0,48924.4453125,0.0,3728.1142578125,1.0,280.0422058105469,283.2402038574219,292.0083312988281,295.1068725585937,293.1499938964844,293.1499938964844,280.3500061035156,36033.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976390600204468,1.0,0.0,0.0,3.6532328128814697,3.653256893157959,8.905288382266008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.5205078125,0.0,1537.016845703125,1895.4371337890625,0.0,4280.0625,0.7493786811828613,1.0,0.0,3.0,1.0,0.0
12237840,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8176319003105164,0.4416722655296325,0.4017377495765686,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.9099959135055542,0.6149267554283142,0.5854527950286865,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.917621910572052,0.6303141713142395,0.4420735836029053,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.7741239666938782,0.3745385706424713,0.359801173210144,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.6639679074287415,0.2337207496166229,1.0782666206359863,284.9294738769531,284.95001220703125,300.1625671386719,289.01910400390625,298.1018371582031,297.2640380859375,284.9305114746094,1.0,0.6733155846595764,0.3855008780956268,0.3855008780956268,1.0,1.0,-3.4434187412261963,0.996111273765564,2.447307586669922,0.2182650119066238,0.9000155925750732,0.9000155925750732,0.0,238.2508850097656,244.0,48924.4453125,0.0,3728.1142578125,1.0,280.0422058105469,283.2402038574219,292.0083312988281,295.1068725585937,293.1499938964844,293.1499938964844,280.3500061035156,36033.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976390600204468,1.0,0.0,0.0,3.6532328128814697,3.653256893157959,8.905288382266008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.5205078125,0.0,1537.016845703125,1895.4371337890625,0.0,4280.0625,0.7493786811828613,1.0,0.0,3.0,1.0,0.0
12237900,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.8168286681175232,0.4417230486869812,0.4016289412975311,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.9089428186416626,0.6149278879165649,0.5852721929550171,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.9180116653442384,0.6330287456512451,0.4438193142414093,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.7735465168952942,0.3749038279056549,0.3600278198719024,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.6633815169334412,0.2338752150535583,1.07857084274292,285.064697265625,284.95001220703125,300.1542053222656,289.0146789550781,298.10223388671875,297.2693176269531,285.07135009765625,1.0,0.6741561889648438,0.3850750923156738,0.3850750923156738,1.0,1.0,-3.445802688598633,0.9956518411636353,2.450150966644287,0.2171972393989563,0.9020980596542358,0.9020980596542358,0.0,239.2696990966797,244.0,47916.2734375,0.0,3739.95068359375,1.0,280.29888916015625,283.4143371582031,291.9607849121094,294.933349609375,293.1499938964844,293.1499938964844,280.3500061035156,35936.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899690747261048,1.0,0.0,0.0,3.6548898220062256,3.654913663864136,8.913368105822883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.22705078125,0.0,1538.140869140625,1895.4371337890625,0.0,4214.75830078125,0.7496531009674072,1.0,0.0,3.0,1.0,0.0
12237960,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.8165506720542908,0.4420103728771209,0.4018546342849731,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.9085202217102052,0.6152263879776001,0.5854862332344055,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106262207031,0.9190412759780884,0.6359921097755432,0.4458415508270263,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.7734846472740173,0.3754970729351043,0.3605319261550903,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.6632885932922363,0.2342265993356704,1.0798988342285156,285.1105041503906,284.95001220703125,300.14581298828125,289.01031494140625,298.1047058105469,297.2769470214844,285.1117553710937,1.0,0.6752142906188965,0.3847860991954803,0.3847860991954803,1.0,1.0,-3.450963020324707,0.9965000152587892,2.454463005065918,0.2168308645486831,0.9036664366722108,0.9036664366722108,0.0,240.0298614501953,247.0,47831.734375,0.0,3757.085693359375,1.0,280.3419189453125,283.46337890625,291.9700927734375,294.9783935546875,293.1499938964844,293.1499938964844,280.04998779296875,35862.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863293766975404,1.0,0.0,0.0,3.658902406692505,3.658926486968994,8.932950095186243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.8671875,0.0,1542.0628662109375,1895.4371337890625,0.0,4183.49365234375,0.7503076791763306,1.0,0.0,3.0,1.0,0.0
12238020,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.814346194267273,0.4409094154834747,0.4014467000961303,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9059004187583924,0.6142657399177551,0.5851768851280212,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9190316796302797,0.6401423811912537,0.4491706788539886,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.7719982862472534,0.3757452964782715,0.3611702919006347,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6620076298713684,0.2343634068965912,1.0819132328033447,284.95068359375,284.95001220703125,300.12890625,289.0018920898437,298.0981750488281,297.2763671875,284.9496154785156,1.0,0.6773785948753357,0.384208083152771,0.384208083152771,1.0,1.0,-3.457308530807495,0.9968957901000975,2.460412740707397,0.2159590870141983,0.9023602604866028,0.9023602604866028,0.0,242.76953125,250.0,49013.9453125,0.0,3788.858154296875,1.0,280.0577392578125,283.260498046875,292.0395202636719,295.18414306640625,293.1499938964844,293.1499938964844,279.75,35974.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977440237998962,1.0,0.0,0.0,3.660838842391968,3.660862922668457,8.942408271650493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.01123046875,0.0,1545.0718994140625,1895.4371337890625,0.0,4280.95068359375,0.750709593296051,1.0,0.0,3.0,1.0,0.0
12238080,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.814346194267273,0.4409094154834747,0.4014467000961303,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9059004187583924,0.6142657399177551,0.5851768851280212,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9190316796302797,0.6401423811912537,0.4491706788539886,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.7719982862472534,0.3757452964782715,0.3611702919006347,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6620076298713684,0.2343634068965912,1.0819132328033447,284.95068359375,284.95001220703125,300.12890625,289.0018920898437,298.0981750488281,297.2763671875,284.9496154785156,1.0,0.6773785948753357,0.384208083152771,0.384208083152771,1.0,1.0,-3.457308530807495,0.9968957901000975,2.460412740707397,0.2159590870141983,0.9023602604866028,0.9023602604866028,0.0,242.76953125,250.0,49013.9453125,0.0,3788.858154296875,1.0,280.0577392578125,283.260498046875,292.0395202636719,295.18414306640625,293.1499938964844,293.1499938964844,279.75,35974.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977440237998962,1.0,0.0,0.0,3.660838842391968,3.660862922668457,8.942408271650493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.01123046875,0.0,1545.0718994140625,1895.4371337890625,0.0,4280.95068359375,0.750709593296051,1.0,0.0,3.0,1.0,0.0
12238140,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686767578125,0.8098227381706238,0.4384946525096893,0.3996751606464386,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684936523437,0.9009007215499878,0.6117872595787048,0.5833184123039246,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684631347656,0.916284203529358,0.6429201364517212,0.4513942897319793,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688293457031,0.7684363126754761,0.3749488294124603,0.3608006238937378,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76934814453125,0.6588459014892578,0.2337075024843216,1.0805879831314087,284.7685852050781,284.95001220703125,300.1119079589844,288.993896484375,298.0828552246094,297.26397705078125,284.7673034667969,1.0,0.6789488196372986,0.383630096912384,0.383630096912384,1.0,1.0,-3.4535882472991943,0.9939239621162416,2.4596641063690186,0.2139147520065307,0.8984187245368958,0.8984187245368958,0.0,246.85870361328125,253.0,50094.0390625,0.0,3803.80322265625,1.0,279.7582702636719,283.0376281738281,292.0756225585937,295.2958374023437,293.1499938964844,293.1499938964844,280.04998779296875,36156.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654346227645874,3.6543703079223633,8.910717497201404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.69580078125,0.0,1539.180908203125,1895.4371337890625,0.0,4300.0,0.7496379017829895,1.0,0.0,3.0,1.0,0.0
12238200,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686767578125,0.8098227381706238,0.4384946525096893,0.3996751606464386,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684936523437,0.9009007215499878,0.6117872595787048,0.5833184123039246,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684631347656,0.916284203529358,0.6429201364517212,0.4513942897319793,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688293457031,0.7684363126754761,0.3749488294124603,0.3608006238937378,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76934814453125,0.6588459014892578,0.2337075024843216,1.0805879831314087,284.7685852050781,284.95001220703125,300.1119079589844,288.993896484375,298.0828552246094,297.26397705078125,284.7673034667969,1.0,0.6789488196372986,0.383630096912384,0.383630096912384,1.0,1.0,-3.4535882472991943,0.9939239621162416,2.4596641063690186,0.2139147520065307,0.8984187245368958,0.8984187245368958,0.0,246.85870361328125,253.0,50094.0390625,0.0,3803.80322265625,1.0,279.7582702636719,283.0376281738281,292.0756225585937,295.2958374023437,293.1499938964844,293.1499938964844,280.04998779296875,36156.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654346227645874,3.6543703079223633,8.910717497201404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.69580078125,0.0,1539.180908203125,1895.4371337890625,0.0,4300.0,0.7496379017829895,1.0,0.0,3.0,1.0,0.0
12238260,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.8064490556716919,0.4375575184822082,0.3984736204147339,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.8971745371818542,0.6105705499649048,0.5818189978599548,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.9150677919387816,0.6473047733306885,0.4541122615337372,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7658380270004272,0.3748989701271057,0.3605670928955078,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.6564248204231262,0.2334717214107513,1.079146146774292,284.9283142089844,284.95001220703125,300.09478759765625,288.98638916015625,298.0772399902344,297.2655334472656,284.9294128417969,1.0,0.6803156733512878,0.3828939199447632,0.3828939199447632,1.0,1.0,-3.451579570770264,0.9910834431648254,2.460496187210083,0.2113324254751205,0.8994432091712952,0.8994432091712952,0.0,249.99546813964844,256.0,48915.6796875,0.0,3817.3623046875,1.0,280.0422058105469,283.2411499023437,291.9775085449219,295.0736389160156,293.1499938964844,293.1499938964844,280.3500061035156,36046.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979946613311768,1.0,0.0,0.0,3.651414155960083,3.651438236236572,8.896424219528853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.60693359375,0.0,1535.0909423828125,1895.4371337890625,0.0,4283.0703125,0.7490578293800354,1.0,0.0,3.0,1.0,0.0
12238320,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.8064490556716919,0.4375575184822082,0.3984736204147339,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.8971745371818542,0.6105705499649048,0.5818189978599548,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.9150677919387816,0.6473047733306885,0.4541122615337372,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7658380270004272,0.3748989701271057,0.3605670928955078,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.6564248204231262,0.2334717214107513,1.079146146774292,284.9283142089844,284.95001220703125,300.09478759765625,288.98638916015625,298.0772399902344,297.2655334472656,284.9294128417969,1.0,0.6803156733512878,0.3828939199447632,0.3828939199447632,1.0,1.0,-3.451579570770264,0.9910834431648254,2.460496187210083,0.2113324254751205,0.8994432091712952,0.8994432091712952,0.0,249.99546813964844,256.0,48915.6796875,0.0,3817.3623046875,1.0,280.0422058105469,283.2411499023437,291.9775085449219,295.0736389160156,293.1499938964844,293.1499938964844,280.3500061035156,36046.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979946613311768,1.0,0.0,0.0,3.651414155960083,3.651438236236572,8.896424219528853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.60693359375,0.0,1535.0909423828125,1895.4371337890625,0.0,4283.0703125,0.7490578293800354,1.0,0.0,3.0,1.0,0.0
