time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238380,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.8056188225746155,0.4376803040504455,0.3984169065952301,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.8961949944496155,0.6105944514274597,0.5816479921340942,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.9156158566474916,0.6504498720169067,0.4561408460140228,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.7653219699859619,0.3753610253334045,0.360878050327301,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.6559212803840637,0.2337114661931991,1.0798147916793823,285.0746459960937,284.95001220703125,300.0851745605469,288.9824523925781,298.0785522460937,297.2723693847656,285.0800476074219,1.0,0.6813322901725769,0.3824816644191742,0.3824816644191742,1.0,1.0,-3.454916954040528,0.9909710884094238,2.4639458656311035,0.2103859782218933,0.9017639756202698,0.9017639756202698,0.0,251.1387176513672,256.0,47885.328125,0.0,3832.382080078125,1.0,280.3089294433594,283.42706298828125,291.9294738769531,294.905517578125,293.1499938964844,293.1499938964844,280.3500061035156,35931.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98978853225708,1.0,0.0,0.0,3.653362274169922,3.653386354446411,8.905919912649551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.1474609375,0.0,1536.3973388671875,1895.4371337890625,0.0,4213.2109375,0.7493686676025391,1.0,0.0,3.0,1.0,0.0
12238440,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.8053992390632629,0.4379422068595886,0.3986470997333526,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.8958712220191956,0.610829770565033,0.5818362832069397,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.916532039642334,0.6530942916870117,0.4579660296440124,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.7653040289878845,0.3758934140205383,0.3613493144512176,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.6558956503868103,0.2340495735406875,1.0811759233474731,285.11041259765625,284.95001220703125,300.0775756835937,288.9794921875,298.08074951171875,297.27935791015625,285.1117248535156,1.0,0.6823115944862366,0.3821577429771423,0.3821577429771423,1.0,1.0,-3.4598164558410645,0.9916383028030396,2.468178033828736,0.209909975528717,0.903101682662964,0.903101682662964,0.0,251.8354034423828,259.0,47833.2734375,0.0,3848.666259765625,1.0,280.341796875,283.4650573730469,291.9407958984375,294.9482116699219,293.1499938964844,293.1499938964844,280.04998779296875,35868.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870079159736632,1.0,0.0,0.0,3.656792640686035,3.656816720962525,8.922652341425419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.10888671875,0.0,1539.7537841796875,1895.4371337890625,0.0,4189.33544921875,0.7499286532402039,1.0,0.0,3.0,1.0,0.0
12238500,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8047930002212524,0.4376672506332397,0.3987458050251007,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.895172119140625,0.6105876564979553,0.5819399356842041,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9171464443206788,0.6554613709449768,0.4598933160305023,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7650308609008789,0.3761963546276092,0.3618474900722503,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6556834578514099,0.2342623025178909,1.0827921628952026,284.9923400878906,284.95001220703125,300.0689392089844,288.97625732421875,298.0792541503906,297.28179931640625,284.9863586425781,1.0,0.6834908723831177,0.3817896544933319,0.3817896544933319,1.0,1.0,-3.464927673339844,0.992234706878662,2.4726929664611816,0.2094315290451049,0.9022506475448608,0.9022506475448608,0.0,252.92532348632807,259.0,48877.05859375,0.0,3867.837158203125,1.0,280.09844970703125,283.3080749511719,292.00927734375,295.17236328125,293.1499938964844,293.1499938964844,280.04998779296875,35923.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940497279167176,1.0,0.0,0.0,3.658759832382202,3.6587839126586914,8.932254900173575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.35009765625,0.0,1542.3653564453125,1895.4371337890625,0.0,4249.6015625,0.7502750158309937,1.0,0.0,3.0,1.0,0.0
12238560,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8031619787216187,0.4368722140789032,0.398270696401596,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8934673070907593,0.6097984910011292,0.5814671516418457,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9165798425674438,0.6572763323783875,0.4613324105739593,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7639291882514954,0.3761354684829712,0.3619928956031799,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.6547563672065735,0.234218031167984,1.0833840370178225,284.95147705078125,284.95001220703125,300.0602722167969,288.97320556640625,298.0739440917969,297.2789611816406,284.9504699707031,1.0,0.6845282316207886,0.3814366459846496,0.3814366459846496,1.0,1.0,-3.4664125442504883,0.99166339635849,2.4747493267059326,0.2086085528135299,0.9018144607543944,0.9018144607543944,0.0,254.6603546142578,262.0,49022.859375,0.0,3881.810791015625,1.0,280.0576171875,283.2628479003906,292.0116271972656,295.15582275390625,293.1499938964844,293.1499938964844,279.75,35977.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985498189926147,1.0,0.0,0.0,3.658609628677368,3.6586337089538574,8.931521051636082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.26611328125,0.0,1542.5994873046875,1895.4371337890625,0.0,4287.7626953125,0.7503061294555664,1.0,0.0,3.0,1.0,0.0
12238620,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.7986351847648621,0.4344832599163055,0.3965251445770263,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.8887535929679871,0.6072450280189514,0.5795409083366394,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.9140374064445496,0.6600431799888611,0.4635546505451202,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.7606079578399658,0.3753123879432678,0.3616043329238891,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.770751953125,0.6518508791923523,0.2335710525512695,1.0821315050125122,284.7699890136719,284.95001220703125,300.0429077148437,288.96759033203125,298.05816650390625,297.26641845703125,284.76873779296875,1.0,0.6861174702644348,0.3807306587696075,0.3807306587696075,1.0,1.0,-3.462705373764038,0.9883092641830444,2.474395990371704,0.2061734199523925,0.8978977799415588,0.8978977799415588,0.0,258.816650390625,265.0,50107.41796875,0.0,3897.135498046875,1.0,279.7581787109375,283.0403747558594,292.0528564453125,295.2723083496094,293.1499938964844,293.1499938964844,280.04998779296875,36157.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6520845890045166,3.652108669281006,8.899691010810784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.4921875,0.0,1536.66552734375,1895.4371337890625,0.0,4300.0,0.7492273449897766,1.0,0.0,3.0,1.0,0.0
12238680,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.7986351847648621,0.4344832599163055,0.3965251445770263,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.8887535929679871,0.6072450280189514,0.5795409083366394,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.9140374064445496,0.6600431799888611,0.4635546505451202,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.7606079578399658,0.3753123879432678,0.3616043329238891,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.770751953125,0.6518508791923523,0.2335710525512695,1.0821315050125122,284.7699890136719,284.95001220703125,300.0429077148437,288.96759033203125,298.05816650390625,297.26641845703125,284.76873779296875,1.0,0.6861174702644348,0.3807306587696075,0.3807306587696075,1.0,1.0,-3.462705373764038,0.9883092641830444,2.474395990371704,0.2061734199523925,0.8978977799415588,0.8978977799415588,0.0,258.816650390625,265.0,50107.41796875,0.0,3897.135498046875,1.0,279.7581787109375,283.0403747558594,292.0528564453125,295.2723083496094,293.1499938964844,293.1499938964844,280.04998779296875,36157.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6520845890045166,3.652108669281006,8.899691010810784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.4921875,0.0,1536.66552734375,1895.4371337890625,0.0,4300.0,0.7492273449897766,1.0,0.0,3.0,1.0,0.0
12238740,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.7953438758850098,0.4335497915744781,0.3953340351581573,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8851860165596008,0.6059393882751465,0.5779639482498169,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.9129440784454346,0.6644427180290222,0.4662770628929138,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.758175253868103,0.3752275109291076,0.3613412380218506,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.6496114134788513,0.2333332449197769,1.0806992053985596,284.9299621582031,284.95001220703125,300.0254821777344,288.9627685546875,298.0526428222656,297.2680053710937,284.9310302734375,1.0,0.6874815821647644,0.380024641752243,0.380024641752243,1.0,1.0,-3.460597038269043,0.985501766204834,2.475095272064209,0.2036371380090713,0.898945689201355,0.898945689201355,0.0,261.9997253417969,268.0,48930.22265625,0.0,3910.704345703125,1.0,280.04217529296875,283.2439880371094,291.956298828125,295.05279541015625,293.1499938964844,293.1499938964844,280.3500061035156,36045.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984849691390992,1.0,0.0,0.0,3.649186849594116,3.6492109298706055,8.885573947736702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.9091796875,0.0,1532.6064453125,1895.4371337890625,0.0,4287.21533203125,0.7486523985862732,1.0,0.0,3.0,1.0,0.0
12238800,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.7953438758850098,0.4335497915744781,0.3953340351581573,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8851860165596008,0.6059393882751465,0.5779639482498169,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.9129440784454346,0.6644427180290222,0.4662770628929138,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.758175253868103,0.3752275109291076,0.3613412380218506,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.6496114134788513,0.2333332449197769,1.0806992053985596,284.9299621582031,284.95001220703125,300.0254821777344,288.9627685546875,298.0526428222656,297.2680053710937,284.9310302734375,1.0,0.6874815821647644,0.380024641752243,0.380024641752243,1.0,1.0,-3.460597038269043,0.985501766204834,2.475095272064209,0.2036371380090713,0.898945689201355,0.898945689201355,0.0,261.9997253417969,268.0,48930.22265625,0.0,3910.704345703125,1.0,280.04217529296875,283.2439880371094,291.956298828125,295.05279541015625,293.1499938964844,293.1499938964844,280.3500061035156,36045.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984849691390992,1.0,0.0,0.0,3.649186849594116,3.6492109298706055,8.885573947736702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.9091796875,0.0,1532.6064453125,1895.4371337890625,0.0,4287.21533203125,0.7486523985862732,1.0,0.0,3.0,1.0,0.0
12238860,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.7943410277366638,0.4339258372783661,0.3955034017562866,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.8839086294174194,0.6061013340950012,0.5778931975364685,297.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.9143813252449036,0.6702567338943481,0.4701473116874695,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.7576707601547241,0.376183807849884,0.3620899021625519,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.6491299867630005,0.233905553817749,1.0827147960662842,285.1121826171875,284.95001220703125,300.00799560546875,288.9587707519531,298.0565185546875,297.2818603515625,285.1134948730469,1.0,0.6894581913948059,0.3794473111629486,0.3794473111629486,1.0,1.0,-3.4686853885650635,0.9864428639411926,2.482242584228516,0.2026201784610748,0.9026281833648682,0.9026281833648682,0.0,263.87432861328125,271.0,47849.5703125,0.0,3942.125244140625,1.0,280.3417663574219,283.4679260253906,291.92059326171875,294.92828369140625,293.1499938964844,293.1499938964844,280.04998779296875,35866.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987581193447113,1.0,0.0,0.0,3.654650211334229,3.6546742916107178,8.912200541999482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.1474609375,0.0,1537.349853515625,1895.4371337890625,0.0,4194.26611328125,0.7495376467704773,1.0,0.0,3.0,1.0,0.0
12238920,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.7943410277366638,0.4339258372783661,0.3955034017562866,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.8839086294174194,0.6061013340950012,0.5778931975364685,297.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.9143813252449036,0.6702567338943481,0.4701473116874695,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.7576707601547241,0.376183807849884,0.3620899021625519,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.6491299867630005,0.233905553817749,1.0827147960662842,285.1121826171875,284.95001220703125,300.00799560546875,288.9587707519531,298.0565185546875,297.2818603515625,285.1134948730469,1.0,0.6894581913948059,0.3794473111629486,0.3794473111629486,1.0,1.0,-3.4686853885650635,0.9864428639411926,2.482242584228516,0.2026201784610748,0.9026281833648682,0.9026281833648682,0.0,263.87432861328125,271.0,47849.5703125,0.0,3942.125244140625,1.0,280.3417663574219,283.4679260253906,291.92059326171875,294.92828369140625,293.1499938964844,293.1499938964844,280.04998779296875,35866.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987581193447113,1.0,0.0,0.0,3.654650211334229,3.6546742916107178,8.912200541999482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.1474609375,0.0,1537.349853515625,1895.4371337890625,0.0,4194.26611328125,0.7495376467704773,1.0,0.0,3.0,1.0,0.0
12238980,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.79222172498703,0.4328590035438537,0.3951262235641479,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.881616473197937,0.6049867272377014,0.5774416923522949,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.914480984210968,0.6744128465652466,0.4735048413276672,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.756396472454071,0.3763845860958099,0.3626962006092071,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.6480990648269653,0.2340660542249679,1.084895372390747,284.9538269042969,284.95001220703125,299.990478515625,288.95562744140625,298.04986572265625,297.2811584472656,284.9527893066406,1.0,0.6916434168815613,0.3788699805736542,0.3788699805736542,1.0,1.0,-3.475093364715576,0.9868173003196716,2.48827600479126,0.2016935497522354,0.9013750553131104,0.9013750553131104,0.0,266.7242736816406,274.0,49042.5,0.0,3975.18798828125,1.0,280.0577697753906,283.26611328125,291.9936828613281,295.1381530761719,293.1499938964844,293.1499938964844,279.75,35975.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990517497062684,1.0,0.0,0.0,3.656574010848999,3.656598091125488,8.921584822019213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.53857421875,0.0,1540.3074951171875,1895.4371337890625,0.0,4292.001953125,0.7499340772628784,1.0,0.0,3.0,1.0,0.0
12239040,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.79222172498703,0.4328590035438537,0.3951262235641479,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.881616473197937,0.6049867272377014,0.5774416923522949,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.914480984210968,0.6744128465652466,0.4735048413276672,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.756396472454071,0.3763845860958099,0.3626962006092071,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.6480990648269653,0.2340660542249679,1.084895372390747,284.9538269042969,284.95001220703125,299.990478515625,288.95562744140625,298.04986572265625,297.2811584472656,284.9527893066406,1.0,0.6916434168815613,0.3788699805736542,0.3788699805736542,1.0,1.0,-3.475093364715576,0.9868173003196716,2.48827600479126,0.2016935497522354,0.9013750553131104,0.9013750553131104,0.0,266.7242736816406,274.0,49042.5,0.0,3975.18798828125,1.0,280.0577697753906,283.26611328125,291.9936828613281,295.1381530761719,293.1499938964844,293.1499938964844,279.75,35975.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990517497062684,1.0,0.0,0.0,3.656574010848999,3.656598091125488,8.921584822019213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.53857421875,0.0,1540.3074951171875,1895.4371337890625,0.0,4292.001953125,0.7499340772628784,1.0,0.0,3.0,1.0,0.0
12239100,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7903096675872803,0.4317815899848938,0.3944186270236969,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.8796247243881226,0.6038200855255127,0.5766373872756958,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.9135656952857972,0.6758909821510315,0.4747395515441894,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.7550520300865173,0.3760613203048706,0.3626168370246887,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.6469503045082092,0.2338304221630096,1.0847342014312744,284.8182373046875,284.95001220703125,299.981689453125,288.9544372558594,298.0427551269531,297.2757263183594,284.8116760253906,1.0,0.6925240755081177,0.3785813450813293,0.3785813450813293,1.0,1.0,-3.4744763374328613,0.9857405424118042,2.4887359142303467,0.2007982283830642,0.8991749286651611,0.8991749286651611,0.0,268.6829528808594,274.0,50050.53515625,0.0,3985.247802734375,1.0,279.8010559082031,283.0921936035156,292.0374755859375,295.29913330078125,293.1499938964844,293.1499938964844,279.75,36075.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654603958129883,3.654628038406372,8.911974305192416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.45166015625,0.0,1538.864013671875,1895.4371337890625,0.0,4300.0,0.7496052980422974,1.0,0.0,3.0,1.0,0.0
12239160,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725524902344,0.7879398465156555,0.4304820299148559,0.3933926522731781,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.8771753907203674,0.6023662686347961,0.5754517912864685,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723083496094,0.9121435284614564,0.6771268248558044,0.47569540143013,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.7533150315284729,0.3755194544792175,0.3622699677944183,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.773193359375,0.6454305648803711,0.2334094792604446,1.0836076736450195,284.7724609375,284.95001220703125,299.972900390625,288.9534606933594,298.0339660644531,297.2682800292969,284.7712097167969,1.0,0.6931977272033691,0.3782199919223785,0.3782199919223785,1.0,1.0,-3.471198081970215,0.9835802912712096,2.4876177310943604,0.1993993818759918,0.8974928855895996,0.8974928855895996,0.0,270.8872375488281,277.0,50131.5390625,0.0,3990.02099609375,1.0,279.7580871582031,283.0435485839844,292.0401306152344,295.2596130371094,293.1499938964844,293.1499938964844,280.04998779296875,36154.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650160789489746,3.6501848697662354,8.890318099474825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.5107421875,0.0,1534.50537109375,1895.4371337890625,0.0,4300.0,0.7488759756088257,1.0,0.0,3.0,1.0,0.0
12239220,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.7848286032676697,0.4295444786548614,0.3922018706798553,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.8738036751747131,0.6009859442710876,0.5738076567649841,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.9111696481704712,0.6815065741539001,0.4783956110477447,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.7510473132133484,0.3753916621208191,0.3619666993618011,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.6433610916137695,0.2331611961126327,1.0821294784545898,284.9325561523437,284.95001220703125,299.955322265625,288.9523010253906,298.0283203125,297.26971435546875,284.93365478515625,1.0,0.6945255994796753,0.3774973452091217,0.3774973452091217,1.0,1.0,-3.468879222869873,0.9806461930274964,2.4882328510284424,0.1967657953500747,0.8985767960548401,0.8985767960548401,0.0,274.0738830566406,280.0,48955.45703125,0.0,4003.059326171875,1.0,280.0421447753906,283.2471923828125,291.9463806152344,295.0436096191406,293.1499938964844,293.1499938964844,280.3500061035156,36042.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986441731452942,1.0,0.0,0.0,3.6474006175994873,3.6474244594573975,8.876876904650999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.72021484375,0.0,1530.5982666015625,1895.4371337890625,0.0,4288.56005859375,0.7483255863189697,1.0,0.0,3.0,1.0,0.0
12239280,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.7848286032676697,0.4295444786548614,0.3922018706798553,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.8738036751747131,0.6009859442710876,0.5738076567649841,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.9111696481704712,0.6815065741539001,0.4783956110477447,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.7510473132133484,0.3753916621208191,0.3619666993618011,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.6433610916137695,0.2331611961126327,1.0821294784545898,284.9325561523437,284.95001220703125,299.955322265625,288.9523010253906,298.0283203125,297.26971435546875,284.93365478515625,1.0,0.6945255994796753,0.3774973452091217,0.3774973452091217,1.0,1.0,-3.468879222869873,0.9806461930274964,2.4882328510284424,0.1967657953500747,0.8985767960548401,0.8985767960548401,0.0,274.0738830566406,280.0,48955.45703125,0.0,4003.059326171875,1.0,280.0421447753906,283.2471923828125,291.9463806152344,295.0436096191406,293.1499938964844,293.1499938964844,280.3500061035156,36042.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986441731452942,1.0,0.0,0.0,3.6474006175994873,3.6474244594573975,8.876876904650999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.72021484375,0.0,1530.5982666015625,1895.4371337890625,0.0,4288.56005859375,0.7483255863189697,1.0,0.0,3.0,1.0,0.0
12239340,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7838929891586304,0.429907739162445,0.392361968755722,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.8725824952125549,0.6010679006576538,0.5736637115478516,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.9125859141349792,0.6873108744621277,0.4822597503662109,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146850585937,0.7505805492401123,0.376305341720581,0.3626761138439178,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141662597656,0.6429306268692017,0.2337247729301452,1.0841069221496582,285.11492919921875,284.95001220703125,299.937744140625,288.95220947265625,298.0318603515625,297.283447265625,285.1162414550781,1.0,0.6964636445045471,0.3767746686935425,0.3767746686935425,1.0,1.0,-3.476768016815185,0.9810703992843628,2.4956977367401123,0.195266455411911,0.9022967219352722,0.9022967219352722,0.0,275.95367431640625,283.0,47876.80078125,0.0,4034.281982421875,1.0,280.3417663574219,283.4710693359375,291.91375732421875,294.92205810546875,293.1499938964844,293.1499938964844,280.04998779296875,35863.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876759052276612,1.0,0.0,0.0,3.6530239582061768,3.653048038482666,8.904270316634211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.57958984375,0.0,1535.5111083984375,1895.4371337890625,0.0,4195.080078125,0.7492395043373108,1.0,0.0,3.0,1.0,0.0
12239400,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7838929891586304,0.429907739162445,0.392361968755722,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.8725824952125549,0.6010679006576538,0.5736637115478516,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.9125859141349792,0.6873108744621277,0.4822597503662109,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146850585937,0.7505805492401123,0.376305341720581,0.3626761138439178,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141662597656,0.6429306268692017,0.2337247729301452,1.0841069221496582,285.11492919921875,284.95001220703125,299.937744140625,288.95220947265625,298.0318603515625,297.283447265625,285.1162414550781,1.0,0.6964636445045471,0.3767746686935425,0.3767746686935425,1.0,1.0,-3.476768016815185,0.9810703992843628,2.4956977367401123,0.195266455411911,0.9022967219352722,0.9022967219352722,0.0,275.95367431640625,283.0,47876.80078125,0.0,4034.281982421875,1.0,280.3417663574219,283.4710693359375,291.91375732421875,294.92205810546875,293.1499938964844,293.1499938964844,280.04998779296875,35863.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876759052276612,1.0,0.0,0.0,3.6530239582061768,3.653048038482666,8.904270316634211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.57958984375,0.0,1535.5111083984375,1895.4371337890625,0.0,4195.080078125,0.7492395043373108,1.0,0.0,3.0,1.0,0.0
12239460,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.7818909287452698,0.4288300275802612,0.3919756114482879,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8704083561897278,0.5998734831809998,0.5731384754180908,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.9126855731010436,0.6913211941719055,0.4855446517467499,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.7493904232978821,0.3764518201351166,0.3632362484931946,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.6419934630393982,0.2338753491640091,1.086252212524414,284.9569396972656,284.95001220703125,299.920166015625,288.9532775878906,298.0246276855469,297.28192138671875,284.9559326171875,1.0,0.6986024975776672,0.3761952519416809,0.3761952519416809,1.0,1.0,-3.4828908443450928,0.9813089966773988,2.501581907272339,0.1942675560712814,0.901088297367096,0.901088297367096,0.0,278.8203125,286.0,49073.2265625,0.0,4066.94970703125,1.0,280.0577697753906,283.2693786621094,291.9906921386719,295.1358947753906,293.1499938964844,293.1499938964844,279.75,35971.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990156292915344,1.0,0.0,0.0,3.655119419097901,3.6551434993743896,8.914489058042818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.39892578125,0.0,1538.6563720703125,1895.4371337890625,0.0,4291.69677734375,0.7496670484542847,1.0,0.0,3.0,1.0,0.0
12239520,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.7818909287452698,0.4288300275802612,0.3919756114482879,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8704083561897278,0.5998734831809998,0.5731384754180908,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.9126855731010436,0.6913211941719055,0.4855446517467499,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.7493904232978821,0.3764518201351166,0.3632362484931946,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.6419934630393982,0.2338753491640091,1.086252212524414,284.9569396972656,284.95001220703125,299.920166015625,288.9532775878906,298.0246276855469,297.28192138671875,284.9559326171875,1.0,0.6986024975776672,0.3761952519416809,0.3761952519416809,1.0,1.0,-3.4828908443450928,0.9813089966773988,2.501581907272339,0.1942675560712814,0.901088297367096,0.901088297367096,0.0,278.8203125,286.0,49073.2265625,0.0,4066.94970703125,1.0,280.0577697753906,283.2693786621094,291.9906921386719,295.1358947753906,293.1499938964844,293.1499938964844,279.75,35971.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990156292915344,1.0,0.0,0.0,3.655119419097901,3.6551434993743896,8.914489058042818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.39892578125,0.0,1538.6563720703125,1895.4371337890625,0.0,4291.69677734375,0.7496670484542847,1.0,0.0,3.0,1.0,0.0
12239580,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80078125,0.7794694304466248,0.4273668527603149,0.3909942805767059,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80010986328125,0.8679003119468689,0.5982438325881958,0.5719821453094482,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.911440372467041,0.6929897665977478,0.48697629570961,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80108642578125,0.7476909160614014,0.3759355247020721,0.3630439639091491,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028564453125,0.6405549645423889,0.2335172891616821,1.0858255624771118,284.8003845214844,284.95001220703125,299.9089050292969,288.9545593261719,298.0144958496094,297.2735595703125,284.7963256835937,1.0,0.6996561884880066,0.3758244216442108,0.3758244216442108,1.0,1.0,-3.4813053607940674,0.979660153388977,2.501645088195801,0.1930397599935531,0.8983681797981262,0.8983681797981262,0.0,281.4015197753906,286.0,50136.8125,0.0,4078.2353515625,1.0,279.7806091308594,283.0726013183594,292.0419006347656,295.29010009765625,293.1499938964844,293.1499938964844,279.75,36103.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6520183086395264,3.652042150497437,8.899367571757466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.79833984375,0.0,1536.1900634765625,1895.4371337890625,0.0,4300.0,0.7491628527641296,1.0,0.0,3.0,1.0,0.0
12239640,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.7778292894363403,0.4264409840106964,0.3902320861816406,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757568359375,0.866213858127594,0.5971786975860596,0.5710760354995728,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756652832031,0.9104325771331788,0.6938178539276123,0.4875922501087188,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.7464937567710876,0.3755212426185608,0.3627515435218811,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.6395142674446106,0.2332040965557098,1.084909439086914,284.7758483886719,284.95001220703125,299.9025573730469,288.9555053710937,298.0076599121094,297.267333984375,284.7745666503906,1.0,0.7001010775566101,0.3756158351898193,0.3756158351898193,1.0,1.0,-3.478588104248047,0.9781347513198853,2.500453233718872,0.1921327263116836,0.89725261926651,0.89725261926651,0.0,283.0010681152344,289.0,50162.765625,0.0,4080.7802734375,1.0,279.7582092285156,283.0469055175781,292.0407409667969,295.2613525390625,293.1499938964844,293.1499938964844,280.04998779296875,36150.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648884057998657,3.648907899856568,8.884099429451453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.57177734375,0.0,1533.0548095703125,1895.4371337890625,0.0,4300.0,0.7486410737037659,1.0,0.0,3.0,1.0,0.0
12239700,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7758998274803162,0.4257016777992248,0.38934525847435,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8641932606697083,0.5961995124816895,0.5699479579925537,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9094441533088684,0.6956263184547424,0.4886164665222168,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7450710535049438,0.3752427101135254,0.3623934686183929,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6382465958595276,0.2329428046941757,1.0836230516433716,284.8940734863281,284.95001220703125,299.893798828125,288.95709228515625,298.0024108886719,297.2644348144531,284.9001159667969,1.0,0.700666606426239,0.3753261268138885,0.3753261268138885,1.0,1.0,-3.4754116535186768,0.9762188196182252,2.499192953109741,0.190828651189804,0.898015022277832,0.898015022277832,0.0,284.9178466796875,289.0,49124.515625,0.0,4084.03759765625,1.0,280.0013122558594,283.2041015625,291.9701843261719,295.04425048828125,293.1499938964844,293.1499938964844,280.04998779296875,36093.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646500587463379,3.646524429321289,8.872497119227774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.79931640625,0.0,1529.9810791015625,1895.4371337890625,0.0,4300.0,0.74821937084198,1.0,0.0,3.0,1.0,0.0
12239760,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.7748790383338928,0.4254735112190246,0.3890209496021271,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8630332350730896,0.5957390069961548,0.5693802833557129,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.9094758629798888,0.6980090737342834,0.4901558756828308,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.7443481087684631,0.3753231167793274,0.3623846173286438,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.6375796794891357,0.2329392433166504,1.0833642482757568,284.935546875,284.95001220703125,299.885009765625,288.9590148925781,298.001708984375,297.2677307128906,284.9366760253906,1.0,0.7013705372810364,0.3750409185886383,0.3750409185886383,1.0,1.0,-3.475861072540283,0.9755062460899352,2.500354766845703,0.1899077892303466,0.8983721733093262,0.8983721733093262,0.0,286.19403076171875,292.0,48986.1015625,0.0,4092.778076171875,1.0,280.0421142578125,283.2500915527344,291.9515380859375,295.0492553710937,293.1499938964844,293.1499938964844,280.3500061035156,36039.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983358383178712,1.0,0.0,0.0,3.646291732788086,3.646315574645996,8.871480190464354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.3857421875,0.0,1529.338623046875,1895.4371337890625,0.0,4285.95458984375,0.7481215596199036,1.0,0.0,3.0,1.0,0.0
12239820,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.773984432220459,0.4258018434047699,0.3891510367393493,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183166503906,0.8618456125259399,0.5957143306732178,0.5691459774971008,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.9107776880264282,0.7036496996879578,0.4939019381999969,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.7438856959342957,0.3761663138866424,0.3630285859107971,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.6371784210205078,0.2334871441125869,1.0852760076522827,285.11822509765625,284.95001220703125,299.86749267578125,288.9638366699219,298.0057678222656,297.2815856933594,285.1195373535156,1.0,0.703244149684906,0.374470442533493,0.374470442533493,1.0,1.0,-3.4833054542541504,0.976221799850464,2.5070836544036865,0.1888177394866943,0.902138352394104,0.902138352394104,0.0,288.086181640625,295.0,47910.21484375,0.0,4123.1796875,1.0,280.3417358398437,283.4739990234375,291.92413330078125,294.9331359863281,293.1499938964844,293.1499938964844,280.04998779296875,35859.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871140122413636,1.0,0.0,0.0,3.6521055698394775,3.652129650115967,8.899793897398922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.98095703125,0.0,1534.4571533203125,1895.4371337890625,0.0,4190.24853515625,0.7490696907043457,1.0,0.0,3.0,1.0,0.0
12239880,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.773984432220459,0.4258018434047699,0.3891510367393493,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183166503906,0.8618456125259399,0.5957143306732178,0.5691459774971008,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.9107776880264282,0.7036496996879578,0.4939019381999969,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.7438856959342957,0.3761663138866424,0.3630285859107971,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.6371784210205078,0.2334871441125869,1.0852760076522827,285.11822509765625,284.95001220703125,299.86749267578125,288.9638366699219,298.0057678222656,297.2815856933594,285.1195373535156,1.0,0.703244149684906,0.374470442533493,0.374470442533493,1.0,1.0,-3.4833054542541504,0.976221799850464,2.5070836544036865,0.1888177394866943,0.902138352394104,0.902138352394104,0.0,288.086181640625,295.0,47910.21484375,0.0,4123.1796875,1.0,280.3417358398437,283.4739990234375,291.92413330078125,294.9331359863281,293.1499938964844,293.1499938964844,280.04998779296875,35859.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871140122413636,1.0,0.0,0.0,3.6521055698394775,3.652129650115967,8.899793897398922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.98095703125,0.0,1534.4571533203125,1895.4371337890625,0.0,4190.24853515625,0.7490696907043457,1.0,0.0,3.0,1.0,0.0
12239940,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.772106409072876,0.4247140288352966,0.3887494504451751,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.8597944974899292,0.5944497585296631,0.5685428977012634,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.9108736515045166,0.7075397968292236,0.4970946311950683,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.7427681088447571,0.3762529492378235,0.3635297119617462,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.6363227963447571,0.233623668551445,1.0873585939407349,284.9606628417969,284.95001220703125,299.8500061035156,288.9700622558594,297.9984436035156,297.2798156738281,284.95965576171875,1.0,0.7053187489509583,0.3738999962806701,0.3738999962806701,1.0,1.0,-3.4890592098236084,0.9763618111610411,2.512697458267212,0.1878233700990677,0.9009820818901062,0.9009820818901062,0.0,290.9495544433594,298.0,49110.9453125,0.0,4155.08056640625,1.0,280.05780029296875,283.2724914550781,292.0064697265625,295.1526184082031,293.1499938964844,293.1499938964844,279.75,35966.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998251736164093,1.0,0.0,0.0,3.654402494430542,3.6544265747070312,8.910992050914501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.69970703125,0.0,1537.8233642578125,1895.4371337890625,0.0,4285.244140625,0.7495338320732117,1.0,0.0,3.0,1.0,0.0
12240000,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.772106409072876,0.4247140288352966,0.3887494504451751,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.8597944974899292,0.5944497585296631,0.5685428977012634,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.9108736515045166,0.7075397968292236,0.4970946311950683,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.7427681088447571,0.3762529492378235,0.3635297119617462,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.6363227963447571,0.233623668551445,1.0873585939407349,284.9606628417969,284.95001220703125,299.8500061035156,288.9700622558594,297.9984436035156,297.2798156738281,284.95965576171875,1.0,0.7053187489509583,0.3738999962806701,0.3738999962806701,1.0,1.0,-3.4890592098236084,0.9763618111610411,2.512697458267212,0.1878233700990677,0.9009820818901062,0.9009820818901062,0.0,290.9495544433594,298.0,49110.9453125,0.0,4155.08056640625,1.0,280.05780029296875,283.2724914550781,292.0064697265625,295.1526184082031,293.1499938964844,293.1499938964844,279.75,35966.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998251736164093,1.0,0.0,0.0,3.654402494430542,3.6544265747070312,8.910992050914501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.69970703125,0.0,1537.8233642578125,1895.4371337890625,0.0,4285.244140625,0.7495338320732117,1.0,0.0,3.0,1.0,0.0
12240060,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7683025598526001,0.4223275780677795,0.3870063722133636,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793884277344,0.8558934330940247,0.5917549133300781,0.5664599537849426,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.779296875,0.9087796211242676,0.7099303603172302,0.4990682899951935,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.7400600910186768,0.375271588563919,0.362995445728302,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.634022057056427,0.2329410165548324,1.085960030555725,284.77947998046875,284.95001220703125,299.8326721191406,288.97705078125,297.9800109863281,297.26324462890625,284.7781982421875,1.0,0.706764817237854,0.3732402920722961,0.3732402920722961,1.0,1.0,-3.4845163822174072,0.9728723168373108,2.511643886566162,0.1854391098022461,0.8971954584121704,0.8971954584121704,0.0,295.10748291015625,301.0,50200.93359375,0.0,4168.07763671875,1.0,279.7582092285156,283.0498352050781,292.0580139160156,295.28057861328125,293.1499938964844,293.1499938964844,280.04998779296875,36146.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648378610610962,3.648402452468872,8.88163810941478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.79736328125,0.0,1532.458740234375,1895.4371337890625,0.0,4300.0,0.7485461831092834,1.0,0.0,3.0,1.0,0.0
12240120,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7683025598526001,0.4223275780677795,0.3870063722133636,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793884277344,0.8558934330940247,0.5917549133300781,0.5664599537849426,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.779296875,0.9087796211242676,0.7099303603172302,0.4990682899951935,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.7400600910186768,0.375271588563919,0.362995445728302,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.634022057056427,0.2329410165548324,1.085960030555725,284.77947998046875,284.95001220703125,299.8326721191406,288.97705078125,297.9800109863281,297.26324462890625,284.7781982421875,1.0,0.706764817237854,0.3732402920722961,0.3732402920722961,1.0,1.0,-3.4845163822174072,0.9728723168373108,2.511643886566162,0.1854391098022461,0.8971954584121704,0.8971954584121704,0.0,295.10748291015625,301.0,50200.93359375,0.0,4168.07763671875,1.0,279.7582092285156,283.0498352050781,292.0580139160156,295.28057861328125,293.1499938964844,293.1499938964844,280.04998779296875,36146.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648378610610962,3.648402452468872,8.88163810941478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.79736328125,0.0,1532.458740234375,1895.4371337890625,0.0,4300.0,0.7485461831092834,1.0,0.0,3.0,1.0,0.0
12240180,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.76554274559021,0.4213511049747467,0.3857895731925964,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.8529425263404846,0.590309202671051,0.5647683143615723,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.907914698123932,0.714055061340332,0.5015764236450195,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.7380445003509521,0.3750262260437011,0.362582802772522,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.6322157979011536,0.2326679080724716,1.084371566772461,284.9394836425781,284.95001220703125,299.8155212402344,288.984130859375,297.9741516113281,297.2638244628906,284.9405822753906,1.0,0.7079929709434509,0.3725805580615997,0.3725805580615997,1.0,1.0,-3.4816136360168457,0.9699262976646424,2.5116875171661377,0.1829328835010528,0.8983690142631531,0.8983690142631531,0.0,298.2801513671875,304.0,49027.3046875,0.0,4179.4580078125,1.0,280.0421447753906,283.2530822753906,291.973388671875,295.0722961425781,293.1499938964844,293.1499938964844,280.3500061035156,36034.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976627230644226,1.0,0.0,0.0,3.646003246307373,3.6460273265838623,8.870077294886869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.93212890625,0.0,1528.982421875,1895.4371337890625,0.0,4280.2626953125,0.7480660080909729,1.0,0.0,3.0,1.0,0.0
