time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240240,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.76554274559021,0.4213511049747467,0.3857895731925964,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.8529425263404846,0.590309202671051,0.5647683143615723,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.907914698123932,0.714055061340332,0.5015764236450195,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.7380445003509521,0.3750262260437011,0.362582802772522,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.6322157979011536,0.2326679080724716,1.084371566772461,284.9394836425781,284.95001220703125,299.8155212402344,288.984130859375,297.9741516113281,297.2638244628906,284.9405822753906,1.0,0.7079929709434509,0.3725805580615997,0.3725805580615997,1.0,1.0,-3.4816136360168457,0.9699262976646424,2.5116875171661377,0.1829328835010528,0.8983690142631531,0.8983690142631531,0.0,298.2801513671875,304.0,49027.3046875,0.0,4179.4580078125,1.0,280.0421447753906,283.2530822753906,291.973388671875,295.0722961425781,293.1499938964844,293.1499938964844,280.3500061035156,36034.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976627230644226,1.0,0.0,0.0,3.646003246307373,3.6460273265838623,8.870077294886869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.93212890625,0.0,1528.982421875,1895.4371337890625,0.0,4280.2626953125,0.7480660080909729,1.0,0.0,3.0,1.0,0.0
12240300,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.7649208307266235,0.4213980138301849,0.3856920599937439,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8521880507469177,0.5901474952697754,0.5644618272781372,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.9083181619644164,0.7167306542396545,0.503288745880127,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.7376500964164734,0.3753185570240021,0.362752228975296,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.631866455078125,0.2328467518091201,1.0848321914672852,285.0755615234375,284.95001220703125,299.8070373535156,288.9877319335937,297.9757080078125,297.2701110839844,285.08221435546875,1.0,0.7088108062744141,0.3722507059574127,0.3722507059574127,1.0,1.0,-3.4839396476745605,0.9696840047836304,2.5142555236816406,0.182085707783699,0.9005330204963684,0.9005330204963684,0.0,299.3432312011719,304.0,48028.3671875,0.0,4191.82861328125,1.0,280.2987060546875,283.4273986816406,291.9336853027344,294.9080505371094,293.1499938964844,293.1499938964844,280.3500061035156,35932.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899742007255554,1.0,0.0,0.0,3.647804737091065,3.6478288173675537,8.87884482381196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.51123046875,0.0,1530.2215576171875,1895.4371337890625,0.0,4214.8017578125,0.74836266040802,1.0,0.0,3.0,1.0,0.0
12240360,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.7647151350975037,0.4216658771038055,0.3859075605869293,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12261962890625,0.8518320918083191,0.5902425646781921,0.5645048022270203,297.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.9091808199882508,0.7196468710899353,0.5052856206893921,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.122314453125,0.737609326839447,0.3758244812488556,0.3631838262081146,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12176513671875,0.6318551898002625,0.2332099825143814,1.086254596710205,285.1225280761719,284.95001220703125,299.798583984375,288.9913330078125,297.9793395996094,297.2789001464844,285.1238708496094,1.0,0.7098275423049927,0.3720112144947052,0.3720112144947052,1.0,1.0,-3.488878011703491,0.970548689365387,2.518329381942749,0.1817744225263595,0.9021933078765868,0.9021933078765868,0.0,300.16796875,307.0,47955.91015625,0.0,4209.5908203125,1.0,280.34185791015625,283.4771728515625,291.9505310058594,294.96148681640625,293.1499938964844,293.1499938964844,280.04998779296875,35853.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862543940544128,1.0,0.0,0.0,3.652045965194702,3.652070045471192,8.899503427528543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.81689453125,0.0,1534.352294921875,1895.4371337890625,0.0,4182.84765625,0.7490556240081787,1.0,0.0,3.0,1.0,0.0
12240420,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.7629649639129639,0.4205781519412994,0.3855040967464447,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.849906861782074,0.5889380574226379,0.5638542175292969,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.9092917442321776,0.7234408259391785,0.5084226131439209,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.7365606427192688,0.3758681714534759,0.3636453449726105,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.6310721039772034,0.2333411276340484,1.0883177518844604,284.9649353027344,284.95001220703125,299.78173828125,288.9985656738281,297.9718322753906,297.2762756347656,284.96392822265625,1.0,0.7118613719940186,0.3715322315692901,0.3715322315692901,1.0,1.0,-3.494434118270874,0.9708876609802246,2.5235464572906494,0.1809985935688018,0.90109521150589,0.90109521150589,0.0,303.03271484375,295.0,49158.6953125,0.0,4241.1669921875,1.0,280.05780029296875,283.2754821777344,292.03515625,295.1842041015625,293.1499938964844,293.1499938964844,279.75,35961.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974454045295716,1.0,0.0,0.0,3.654590606689453,3.6546146869659424,8.911909503694915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.3095703125,0.0,1537.992919921875,1895.4371337890625,0.0,4278.423828125,0.7495645880699158,1.0,0.0,3.0,1.0,0.0
12240480,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.7629649639129639,0.4205781519412994,0.3855040967464447,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.849906861782074,0.5889380574226379,0.5638542175292969,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.9092917442321776,0.7234408259391785,0.5084226131439209,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.7365606427192688,0.3758681714534759,0.3636453449726105,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.6310721039772034,0.2333411276340484,1.0883177518844604,284.9649353027344,284.95001220703125,299.78173828125,288.9985656738281,297.9718322753906,297.2762756347656,284.96392822265625,1.0,0.7118613719940186,0.3715322315692901,0.3715322315692901,1.0,1.0,-3.494434118270874,0.9708876609802246,2.5235464572906494,0.1809985935688018,0.90109521150589,0.90109521150589,0.0,303.03271484375,295.0,49158.6953125,0.0,4241.1669921875,1.0,280.05780029296875,283.2754821777344,292.03515625,295.1842041015625,293.1499938964844,293.1499938964844,279.75,35961.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974454045295716,1.0,0.0,0.0,3.654590606689453,3.6546146869659424,8.911909503694915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.3095703125,0.0,1537.992919921875,1895.4371337890625,0.0,4278.423828125,0.7495645880699158,1.0,0.0,3.0,1.0,0.0
12240540,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.7631403207778931,0.4182142317295074,0.3835108280181885,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.8503708839416504,0.5862560272216797,0.5615003108978271,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.9124038219451904,0.7257117033004761,0.5101104378700256,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822570800781,0.7373719215393066,0.3748546838760376,0.3628000020980835,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828369140625,0.6317426562309265,0.232665941119194,1.0856150388717651,284.7820129394531,284.95001220703125,299.7649841308594,289.005859375,297.9537658691406,297.2595520019531,284.7806396484375,1.0,0.7091657519340515,0.3710532188415527,0.3710532188415527,1.0,1.0,-3.486982107162476,0.9669943451881408,2.5199878215789795,0.1788854002952575,0.8973320126533508,0.8973320126533508,0.0,300.0860290527344,283.0,50223.78125,0.0,4204.15869140625,1.0,279.7583312988281,283.0513000488281,292.08367919921875,295.3092041015625,293.1499938964844,293.1499938964844,280.04998779296875,36142.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648768186569214,3.648792266845703,8.883534974302165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.07470703125,0.0,1532.8609619140625,1895.4371337890625,0.0,4300.0,0.7486140727996826,1.0,0.0,3.0,1.0,0.0
12240600,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.7631403207778931,0.4182142317295074,0.3835108280181885,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.8503708839416504,0.5862560272216797,0.5615003108978271,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.9124038219451904,0.7257117033004761,0.5101104378700256,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822570800781,0.7373719215393066,0.3748546838760376,0.3628000020980835,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828369140625,0.6317426562309265,0.232665941119194,1.0856150388717651,284.7820129394531,284.95001220703125,299.7649841308594,289.005859375,297.9537658691406,297.2595520019531,284.7806396484375,1.0,0.7091657519340515,0.3710532188415527,0.3710532188415527,1.0,1.0,-3.486982107162476,0.9669943451881408,2.5199878215789795,0.1788854002952575,0.8973320126533508,0.8973320126533508,0.0,300.0860290527344,283.0,50223.78125,0.0,4204.15869140625,1.0,279.7583312988281,283.0513000488281,292.08367919921875,295.3092041015625,293.1499938964844,293.1499938964844,280.04998779296875,36142.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648768186569214,3.648792266845703,8.883534974302165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.07470703125,0.0,1532.8609619140625,1895.4371337890625,0.0,4300.0,0.7486140727996826,1.0,0.0,3.0,1.0,0.0
12240660,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.7664892077445984,0.4173059463500976,0.3819407820701599,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8541042804718018,0.5848392248153687,0.5594058036804199,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.9199113249778748,0.7297917604446411,0.5122579336166382,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7408142685890198,0.3746232986450195,0.3619631230831146,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.6345524787902832,0.2324552834033966,1.0822173357009888,284.93896484375,284.95001220703125,299.748291015625,289.0131225585937,297.9485778808594,297.2606811523437,284.9399719238281,1.0,0.704445481300354,0.3704895079135895,0.3704895079135895,1.0,1.0,-3.480050563812256,0.963039755821228,2.5170106887817383,0.1762548238039016,0.8984782099723816,0.8984782099723816,0.0,292.2579650878906,271.0,49013.8125,0.0,4139.66748046875,1.0,280.0421447753906,283.251953125,291.9993591308594,295.09820556640625,293.1499938964844,293.1499938964844,280.3500061035156,36033.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969919919967652,1.0,0.0,0.0,3.646455764770508,3.646479845046997,8.872278840499348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.16650390625,0.0,1529.477294921875,1895.4371337890625,0.0,4274.583984375,0.7481471300125122,1.0,0.0,3.0,1.0,0.0
12240720,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.7664892077445984,0.4173059463500976,0.3819407820701599,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8541042804718018,0.5848392248153687,0.5594058036804199,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.9199113249778748,0.7297917604446411,0.5122579336166382,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7408142685890198,0.3746232986450195,0.3619631230831146,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.6345524787902832,0.2324552834033966,1.0822173357009888,284.93896484375,284.95001220703125,299.748291015625,289.0131225585937,297.9485778808594,297.2606811523437,284.9399719238281,1.0,0.704445481300354,0.3704895079135895,0.3704895079135895,1.0,1.0,-3.480050563812256,0.963039755821228,2.5170106887817383,0.1762548238039016,0.8984782099723816,0.8984782099723816,0.0,292.2579650878906,271.0,49013.8125,0.0,4139.66748046875,1.0,280.0421447753906,283.251953125,291.9993591308594,295.09820556640625,293.1499938964844,293.1499938964844,280.3500061035156,36033.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969919919967652,1.0,0.0,0.0,3.646455764770508,3.646479845046997,8.872278840499348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.16650390625,0.0,1529.477294921875,1895.4371337890625,0.0,4274.583984375,0.7481471300125122,1.0,0.0,3.0,1.0,0.0
12240780,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.7710800766944885,0.4175646603107452,0.3816405832767486,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8589925765991211,0.5847674012184143,0.5587666630744934,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.9282073974609376,0.7337828278541565,0.5145649909973145,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7451619505882263,0.3751771748065948,0.3619717359542846,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.6382249593734741,0.2328681945800781,1.081829071044922,285.10284423828125,284.95001220703125,299.7362670898437,289.018310546875,297.95245361328125,297.2716979980469,285.1058959960937,1.0,0.7007781267166138,0.3700836598873138,0.3700836598873138,1.0,1.0,-3.481230020523072,0.9621908664703368,2.5190391540527344,0.1749932020902633,0.901415228843689,0.901415228843689,0.0,284.5121459960937,271.0,47921.0859375,0.0,4096.6884765625,1.0,280.3270263671875,283.4567565917969,291.963134765625,294.953857421875,293.1499938964844,293.1499938964844,280.3500061035156,35888.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98671692609787,1.0,0.0,0.0,3.650075435638428,3.650099277496338,8.889901437214576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.75537109375,0.0,1532.4168701171875,1895.4371337890625,0.0,4186.83056640625,0.7487310767173767,1.0,0.0,3.0,1.0,0.0
12240840,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.7732533812522888,0.4177302718162536,0.381671667098999,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190490722656,0.8612938523292542,0.584827184677124,0.5586860775947571,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.9319237470626832,0.7353922724723816,0.515595018863678,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187744140625,0.7472035884857178,0.3754774630069732,0.3621059060096741,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.6399754285812378,0.2331125885248184,1.082179069519043,285.1189880371094,284.95001220703125,299.7315673828125,289.0203552246094,297.9544372558594,297.276611328125,285.1202087402344,1.0,0.6993695497512817,0.3699258267879486,0.3699258267879486,1.0,1.0,-3.4829907417297363,0.9622816443443298,2.5207090377807617,0.1746558398008346,0.902235746383667,0.902235746383667,0.0,281.2207946777344,259.0,47904.640625,0.0,4081.64208984375,1.0,280.3417663574219,283.4735107421875,291.9775390625,294.9862976074219,293.1499938964844,293.1499938964844,280.04998779296875,35856.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851839542388916,1.0,0.0,0.0,3.652400016784668,3.652423858642578,8.90122805685678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.2236328125,0.0,1534.7652587890625,1895.4371337890625,0.0,4173.619140625,0.7491211891174316,1.0,0.0,3.0,1.0,0.0
12240900,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7770431637763977,0.4175155162811279,0.3815538287162781,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8653682470321655,0.5844728350639343,0.5584011077880859,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9384059309959412,0.7375897765159607,0.5172392129898071,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.750846266746521,0.3757248520851135,0.3622820377349853,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6431292295455933,0.2333829253911972,1.0827686786651611,285.0003967285156,284.95001220703125,299.72320556640625,289.02392578125,297.9532470703125,297.27899169921875,284.9943542480469,1.0,0.6967985033988953,0.3696439564228058,0.3696439564228058,1.0,1.0,-3.4854116439819336,0.962203085422516,2.5232086181640625,0.1740745604038238,0.9014331698417664,0.9014331698417664,0.0,275.45947265625,259.0,48937.6640625,0.0,4053.565185546875,1.0,280.0985412597656,283.3158874511719,292.05322265625,295.2171325683594,293.1499938964844,293.1499938964844,280.04998779296875,35912.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991868257522583,1.0,0.0,0.0,3.654618501663208,3.654642581939697,8.912045927900181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.54833984375,0.0,1537.6585693359375,1895.4371337890625,0.0,4231.00244140625,0.7495138645172119,1.0,0.0,3.0,1.0,0.0
12240960,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.7801687121391296,0.416806012392044,0.3808878064155578,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8688636422157288,0.5836238265037537,0.5575774312019348,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9440221786499025,0.7391830682754517,0.5183338522911072,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.7540150880813599,0.3756173551082611,0.3621071279048919,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.6458849310874939,0.2334054857492447,1.0823464393615725,284.9583435058594,284.95001220703125,299.71484375,289.0274963378906,297.947509765625,297.2750244140625,284.9572448730469,1.0,0.6939953565597534,0.3694093525409698,0.3694093525409698,1.0,1.0,-3.484225273132324,0.9610894918441772,2.5231359004974365,0.1732701510190963,0.9010313153266908,0.9010313153266908,0.0,270.1606750488281,247.0,49067.17578125,0.0,4019.005859375,1.0,280.0576477050781,283.26934814453125,292.0625,295.2070617675781,293.1499938964844,293.1499938964844,279.75,35967.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960415363311768,1.0,0.0,0.0,3.6546883583068848,3.654712438583374,8.912385851544968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.87255859375,0.0,1538.1474609375,1895.4371337890625,0.0,4266.52734375,0.749585747718811,1.0,0.0,3.0,1.0,0.0
12241020,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77447509765625,0.7857738733291626,0.4146248996257782,0.3787862062454223,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.8753101825714111,0.5810731053352356,0.5550563335418701,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.9543070197105408,0.7414394021034241,0.5198022127151489,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745666503906,0.7598604559898376,0.3747250735759735,0.3610870838165283,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.6509066224098206,0.2329167127609253,1.079112529754639,284.7743225097656,284.95001220703125,299.697998046875,289.0345764160156,297.93017578125,297.25933837890625,284.7729187011719,1.0,0.6877259016036987,0.3689400851726532,0.3689400851726532,1.0,1.0,-3.4753241539001465,0.956770956516266,2.5185530185699463,0.1709491312503814,0.8971561193466187,0.8971561193466187,0.0,259.89666748046875,235.0,50116.53515625,0.0,3935.477783203125,1.0,279.7582397460937,283.04443359375,292.10467529296875,295.3255615234375,293.1499938964844,293.1499938964844,280.04998779296875,36150.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6484804153442383,3.648504495620728,8.882134920895624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.033203125,0.0,1532.6046142578125,1895.4371337890625,0.0,4300.0,0.7485670447349548,1.0,0.0,3.0,1.0,0.0
12241080,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77447509765625,0.7857738733291626,0.4146248996257782,0.3787862062454223,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.8753101825714111,0.5810731053352356,0.5550563335418701,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.9543070197105408,0.7414394021034241,0.5198022127151489,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745666503906,0.7598604559898376,0.3747250735759735,0.3610870838165283,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.6509066224098206,0.2329167127609253,1.079112529754639,284.7743225097656,284.95001220703125,299.697998046875,289.0345764160156,297.93017578125,297.25933837890625,284.7729187011719,1.0,0.6877259016036987,0.3689400851726532,0.3689400851726532,1.0,1.0,-3.4753241539001465,0.956770956516266,2.5185530185699463,0.1709491312503814,0.8971561193466187,0.8971561193466187,0.0,259.89666748046875,235.0,50116.53515625,0.0,3935.477783203125,1.0,279.7582397460937,283.04443359375,292.10467529296875,295.3255615234375,293.1499938964844,293.1499938964844,280.04998779296875,36150.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6484804153442383,3.648504495620728,8.882134920895624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.033203125,0.0,1532.6046142578125,1895.4371337890625,0.0,4300.0,0.7485670447349548,1.0,0.0,3.0,1.0,0.0
12241140,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.7932484149932861,0.4138519763946533,0.3772111535072326,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.883659839630127,0.5797621607780457,0.552923858165741,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.9662352204322816,0.7455207705497742,0.5218389630317688,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.7672889828681946,0.3745961487293243,0.3602076172828674,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.6572144627571106,0.2328652739524841,1.0757794380187988,284.9317626953125,284.95001220703125,299.6810302734375,289.0415344238281,297.9256286621094,297.2610778808594,284.9327697753906,1.0,0.6810833811759949,0.3684708476066589,0.3684708476066589,1.0,1.0,-3.468233346939087,0.9530563354492188,2.515177011489868,0.1685370206832885,0.8982090353965759,0.8982090353965759,0.0,248.3988342285156,223.0,48907.68359375,0.0,3849.5888671875,1.0,280.0421447753906,283.2455749511719,292.02203369140625,295.1136474609375,293.1499938964844,293.1499938964844,280.3500061035156,36041.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956024289131165,1.0,0.0,0.0,3.6457653045654297,3.64578914642334,8.868918826010486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.083984375,0.0,1528.775390625,1895.4371337890625,0.0,4262.80078125,0.7480271458625793,1.0,0.0,3.0,1.0,0.0
12241200,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.7932484149932861,0.4138519763946533,0.3772111535072326,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.883659839630127,0.5797621607780457,0.552923858165741,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.9662352204322816,0.7455207705497742,0.5218389630317688,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.7672889828681946,0.3745961487293243,0.3602076172828674,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.6572144627571106,0.2328652739524841,1.0757794380187988,284.9317626953125,284.95001220703125,299.6810302734375,289.0415344238281,297.9256286621094,297.2610778808594,284.9327697753906,1.0,0.6810833811759949,0.3684708476066589,0.3684708476066589,1.0,1.0,-3.468233346939087,0.9530563354492188,2.515177011489868,0.1685370206832885,0.8982090353965759,0.8982090353965759,0.0,248.3988342285156,223.0,48907.68359375,0.0,3849.5888671875,1.0,280.0421447753906,283.2455749511719,292.02203369140625,295.1136474609375,293.1499938964844,293.1499938964844,280.3500061035156,36041.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956024289131165,1.0,0.0,0.0,3.6457653045654297,3.64578914642334,8.868918826010486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.083984375,0.0,1528.775390625,1895.4371337890625,0.0,4262.80078125,0.7480271458625793,1.0,0.0,3.0,1.0,0.0
12241260,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.8040225505828857,0.4143764674663543,0.3769664466381073,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.8954579830169678,0.5798320174217224,0.5522101521492004,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127014160156,0.9804498553276062,0.7511215209960938,0.5251208543777466,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.7778193354606628,0.3755315542221069,0.3603559732437134,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.6663655638694763,0.2336501628160476,1.0759878158569336,285.11248779296875,284.95001220703125,299.6639099121094,289.0483093261719,297.93212890625,297.2773132324219,285.11376953125,1.0,0.6749658584594727,0.3681305646896362,0.3681305646896362,1.0,1.0,-3.4714467525482178,0.9530553817749025,2.5183913707733154,0.1675932556390762,0.9018846154212952,0.9018846154212952,0.0,235.4584045410156,211.0,47803.78515625,0.0,3780.9130859375,1.0,280.3417358398437,283.4678039550781,292.0033569335937,295.0055236816406,293.1499938964844,293.1499938964844,280.04998779296875,35864.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833956956863404,1.0,0.0,0.0,3.6513378620147705,3.65136194229126,8.896052463569504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.7265625,0.0,1533.6427001953125,1895.4371337890625,0.0,4158.169921875,0.7489331960678101,1.0,0.0,3.0,1.0,0.0
12241320,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.8040225505828857,0.4143764674663543,0.3769664466381073,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.8954579830169678,0.5798320174217224,0.5522101521492004,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127014160156,0.9804498553276062,0.7511215209960938,0.5251208543777466,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.7778193354606628,0.3755315542221069,0.3603559732437134,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.6663655638694763,0.2336501628160476,1.0759878158569336,285.11248779296875,284.95001220703125,299.6639099121094,289.0483093261719,297.93212890625,297.2773132324219,285.11376953125,1.0,0.6749658584594727,0.3681305646896362,0.3681305646896362,1.0,1.0,-3.4714467525482178,0.9530553817749025,2.5183913707733154,0.1675932556390762,0.9018846154212952,0.9018846154212952,0.0,235.4584045410156,211.0,47803.78515625,0.0,3780.9130859375,1.0,280.3417358398437,283.4678039550781,292.0033569335937,295.0055236816406,293.1499938964844,293.1499938964844,280.04998779296875,35864.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833956956863404,1.0,0.0,0.0,3.6513378620147705,3.65136194229126,8.896052463569504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.7265625,0.0,1533.6427001953125,1895.4371337890625,0.0,4158.169921875,0.7489331960678101,1.0,0.0,3.0,1.0,0.0
12241380,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8142735958099365,0.4135483801364898,0.3762297928333282,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9074209332466124,0.5787114500999451,0.551137387752533,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9928063750267028,0.7548559308052063,0.5278012156486511,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.7885879874229431,0.375741571187973,0.3603851795196533,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.6759351491928101,0.2340496778488159,1.076464295387268,284.9524841308594,284.95001220703125,299.6465759277344,289.0549011230469,297.92559814453125,297.2759094238281,284.95135498046875,1.0,0.669005274772644,0.3677902817726135,0.3677902817726135,1.0,1.0,-3.473116159439087,0.9525521993637084,2.520564079284668,0.1667763441801071,0.9006051421165466,0.9006051421165466,0.0,223.4203491210937,199.0,48967.578125,0.0,3713.646728515625,1.0,280.05780029296875,283.26422119140625,292.0894470214844,295.22808837890625,293.1499938964844,293.1499938964844,279.75,35975.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942128658294678,1.0,0.0,0.0,3.653273820877075,3.653297901153565,8.905488471100398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.66162109375,0.0,1536.627685546875,1895.4371337890625,0.0,4250.990234375,0.7493332028388977,1.0,0.0,3.0,1.0,0.0
12241440,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8142735958099365,0.4135483801364898,0.3762297928333282,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9074209332466124,0.5787114500999451,0.551137387752533,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9928063750267028,0.7548559308052063,0.5278012156486511,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.7885879874229431,0.375741571187973,0.3603851795196533,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.6759351491928101,0.2340496778488159,1.076464295387268,284.9524841308594,284.95001220703125,299.6465759277344,289.0549011230469,297.92559814453125,297.2759094238281,284.95135498046875,1.0,0.669005274772644,0.3677902817726135,0.3677902817726135,1.0,1.0,-3.473116159439087,0.9525521993637084,2.520564079284668,0.1667763441801071,0.9006051421165466,0.9006051421165466,0.0,223.4203491210937,199.0,48967.578125,0.0,3713.646728515625,1.0,280.05780029296875,283.26422119140625,292.0894470214844,295.22808837890625,293.1499938964844,293.1499938964844,279.75,35975.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942128658294678,1.0,0.0,0.0,3.653273820877075,3.653297901153565,8.905488471100398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.66162109375,0.0,1536.627685546875,1895.4371337890625,0.0,4250.990234375,0.7493332028388977,1.0,0.0,3.0,1.0,0.0
12241500,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.816650390625,0.8185644745826721,0.4126114845275879,0.3753650188446045,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9131239652633668,0.5776035189628601,0.5500777959823608,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.997873067855835,0.7560679912567139,0.5286511778831482,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.7934366464614868,0.3754335939884186,0.360027015209198,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.6802507042884827,0.2339416593313217,1.0754865407943726,284.8158569335937,284.95001220703125,299.6378173828125,289.0581359863281,297.9178771972656,297.26922607421875,284.80914306640625,1.0,0.6657963991165161,0.3676201403141022,0.3676201403141022,1.0,1.0,-3.4702224731445312,0.9510968327522278,2.519125699996948,0.1659760326147079,0.8983784914016724,0.8983784914016724,0.0,217.92630004882807,199.0,49957.5,0.0,3673.99853515625,1.0,279.8011474609375,283.08935546875,292.1272277832031,295.388916015625,293.1499938964844,293.1499938964844,279.75,36077.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6512529850006095,3.6512770652771,8.895638643480197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.3720703125,0.0,1535.142822265625,1895.4371337890625,0.0,4300.0,0.7489961981773376,1.0,0.0,3.0,1.0,0.0
12241560,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670288085937,0.821638822555542,0.4114417135715484,0.3742226958274841,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7667541503906,0.9174827933311462,0.5762271285057068,0.5487065315246582,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.9990000128746032,0.7572230696678162,0.525463342666626,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671203613281,0.7970860600471497,0.3748975992202759,0.3594382405281067,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677917480469,0.6834890246391296,0.2336383759975433,1.0737104415893557,284.766845703125,284.95001220703125,299.62896728515625,289.061279296875,297.9085693359375,297.26080322265625,284.7650756835937,1.0,0.6621384620666504,0.3673818111419678,0.3673818111419678,1.0,1.0,-3.4605603218078613,0.9472507238388062,2.5133097171783447,0.1645044833421707,0.8966298699378967,0.8966298699378967,0.0,213.37489318847656,187.0,49983.5078125,0.0,3623.55078125,1.0,279.75811767578125,283.03765869140625,292.1249084472656,295.3412780761719,293.1499938964844,293.1499938964844,280.04998779296875,36159.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646695852279663,3.646719932556152,8.873447541191126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.4677734375,0.0,1530.685791015625,1895.4371337890625,0.0,4300.0,0.7482474446296692,1.0,0.0,3.0,1.0,0.0
12241620,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8285030126571655,0.4106139540672302,0.3727446794509887,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9271331429481506,0.5748466849327087,0.546668291091919,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9990000128746032,0.7641831636428833,0.5096018314361572,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8049097657203674,0.3747032284736633,0.3586497604846954,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.6903899908065796,0.2335850596427917,1.0710235834121704,284.9115295410156,284.95001220703125,299.611083984375,289.0674133300781,297.9119873046875,297.274658203125,284.91192626953125,1.0,0.6537196040153503,0.3669051229953766,0.3669051229953766,1.0,1.0,-3.433054208755493,0.9369216561317444,2.4961323738098145,0.1601540446281433,0.8973342776298523,0.8973342776298523,0.0,204.0589141845703,175.0,48596.96484375,0.0,3502.84765625,1.0,280.0421142578125,283.228271484375,292.0409545898437,295.1178894042969,293.1499938964844,293.1499938964844,280.3500061035156,36061.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938768744468688,1.0,0.0,0.0,3.643169641494751,3.643193483352661,8.856295039549877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.10498046875,0.0,1526.041748046875,1895.4371337890625,0.0,4248.13037109375,0.7475653886795044,1.0,0.0,3.0,1.0,0.0
12241680,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8285030126571655,0.4106139540672302,0.3727446794509887,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9271331429481506,0.5748466849327087,0.546668291091919,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9990000128746032,0.7641831636428833,0.5096018314361572,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8049097657203674,0.3747032284736633,0.3586497604846954,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.6903899908065796,0.2335850596427917,1.0710235834121704,284.9115295410156,284.95001220703125,299.611083984375,289.0674133300781,297.9119873046875,297.274658203125,284.91192626953125,1.0,0.6537196040153503,0.3669051229953766,0.3669051229953766,1.0,1.0,-3.433054208755493,0.9369216561317444,2.4961323738098145,0.1601540446281433,0.8973342776298523,0.8973342776298523,0.0,204.0589141845703,175.0,48596.96484375,0.0,3502.84765625,1.0,280.0421142578125,283.228271484375,292.0409545898437,295.1178894042969,293.1499938964844,293.1499938964844,280.3500061035156,36061.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938768744468688,1.0,0.0,0.0,3.643169641494751,3.643193483352661,8.856295039549877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.10498046875,0.0,1526.041748046875,1895.4371337890625,0.0,4248.13037109375,0.7475653886795044,1.0,0.0,3.0,1.0,0.0
12241740,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.8388392925262451,0.4110325574874878,0.3725380897521972,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.9412282705307008,0.5747658014297485,0.5459617972373962,297.5565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.9990000128746032,0.7755962610244751,0.4894746840000152,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.81577467918396,0.375496506690979,0.3588107526302337,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.7005413770675659,0.2343759536743164,1.0718395709991455,285.0771484375,284.95001220703125,299.5928649902344,289.0732727050781,297.9362487792969,297.3171691894531,285.0777587890625,1.0,0.644835889339447,0.3664284348487854,0.3664284348487854,1.0,1.0,-3.4089195728302,0.9276883006095886,2.481231212615967,0.1561319828033447,0.9004380702972412,0.9004380702972412,0.0,193.10708618164065,163.0,47279.41015625,0.0,3382.227783203125,1.0,280.3417358398437,283.43780517578125,292.0206298828125,294.9961242675781,293.1499938964844,293.1499938964844,280.04998779296875,35899.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801520109176636,1.0,0.0,0.0,3.6472184658050537,3.647242546081543,8.875991284185147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.04541015625,0.0,1529.3223876953125,1895.4371337890625,0.0,4130.04443359375,0.7482033967971802,1.0,0.0,3.0,1.0,0.0
12241800,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.8388392925262451,0.4110325574874878,0.3725380897521972,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.9412282705307008,0.5747658014297485,0.5459617972373962,297.5565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.9990000128746032,0.7755962610244751,0.4894746840000152,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.81577467918396,0.375496506690979,0.3588107526302337,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.7005413770675659,0.2343759536743164,1.0718395709991455,285.0771484375,284.95001220703125,299.5928649902344,289.0732727050781,297.9362487792969,297.3171691894531,285.0777587890625,1.0,0.644835889339447,0.3664284348487854,0.3664284348487854,1.0,1.0,-3.4089195728302,0.9276883006095886,2.481231212615967,0.1561319828033447,0.9004380702972412,0.9004380702972412,0.0,193.10708618164065,163.0,47279.41015625,0.0,3382.227783203125,1.0,280.3417358398437,283.43780517578125,292.0206298828125,294.9961242675781,293.1499938964844,293.1499938964844,280.04998779296875,35899.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801520109176636,1.0,0.0,0.0,3.6472184658050537,3.647242546081543,8.875991284185147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.04541015625,0.0,1529.3223876953125,1895.4371337890625,0.0,4130.04443359375,0.7482033967971802,1.0,0.0,3.0,1.0,0.0
12241860,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8500638008117676,0.4101350009441376,0.3718120455741882,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9558715224266052,0.5734961628913879,0.5448378920555115,297.6203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.7872286438941956,0.4685257375240326,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8270024061203003,0.3755399286746979,0.3587790727615356,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7116112112998962,0.2348504513502121,1.0729933977127075,284.90118408203125,284.95001220703125,299.5742492675781,289.07879638671875,297.9540710449219,297.3497314453125,284.8994445800781,1.0,0.6355558633804321,0.3665194511413574,0.3665194511413574,1.0,1.0,-3.3828580379486084,0.9194788932800292,2.463379144668579,0.1537162214517593,0.8983660936355591,0.8983660936355591,0.0,182.1064300537109,181.0,48210.328125,0.0,3258.5107421875,1.0,280.0578308105469,283.2210998535156,292.10498046875,295.2025146484375,293.1499938964844,293.1499938964844,280.3500061035156,36029.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893036484718324,1.0,0.0,0.0,3.646756172180176,3.646780014038086,8.873740853232448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.9033203125,0.0,1529.78271484375,1895.4371337890625,0.0,4209.05517578125,0.7481794953346252,1.0,0.0,3.0,1.0,0.0
12241920,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8500638008117676,0.4101350009441376,0.3718120455741882,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9558715224266052,0.5734961628913879,0.5448378920555115,297.6203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.7872286438941956,0.4685257375240326,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8270024061203003,0.3755399286746979,0.3587790727615356,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7116112112998962,0.2348504513502121,1.0729933977127075,284.90118408203125,284.95001220703125,299.5742492675781,289.07879638671875,297.9540710449219,297.3497314453125,284.8994445800781,1.0,0.6355558633804321,0.3665194511413574,0.3665194511413574,1.0,1.0,-3.3828580379486084,0.9194788932800292,2.463379144668579,0.1537162214517593,0.8983660936355591,0.8983660936355591,0.0,182.1064300537109,181.0,48210.328125,0.0,3258.5107421875,1.0,280.0578308105469,283.2210998535156,292.10498046875,295.2025146484375,293.1499938964844,293.1499938964844,280.3500061035156,36029.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893036484718324,1.0,0.0,0.0,3.646756172180176,3.646780014038086,8.873740853232448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.9033203125,0.0,1529.78271484375,1895.4371337890625,0.0,4209.05517578125,0.7481794953346252,1.0,0.0,3.0,1.0,0.0
12241980,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8512823581695557,0.4098745584487915,0.3712847232818603,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9573878645896912,0.5729745030403137,0.5440702438354492,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9990000128746032,0.7931854128837585,0.4657883942127228,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8284124135971069,0.3756045401096344,0.3586447536945343,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7131240963935852,0.2351230382919311,1.0735164880752563,285.0218200683594,284.95001220703125,299.5645751953125,289.0814819335937,297.9638977050781,297.3668212890625,285.0281677246094,1.0,0.6348057985305786,0.3665659129619598,0.3665659129619598,1.0,1.0,-3.378438949584961,0.9182117581367492,2.4602272510528564,0.1529483944177627,0.8999990224838257,0.8999990224838257,0.0,180.6289825439453,181.0,47216.19140625,0.0,3239.981201171875,1.0,280.30303955078125,283.3802490234375,292.0450439453125,294.9940490722656,293.1499938964844,293.1499938964844,280.3500061035156,35961.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824024438858032,1.0,0.0,0.0,3.647482872009277,3.647506952285767,8.877278219188156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.2900390625,0.0,1530.080078125,1895.4371337890625,0.0,4149.5712890625,0.7483159899711609,1.0,0.0,3.0,1.0,0.0
12242040,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8506948947906494,0.4100224673748016,0.3713127076625824,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.956503927707672,0.5728787183761597,0.5438613295555115,297.67156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.9990000128746032,0.7984079122543335,0.4668205976486206,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.828018844127655,0.3759540319442749,0.3588899672031402,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.7129989862442017,0.2355867028236389,1.0753278732299805,285.0663452148437,284.95001220703125,299.5552062988281,289.083984375,297.97314453125,297.3828125,285.0678405761719,1.0,0.6358005404472351,0.3666104674339294,0.3666104674339294,1.0,1.0,-3.3819212913513184,0.9194836020469666,2.462437629699707,0.153224915266037,0.9012411236763,0.9012411236763,0.0,181.24264526367188,199.0,47160.68359375,0.0,3251.43896484375,1.0,280.34228515625,283.4266967773437,292.0471496582031,295.02105712890625,293.1499938964844,293.1499938964844,280.04998779296875,35897.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97843599319458,1.0,0.0,0.0,3.650544166564941,3.650568246841431,8.892185405784403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.91796875,0.0,1533.0042724609375,1895.4371337890625,0.0,4115.11376953125,0.7488073110580444,1.0,0.0,3.0,1.0,0.0
