time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242100,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8483070731163025,0.4097480177879333,0.3713817596435547,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9533575177192688,0.5724219679832458,0.5437303185462952,297.677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9990000128746032,0.8023503422737122,0.471004456281662,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8259720802307129,0.3760844469070434,0.3592327237129211,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.711373507976532,0.235911950469017,1.077603816986084,284.95166015625,284.95001220703125,299.5455322265625,289.0864562988281,297.9743347167969,297.3876953125,284.94586181640625,1.0,0.6382365822792053,0.3666559755802154,0.3666559755802154,1.0,1.0,-3.390021085739136,0.9222478866577148,2.467773199081421,0.1540649682283401,0.9001532196998596,0.9001532196998596,0.0,183.5189514160156,199.0,48237.43359375,0.0,3283.062255859375,1.0,280.0986633300781,283.2721862792969,292.1157531738281,295.24041748046875,293.1499938964844,293.1499938964844,280.04998779296875,35957.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847707748413086,1.0,0.0,0.0,3.651688098907471,3.651711940765381,8.897758334569517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.13037109375,0.0,1534.73095703125,1895.4371337890625,0.0,4170.05322265625,0.749008297920227,1.0,0.0,3.0,1.0,0.0
12242160,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8437913060188293,0.4090502560138702,0.371021956205368,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9475058317184448,0.5715535283088684,0.5431931614875793,297.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9990000128746032,0.8048450946807861,0.4784831702709198,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8219893574714661,0.3759087026119232,0.3593138754367828,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7078461647033691,0.2359863519668579,1.079053521156311,284.9169616699219,284.95001220703125,299.53570556640625,289.0888061523437,297.9669494628906,297.3810729980469,284.91656494140625,1.0,0.6417078971862793,0.3665549159049988,0.3665549159049988,1.0,1.0,-3.3997743129730225,0.9251311421394348,2.4746429920196533,0.1547031551599502,0.8995463252067566,0.8995463252067566,0.0,187.43019104003903,217.0,48462.26953125,0.0,3328.11767578125,1.0,280.0577087402344,283.2322998046875,292.12274169921875,295.2289733886719,293.1499938964844,293.1499938964844,280.3500061035156,36012.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887560606002808,1.0,0.0,0.0,3.650709390640259,3.650733470916748,8.892990877029661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.31591796875,0.0,1534.0501708984375,1895.4371337890625,0.0,4204.357421875,0.7488914132118225,1.0,0.0,3.0,1.0,0.0
12242220,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.8330335021018982,0.4088203310966491,0.3708258271217346,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.932656705379486,0.5709218382835388,0.5426146388053894,297.6435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.9990000128746032,0.8088225722312927,0.4981641471385956,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.8118849396705627,0.3762845396995544,0.3597896993160248,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.6986027956008911,0.2364696115255355,1.082374095916748,285.09832763671875,284.95001220703125,299.5157165527344,289.0932312011719,297.9550170898437,297.3714599609375,285.1002197265625,1.0,0.6510497331619263,0.3663528263568878,0.3663528263568878,1.0,1.0,-3.427063703536988,0.933349609375,2.493714094161988,0.1566113829612732,0.9029837250709534,0.9029837250709534,0.0,198.0618133544922,235.0,47614.84375,0.0,3453.655029296875,1.0,280.3421936035156,283.4511108398437,292.0663146972656,295.0645751953125,293.1499938964844,293.1499938964844,280.04998779296875,35863.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798754453659058,1.0,0.0,0.0,3.656047344207764,3.656071186065674,8.919014931052516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.05859375,0.0,1538.8861083984375,1895.4371337890625,0.0,4127.640625,0.7497891187667847,1.0,0.0,3.0,1.0,0.0
12242280,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.8330335021018982,0.4088203310966491,0.3708258271217346,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.932656705379486,0.5709218382835388,0.5426146388053894,297.6435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.9990000128746032,0.8088225722312927,0.4981641471385956,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.8118849396705627,0.3762845396995544,0.3597896993160248,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.6986027956008911,0.2364696115255355,1.082374095916748,285.09832763671875,284.95001220703125,299.5157165527344,289.0932312011719,297.9550170898437,297.3714599609375,285.1002197265625,1.0,0.6510497331619263,0.3663528263568878,0.3663528263568878,1.0,1.0,-3.427063703536988,0.933349609375,2.493714094161988,0.1566113829612732,0.9029837250709534,0.9029837250709534,0.0,198.0618133544922,235.0,47614.84375,0.0,3453.655029296875,1.0,280.3421936035156,283.4511108398437,292.0663146972656,295.0645751953125,293.1499938964844,293.1499938964844,280.04998779296875,35863.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798754453659058,1.0,0.0,0.0,3.656047344207764,3.656071186065674,8.919014931052516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.05859375,0.0,1538.8861083984375,1895.4371337890625,0.0,4127.640625,0.7497891187667847,1.0,0.0,3.0,1.0,0.0
12242340,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8206462860107422,0.4076506197452545,0.3706198036670685,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.91530179977417,0.5695149302482605,0.5421441197395325,297.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9990000128746032,0.809334933757782,0.5224462151527405,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.799433171749115,0.3761898279190063,0.3604323863983154,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.6876649260520935,0.2365329414606094,1.0859014987945557,284.9555053710937,284.95001220703125,299.4951477050781,289.0971984863281,297.9266967773437,297.3394470214844,284.95526123046875,1.0,0.6625487804412842,0.3661507368087768,0.3661507368087768,1.0,1.0,-3.460471868515014,0.9435093998908995,2.5169622898101807,0.1593084037303924,0.9018502831459044,0.9018502831459044,0.0,211.71987915039065,238.0,49022.8515625,0.0,3613.67919921875,1.0,280.0577697753906,283.2623596191406,292.1390991210937,295.2789001464844,293.1499938964844,293.1499938964844,279.75,35968.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991849720478058,1.0,0.0,0.0,3.6581737995147705,3.65819787979126,8.929392834033933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.9345703125,0.0,1542.0474853515625,1895.4371337890625,0.0,4230.84423828125,0.7502227425575256,1.0,0.0,3.0,1.0,0.0
12242400,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8206462860107422,0.4076506197452545,0.3706198036670685,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.91530179977417,0.5695149302482605,0.5421441197395325,297.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9990000128746032,0.809334933757782,0.5224462151527405,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.799433171749115,0.3761898279190063,0.3604323863983154,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.6876649260520935,0.2365329414606094,1.0859014987945557,284.9555053710937,284.95001220703125,299.4951477050781,289.0971984863281,297.9266967773437,297.3394470214844,284.95526123046875,1.0,0.6625487804412842,0.3661507368087768,0.3661507368087768,1.0,1.0,-3.460471868515014,0.9435093998908995,2.5169622898101807,0.1593084037303924,0.9018502831459044,0.9018502831459044,0.0,211.71987915039065,238.0,49022.8515625,0.0,3613.67919921875,1.0,280.0577697753906,283.2623596191406,292.1390991210937,295.2789001464844,293.1499938964844,293.1499938964844,279.75,35968.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991849720478058,1.0,0.0,0.0,3.6581737995147705,3.65819787979126,8.929392834033933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.9345703125,0.0,1542.0474853515625,1895.4371337890625,0.0,4230.84423828125,0.7502227425575256,1.0,0.0,3.0,1.0,0.0
12242460,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7866516113281,0.810214638710022,0.4052968621253967,0.3691046237945556,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.902282178401947,0.5668851137161255,0.5403141379356384,297.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864074707031,0.9990000128746032,0.8069986701011658,0.541575014591217,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.7893363833427429,0.3751526772975921,0.3600441515445709,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.6787405014038086,0.2357344627380371,1.08508563041687,284.7865295410156,284.95001220703125,299.4739990234375,289.1006774902344,297.8847961425781,297.29132080078125,284.78570556640625,1.0,0.6699656844139099,0.3652643859386444,0.3652643859386444,1.0,1.0,-3.478034257888794,0.9464989900588988,2.531535387039185,0.1586714535951614,0.898247241973877,0.898247241973877,0.0,222.5150604248047,241.0,50270.296875,0.0,3720.429931640625,1.0,279.7582092285156,283.05010986328125,292.1672058105469,295.3979797363281,293.1499938964844,293.1499938964844,280.04998779296875,36138.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652476787567138,3.652500867843628,8.901602654987073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.9560546875,0.0,1536.9622802734375,1895.4371337890625,0.0,4300.0,0.7492881417274475,1.0,0.0,3.0,1.0,0.0
12242520,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7866516113281,0.810214638710022,0.4052968621253967,0.3691046237945556,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.902282178401947,0.5668851137161255,0.5403141379356384,297.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864074707031,0.9990000128746032,0.8069986701011658,0.541575014591217,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.7893363833427429,0.3751526772975921,0.3600441515445709,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.6787405014038086,0.2357344627380371,1.08508563041687,284.7865295410156,284.95001220703125,299.4739990234375,289.1006774902344,297.8847961425781,297.29132080078125,284.78570556640625,1.0,0.6699656844139099,0.3652643859386444,0.3652643859386444,1.0,1.0,-3.478034257888794,0.9464989900588988,2.531535387039185,0.1586714535951614,0.898247241973877,0.898247241973877,0.0,222.5150604248047,241.0,50270.296875,0.0,3720.429931640625,1.0,279.7582092285156,283.05010986328125,292.1672058105469,295.3979797363281,293.1499938964844,293.1499938964844,280.04998779296875,36138.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652476787567138,3.652500867843628,8.901602654987073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.9560546875,0.0,1536.9622802734375,1895.4371337890625,0.0,4300.0,0.7492881417274475,1.0,0.0,3.0,1.0,0.0
12242580,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8028042912483215,0.4042589962482452,0.3680024445056915,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8939322829246521,0.5654346942901611,0.538791298866272,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9990000128746032,0.8068241477012634,0.5548604726791382,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7826015949249268,0.3748891651630401,0.3597602248191833,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.67262864112854,0.2353276461362838,1.083626389503479,284.9532775878906,284.95001220703125,299.45220947265625,289.1036682128906,297.8604431152344,297.2677307128906,284.9544982910156,1.0,0.6751198768615723,0.3643780350685119,0.3643780350685119,1.0,1.0,-3.4887588024139404,0.9472169280052184,2.541542053222656,0.156964510679245,0.8996581435203552,0.8996581435203552,0.0,230.1450042724609,244.0,49185.4140625,0.0,3792.330078125,1.0,280.0422058105469,283.2591552734375,292.0850830078125,295.1920471191406,293.1499938964844,293.1499938964844,280.3500061035156,36019.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951239824295044,1.0,0.0,0.0,3.650765657424927,3.650789737701416,8.89326486230857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.3349609375,0.0,1534.16748046875,1895.4371337890625,0.0,4258.7373046875,0.7489239573478699,1.0,0.0,3.0,1.0,0.0
12242640,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8028042912483215,0.4042589962482452,0.3680024445056915,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8939322829246521,0.5654346942901611,0.538791298866272,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9990000128746032,0.8068241477012634,0.5548604726791382,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7826015949249268,0.3748891651630401,0.3597602248191833,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.67262864112854,0.2353276461362838,1.083626389503479,284.9532775878906,284.95001220703125,299.45220947265625,289.1036682128906,297.8604431152344,297.2677307128906,284.9544982910156,1.0,0.6751198768615723,0.3643780350685119,0.3643780350685119,1.0,1.0,-3.4887588024139404,0.9472169280052184,2.541542053222656,0.156964510679245,0.8996581435203552,0.8996581435203552,0.0,230.1450042724609,244.0,49185.4140625,0.0,3792.330078125,1.0,280.0422058105469,283.2591552734375,292.0850830078125,295.1920471191406,293.1499938964844,293.1499938964844,280.3500061035156,36019.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951239824295044,1.0,0.0,0.0,3.650765657424927,3.650789737701416,8.89326486230857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.3349609375,0.0,1534.16748046875,1895.4371337890625,0.0,4258.7373046875,0.7489239573478699,1.0,0.0,3.0,1.0,0.0
12242700,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.8004499077796936,0.4042471051216125,0.3679181933403015,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8912235498428345,0.565238893032074,0.5385238528251648,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.9990000128746032,0.8078296184539795,0.5595088005065918,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.7805397510528564,0.3751704394817352,0.3599816262722015,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.67075514793396,0.2354384213685989,1.084072470664978,285.0902709960937,284.95001220703125,299.4410705566406,289.10498046875,297.8548889160156,297.2650756835937,285.096923828125,1.0,0.6772761940956116,0.3639348447322845,0.3639348447322845,1.0,1.0,-3.4947283267974854,0.9477639198303224,2.546964406967163,0.1561597436666488,0.9019304513931274,0.9019304513931274,0.0,232.9571075439453,244.0,48201.4296875,0.0,3823.970458984375,1.0,280.298828125,283.4344177246094,292.0478210449219,295.0323486328125,293.1499938964844,293.1499938964844,280.3500061035156,35916.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987373948097229,1.0,0.0,0.0,3.652942895889282,3.652966976165772,8.90387468643894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.57421875,0.0,1535.8206787109375,1895.4371337890625,0.0,4192.48388671875,0.7492875456809998,1.0,0.0,3.0,1.0,0.0
12242760,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366882324219,0.7988102436065674,0.4044506251811981,0.368129551410675,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369323730469,0.8892558217048645,0.5652872323989868,0.5385826230049133,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370849609375,0.9990000128746032,0.8094096183776855,0.5629835724830627,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366271972656,0.7791486382484436,0.3756614923477173,0.3604568839073181,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361083984375,0.6695154905319214,0.2357355654239654,1.0854604244232178,285.1368713378906,284.95001220703125,299.42974853515625,289.10614013671875,297.8527526855469,297.2668762207031,285.13818359375,1.0,0.6792923808097839,0.363639622926712,0.363639622926712,1.0,1.0,-3.501473426818848,0.9489814043045044,2.552492141723633,0.1558627486228943,0.9036834239959716,0.9036834239959716,0.0,235.2910614013672,247.0,48131.96484375,0.0,3854.79345703125,1.0,280.3418273925781,283.48394775390625,292.06512451171875,295.0880126953125,293.1499938964844,293.1499938964844,280.04998779296875,35838.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837984442710876,1.0,0.0,0.0,3.657543897628784,3.6575677394866943,8.926318173507752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.8408203125,0.0,1540.365234375,1895.4371337890625,0.0,4161.65283203125,0.7500461935997009,1.0,0.0,3.0,1.0,0.0
12242820,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7944492697715759,0.4033121466636657,0.3677383363246918,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8843898177146912,0.5639529228210449,0.537967324256897,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.998190462589264,0.8110590577125549,0.5672626495361328,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7755984663963318,0.3756865262985229,0.3609793484210968,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.6664554476737976,0.2357559353113174,1.0873855352401731,284.9779357910156,284.95001220703125,299.4065856933594,289.1080322265625,297.8371276855469,297.2554016113281,284.976806640625,1.0,0.6826173067092896,0.3630491495132446,0.3630491495132446,1.0,1.0,-3.5083677768707275,0.949346661567688,2.55902099609375,0.1549168080091476,0.9027493000030518,0.9027493000030518,0.0,240.3218231201172,250.0,49330.48046875,0.0,3902.250732421875,1.0,280.0577697753906,283.28131103515625,292.1458740234375,295.30841064453125,293.1499938964844,293.1499938964844,279.75,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995297074317932,1.0,0.0,0.0,3.6608200073242174,3.660844087600708,8.942316753746127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.62451171875,0.0,1544.8304443359375,1895.4371337890625,0.0,4260.20703125,0.7506879568099976,1.0,0.0,3.0,1.0,0.0
12242880,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7944492697715759,0.4033121466636657,0.3677383363246918,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8843898177146912,0.5639529228210449,0.537967324256897,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.998190462589264,0.8110590577125549,0.5672626495361328,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7755984663963318,0.3756865262985229,0.3609793484210968,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.6664554476737976,0.2357559353113174,1.0873855352401731,284.9779357910156,284.95001220703125,299.4065856933594,289.1080322265625,297.8371276855469,297.2554016113281,284.976806640625,1.0,0.6826173067092896,0.3630491495132446,0.3630491495132446,1.0,1.0,-3.5083677768707275,0.949346661567688,2.55902099609375,0.1549168080091476,0.9027493000030518,0.9027493000030518,0.0,240.3218231201172,250.0,49330.48046875,0.0,3902.250732421875,1.0,280.0577697753906,283.28131103515625,292.1458740234375,295.30841064453125,293.1499938964844,293.1499938964844,279.75,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995297074317932,1.0,0.0,0.0,3.6608200073242174,3.660844087600708,8.942316753746127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.62451171875,0.0,1544.8304443359375,1895.4371337890625,0.0,4260.20703125,0.7506879568099976,1.0,0.0,3.0,1.0,0.0
12242940,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79412841796875,0.7883029580116272,0.4009103775024414,0.3660325407981872,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.8778608441352844,0.5612680315971375,0.5359430313110352,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937316894531,0.9941248297691344,0.8117976784706116,0.5680520534515381,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.794189453125,0.7705231308937073,0.3746556937694549,0.3604546189308166,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.6619900465011597,0.2349839955568313,1.0858354568481443,284.7939453125,284.95001220703125,299.38262939453125,289.1093139648437,297.8141784667969,297.234619140625,284.7926025390625,1.0,0.6846033334732056,0.3624586760997772,0.3624586760997772,1.0,1.0,-3.502349853515625,0.9455918073654176,2.556757926940918,0.1526340097188949,0.8991348743438721,0.8991348743438721,0.0,245.920654296875,253.0,50400.75,0.0,3920.561767578125,1.0,279.7581481933594,283.05633544921875,292.1805725097656,295.4213256835937,293.1499938964844,293.1499938964844,280.04998779296875,36125.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6557445526123047,3.655768632888794,8.917538139030512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.44384765625,0.0,1540.510498046875,1895.4371337890625,0.0,4300.0,0.749872624874115,1.0,0.0,3.0,1.0,0.0
12243000,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79412841796875,0.7883029580116272,0.4009103775024414,0.3660325407981872,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.8778608441352844,0.5612680315971375,0.5359430313110352,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937316894531,0.9941248297691344,0.8117976784706116,0.5680520534515381,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.794189453125,0.7705231308937073,0.3746556937694549,0.3604546189308166,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.6619900465011597,0.2349839955568313,1.0858354568481443,284.7939453125,284.95001220703125,299.38262939453125,289.1093139648437,297.8141784667969,297.234619140625,284.7926025390625,1.0,0.6846033334732056,0.3624586760997772,0.3624586760997772,1.0,1.0,-3.502349853515625,0.9455918073654176,2.556757926940918,0.1526340097188949,0.8991348743438721,0.8991348743438721,0.0,245.920654296875,253.0,50400.75,0.0,3920.561767578125,1.0,279.7581481933594,283.05633544921875,292.1805725097656,295.4213256835937,293.1499938964844,293.1499938964844,280.04998779296875,36125.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6557445526123047,3.655768632888794,8.917538139030512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.44384765625,0.0,1540.510498046875,1895.4371337890625,0.0,4300.0,0.749872624874115,1.0,0.0,3.0,1.0,0.0
12243060,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7841287851333618,0.3998629748821258,0.3647952079772949,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8733295202255249,0.5597612857818604,0.534244179725647,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9917840957641602,0.8148021697998047,0.5697231292724609,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7671008110046387,0.3743753135204315,0.3600365817546844,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6588839888572693,0.2346537560224533,1.0841025114059448,284.951171875,284.95001220703125,299.3578796386719,289.1099853515625,297.80523681640625,297.2327575683594,284.95220947265625,1.0,0.6860452890396118,0.3620077073574066,0.3620077073574066,1.0,1.0,-3.4982264041900635,0.9428747296333312,2.555351734161377,0.1506885290145874,0.9004473686218262,0.9004473686218262,0.0,249.7960968017578,256.0,49200.57421875,0.0,3933.328369140625,1.0,280.042236328125,283.25750732421875,292.0924377441406,295.20428466796875,293.1499938964844,293.1499938964844,279.75,36017.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959402084350586,1.0,0.0,0.0,3.6541574001312256,3.654181480407715,8.909796633815859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.744140625,0.0,1537.93017578125,1895.4371337890625,0.0,4265.66748046875,0.7495380640029907,1.0,0.0,3.0,1.0,0.0
12243120,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7841287851333618,0.3998629748821258,0.3647952079772949,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8733295202255249,0.5597612857818604,0.534244179725647,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9917840957641602,0.8148021697998047,0.5697231292724609,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7671008110046387,0.3743753135204315,0.3600365817546844,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6588839888572693,0.2346537560224533,1.0841025114059448,284.951171875,284.95001220703125,299.3578796386719,289.1099853515625,297.80523681640625,297.2327575683594,284.95220947265625,1.0,0.6860452890396118,0.3620077073574066,0.3620077073574066,1.0,1.0,-3.4982264041900635,0.9428747296333312,2.555351734161377,0.1506885290145874,0.9004473686218262,0.9004473686218262,0.0,249.7960968017578,256.0,49200.57421875,0.0,3933.328369140625,1.0,280.042236328125,283.25750732421875,292.0924377441406,295.20428466796875,293.1499938964844,293.1499938964844,279.75,36017.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959402084350586,1.0,0.0,0.0,3.6541574001312256,3.654181480407715,8.909796633815859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.744140625,0.0,1537.93017578125,1895.4371337890625,0.0,4265.66748046875,0.7495380640029907,1.0,0.0,3.0,1.0,0.0
12243180,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79351806640625,0.7812438607215881,0.398449182510376,0.3639738857746124,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.793212890625,0.8701805472373962,0.5580493807792664,0.5330718159675598,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.9903314113616944,0.8165733814239502,0.5714141130447388,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935791015625,0.7648534178733826,0.3739255666732788,0.3599411249160766,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.6568868160247803,0.2342980802059173,1.0836879014968872,284.79327392578125,284.95001220703125,299.3353881835937,289.1100158691406,297.793212890625,297.2256774902344,284.7916564941406,1.0,0.6873523592948914,0.361610859632492,0.361610859632492,1.0,1.0,-3.497258424758911,0.9413316249847412,2.55592679977417,0.1495068520307541,0.8972743153572083,0.8972743153572083,0.0,252.68951416015625,256.0,50271.76953125,0.0,3948.1591796875,1.0,279.7621154785156,283.05926513671875,292.15966796875,295.38818359375,293.1499938964844,293.1499938964844,279.75,36147.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648818731307984,3.6488428115844727,8.883781674740021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.18359375,0.0,1532.95947265625,1895.4371337890625,0.0,4300.0,0.7486264109611511,1.0,0.0,3.0,1.0,0.0
12243240,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.7807169556617737,0.3982066810131073,0.3637794554233551,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.8696273565292358,0.5577647089958191,0.5328311920166016,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78839111328125,0.9900140762329102,0.8167501091957092,0.5715503692626953,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.7644384503364563,0.3738251626491546,0.3598730564117431,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.65651935338974,0.2342199236154556,1.0834641456604004,284.78857421875,284.95001220703125,299.332275390625,289.1099853515625,297.7911376953125,297.2241516113281,284.7874450683594,1.0,0.6874954104423523,0.3615567684173584,0.3615567684173584,1.0,1.0,-3.496548652648926,0.9409375190734864,2.5556111335754395,0.1492834836244583,0.8969568610191345,0.8969568610191345,0.0,253.1580047607422,259.0,50272.1484375,0.0,3949.159912109375,1.0,279.7578125,283.0544128417969,292.1591796875,295.3817443847656,293.1499938964844,293.1499938964844,280.04998779296875,36157.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6477787494659424,3.647802829742432,8.8787180629879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.6953125,0.0,1531.8743896484375,1895.4371337890625,0.0,4300.0,0.7484472393989563,1.0,0.0,3.0,1.0,0.0
12243300,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.77876877784729,0.3975988030433655,0.3630693554878235,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8675603866577148,0.5569444894790649,0.5319120287895203,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9889116287231444,0.8180984854698181,0.572252094745636,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.762907862663269,0.3736547529697418,0.359635055065155,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6551508903503418,0.2340510636568069,1.0826098918914795,284.9079284667969,284.95001220703125,299.31915283203125,289.1097106933594,297.7860412597656,297.2225952148437,284.9139709472656,1.0,0.6880812048912048,0.3613312840461731,0.3613312840461731,1.0,1.0,-3.4941134452819824,0.9394664168357848,2.5546469688415527,0.148319125175476,0.8978239893913269,0.8978239893913269,0.0,254.9217529296875,259.0,49239.7109375,0.0,3953.53125,1.0,280.001220703125,283.2124328613281,292.0949401855469,295.1730651855469,293.1499938964844,293.1499938964844,280.04998779296875,36092.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977381825447084,1.0,0.0,0.0,3.645488977432251,3.645512819290161,8.867575047588616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.57373046875,0.0,1528.84912109375,1895.4371337890625,0.0,4280.9013671875,0.7480367422103882,1.0,0.0,3.0,1.0,0.0
12243360,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7776931524276733,0.3974203765392303,0.3628166019916534,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8663280010223389,0.5565471053123474,0.5314388871192932,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9885830283164978,0.8200228214263916,0.5734773278236389,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.762106716632843,0.3738016784191131,0.3597040176391601,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6544246077537537,0.234115183353424,1.082693099975586,284.9496765136719,284.95001220703125,299.3058166503906,289.1092834472656,297.7848815917969,297.2262878417969,284.95074462890625,1.0,0.6888070702552795,0.3611721396446228,0.3611721396446228,1.0,1.0,-3.494890689849853,0.9392106533050536,2.5556800365448,0.1478404551744461,0.8982766270637512,0.8982766270637512,0.0,256.1399230957031,262.0,49102.9375,0.0,3962.780517578125,1.0,280.0422668457031,283.2586975097656,292.08673095703125,295.1883850097656,293.1499938964844,293.1499938964844,280.3500061035156,36032.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947230815887452,1.0,0.0,0.0,3.645461320877075,3.645485162734986,8.867439760251727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.02587890625,0.0,1528.3707275390625,1895.4371337890625,0.0,4255.330078125,0.7479677200317383,1.0,0.0,3.0,1.0,0.0
12243420,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13104248046875,0.7766388654708862,0.3977432548999786,0.3629714548587799,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312866210937,0.8649386763572693,0.5564950704574585,0.5312275290489197,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.988835334777832,0.8246771693229675,0.5765606164932251,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.7614983916282654,0.374700516462326,0.3604251444339752,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304931640625,0.6539293527603149,0.2347427457571029,1.0850449800491333,285.1312255859375,284.95001220703125,299.27838134765625,289.1078491210937,297.7876892089844,297.2406616210937,285.1325378417969,1.0,0.6907063722610474,0.360853910446167,0.360853910446167,1.0,1.0,-3.5022192001342773,0.9405568838119508,2.561662197113037,0.1475260108709335,0.9022089838981628,0.9022089838981628,0.0,258.04302978515625,265.0,48021.26171875,0.0,3992.794677734375,1.0,280.3417663574219,283.48162841796875,292.0659484863281,295.0829772949219,293.1499938964844,293.1499938964844,280.04998779296875,35848.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832849502563475,1.0,0.0,0.0,3.65177059173584,3.651794672012329,8.898160785975051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.61083984375,0.0,1534.0035400390625,1895.4371337890625,0.0,4157.2119140625,0.7490023374557495,1.0,0.0,3.0,1.0,0.0
12243480,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13104248046875,0.7766388654708862,0.3977432548999786,0.3629714548587799,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312866210937,0.8649386763572693,0.5564950704574585,0.5312275290489197,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.988835334777832,0.8246771693229675,0.5765606164932251,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.7614983916282654,0.374700516462326,0.3604251444339752,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304931640625,0.6539293527603149,0.2347427457571029,1.0850449800491333,285.1312255859375,284.95001220703125,299.27838134765625,289.1078491210937,297.7876892089844,297.2406616210937,285.1325378417969,1.0,0.6907063722610474,0.360853910446167,0.360853910446167,1.0,1.0,-3.5022192001342773,0.9405568838119508,2.561662197113037,0.1475260108709335,0.9022089838981628,0.9022089838981628,0.0,258.04302978515625,265.0,48021.26171875,0.0,3992.794677734375,1.0,280.3417663574219,283.48162841796875,292.0659484863281,295.0829772949219,293.1499938964844,293.1499938964844,280.04998779296875,35848.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832849502563475,1.0,0.0,0.0,3.65177059173584,3.651794672012329,8.898160785975051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.61083984375,0.0,1534.0035400390625,1895.4371337890625,0.0,4157.2119140625,0.7490023374557495,1.0,0.0,3.0,1.0,0.0
12243540,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.7743622064590454,0.3966811597347259,0.3625854551792145,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.8624162673950195,0.5552104711532593,0.5305888652801514,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.987833559513092,0.8270317912101746,0.5787959694862366,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.7599499821662903,0.3747822046279907,0.3609372079372406,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.6527259945869446,0.2349088042974472,1.087333083152771,284.9725341796875,284.95001220703125,299.25,289.10565185546875,297.77655029296875,297.2365417480469,284.9714660644531,1.0,0.6927539706230164,0.3605356514453888,0.3605356514453888,1.0,1.0,-3.507058620452881,0.94109445810318,2.5659642219543457,0.1472580432891845,0.9012050628662108,0.9012050628662108,0.0,261.0101928710937,268.0,49213.0625,0.0,4022.900390625,1.0,280.05780029296875,283.279052734375,292.1435852050781,295.2998352050781,293.1499938964844,293.1499938964844,279.75,35954.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948088526725768,1.0,0.0,0.0,3.654650211334229,3.6546742916107178,8.912199973565293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.64306640625,0.0,1538.0048828125,1895.4371337890625,0.0,4256.05908203125,0.7495708465576172,1.0,0.0,3.0,1.0,0.0
12243600,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.7743622064590454,0.3966811597347259,0.3625854551792145,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.8624162673950195,0.5552104711532593,0.5305888652801514,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.987833559513092,0.8270317912101746,0.5787959694862366,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.7599499821662903,0.3747822046279907,0.3609372079372406,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.6527259945869446,0.2349088042974472,1.087333083152771,284.9725341796875,284.95001220703125,299.25,289.10565185546875,297.77655029296875,297.2365417480469,284.9714660644531,1.0,0.6927539706230164,0.3605356514453888,0.3605356514453888,1.0,1.0,-3.507058620452881,0.94109445810318,2.5659642219543457,0.1472580432891845,0.9012050628662108,0.9012050628662108,0.0,261.0101928710937,268.0,49213.0625,0.0,4022.900390625,1.0,280.05780029296875,283.279052734375,292.1435852050781,295.2998352050781,293.1499938964844,293.1499938964844,279.75,35954.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948088526725768,1.0,0.0,0.0,3.654650211334229,3.6546742916107178,8.912199973565293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.64306640625,0.0,1538.0048828125,1895.4371337890625,0.0,4256.05908203125,0.7495708465576172,1.0,0.0,3.0,1.0,0.0
12243660,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.769713819026947,0.3941455781459808,0.3607861399650574,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.8576226830482483,0.5523767471313477,0.5284506678581238,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.984622359275818,0.8274335265159607,0.5794872641563416,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890319824219,0.7563121318817139,0.3735985159873962,0.3602969050407409,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.6495741009712219,0.2340401858091354,1.0855344533920288,284.78875732421875,284.95001220703125,299.2176818847656,289.1005554199219,297.7521057128906,297.2164001464844,284.78729248046875,1.0,0.6940553188323975,0.360049158334732,0.360049158334732,1.0,1.0,-3.500233888626098,0.9374235272407532,2.5628104209899902,0.1453595161437988,0.8975275754928589,0.8975275754928589,0.0,265.4335632324219,271.0,50274.6328125,0.0,4031.900634765625,1.0,279.7582092285156,283.0541687011719,292.17242431640625,295.4074401855469,293.1499938964844,293.1499938964844,280.04998779296875,36134.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649188041687012,3.649212121963501,8.885580200512777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.96337890625,0.0,1533.27001953125,1895.4371337890625,0.0,4300.0,0.7486855387687683,1.0,0.0,3.0,1.0,0.0
12243720,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.769713819026947,0.3941455781459808,0.3607861399650574,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.8576226830482483,0.5523767471313477,0.5284506678581238,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.984622359275818,0.8274335265159607,0.5794872641563416,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890319824219,0.7563121318817139,0.3735985159873962,0.3602969050407409,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.6495741009712219,0.2340401858091354,1.0855344533920288,284.78875732421875,284.95001220703125,299.2176818847656,289.1005554199219,297.7521057128906,297.2164001464844,284.78729248046875,1.0,0.6940553188323975,0.360049158334732,0.360049158334732,1.0,1.0,-3.500233888626098,0.9374235272407532,2.5628104209899902,0.1453595161437988,0.8975275754928589,0.8975275754928589,0.0,265.4335632324219,271.0,50274.6328125,0.0,4031.900634765625,1.0,279.7582092285156,283.0541687011719,292.17242431640625,295.4074401855469,293.1499938964844,293.1499938964844,280.04998779296875,36134.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649188041687012,3.649212121963501,8.885580200512777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.96337890625,0.0,1533.27001953125,1895.4371337890625,0.0,4300.0,0.7486855387687683,1.0,0.0,3.0,1.0,0.0
12243780,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.7658543586730957,0.3926728069782257,0.3592240214347839,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8535507321357727,0.5504188537597656,0.5263912677764893,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.982162058353424,0.8295937776565552,0.5806334018707275,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.7531696557998657,0.3728790283203125,0.3595234155654907,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.6466342806816101,0.2332743853330612,1.0821852684020996,284.94140625,284.95001220703125,299.1788024902344,289.0905456542969,297.7364807128906,297.2106018066406,284.94219970703125,1.0,0.6948974132537842,0.3595626950263977,0.3595626950263977,1.0,1.0,-3.492286443710327,0.9333972930908204,2.558889150619507,0.1430470198392868,0.8986820578575134,0.8986820578575134,0.0,269.0747375488281,274.0,49017.95703125,0.0,4033.34521484375,1.0,280.04217529296875,283.251953125,292.0750732421875,295.1797790527344,293.1499938964844,293.1499938964844,280.3500061035156,36028.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963265657424928,1.0,0.0,0.0,3.647130727767944,3.6471548080444336,8.875563821675314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.72119140625,0.0,1530.19140625,1895.4371337890625,0.0,4268.94482421875,0.7482660412788391,1.0,0.0,3.0,1.0,0.0
12243840,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.7658543586730957,0.3926728069782257,0.3592240214347839,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8535507321357727,0.5504188537597656,0.5263912677764893,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.982162058353424,0.8295937776565552,0.5806334018707275,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.7531696557998657,0.3728790283203125,0.3595234155654907,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.6466342806816101,0.2332743853330612,1.0821852684020996,284.94140625,284.95001220703125,299.1788024902344,289.0905456542969,297.7364807128906,297.2106018066406,284.94219970703125,1.0,0.6948974132537842,0.3595626950263977,0.3595626950263977,1.0,1.0,-3.492286443710327,0.9333972930908204,2.558889150619507,0.1430470198392868,0.8986820578575134,0.8986820578575134,0.0,269.0747375488281,274.0,49017.95703125,0.0,4033.34521484375,1.0,280.04217529296875,283.251953125,292.0750732421875,295.1797790527344,293.1499938964844,293.1499938964844,280.3500061035156,36028.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963265657424928,1.0,0.0,0.0,3.647130727767944,3.6471548080444336,8.875563821675314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.72119140625,0.0,1530.19140625,1895.4371337890625,0.0,4268.94482421875,0.7482660412788391,1.0,0.0,3.0,1.0,0.0
12243900,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.7647085189819336,0.3923955857753753,0.3588746786117553,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.8522657752037048,0.5499067902565002,0.5258010625839233,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.9816678762435912,0.8312970399856567,0.5816792845726013,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.7522578239440918,0.3728653788566589,0.359440803527832,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.6457286477088928,0.2331239432096481,1.0813621282577517,285.07275390625,284.95001220703125,299.15704345703125,289.0837707519531,297.7321472167969,297.2131652832031,285.0789794921875,1.0,0.6954358816146851,0.3593194484710693,0.3593194484710693,1.0,1.0,-3.491320371627808,0.9323384761810304,2.5589818954467773,0.1421851217746734,0.9007808566093444,0.9007808566093444,0.0,270.37091064453125,274.0,47963.80078125,0.0,4038.61572265625,1.0,280.2987365722656,283.4227600097656,292.028076171875,295.0059509277344,293.1499938964844,293.1499938964844,280.3500061035156,35931.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886334538459778,1.0,0.0,0.0,3.6489217281341553,3.648945808410645,8.884283033694373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.93359375,0.0,1531.4559326171875,1895.4371337890625,0.0,4203.3056640625,0.7485636472702026,1.0,0.0,3.0,1.0,0.0
