time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243960,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.7640007734298706,0.3923062980175018,0.3587980270385742,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.8514034152030945,0.5496083498001099,0.525508463382721,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.9815886616706848,0.8332233428955078,0.583017110824585,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142578125,0.7517310380935669,0.37303027510643,0.3595838248729706,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138610839844,0.6451724767684937,0.2331140041351318,1.081287503242493,285.11444091796875,284.95001220703125,299.1337585449219,289.0758972167969,297.7293395996094,297.2180480957031,285.1153869628906,1.0,0.6961221694946289,0.3592073321342468,0.3592073321342468,1.0,1.0,-3.49256443977356,0.9323598742485046,2.56020450592041,0.1419185101985931,0.902334451675415,0.902334451675415,0.0,271.4127502441406,277.0,47831.37109375,0.0,4048.0166015625,1.0,280.34185791015625,283.4686889648437,292.0352783203125,295.0473937988281,293.1499938964844,293.1499938964844,280.04998779296875,35858.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850301742553712,1.0,0.0,0.0,3.6530182361602783,3.653042316436768,8.90424189492478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.1396484375,0.0,1535.4693603515625,1895.4371337890625,0.0,4172.2919921875,0.7492337226867676,1.0,0.0,3.0,1.0,0.0
12244020,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.761100709438324,0.3905215561389923,0.3578021824359894,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8483160734176636,0.5475246906280518,0.5241599678993225,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.979853630065918,0.8346088528633118,0.5846070647239685,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7495047450065613,0.3723236918449402,0.3593924939632416,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6430750489234924,0.2324001938104629,1.079862356185913,284.9458923339844,284.95001220703125,299.0829467773437,289.0569763183594,297.7081298828125,297.20831298828125,284.9444274902344,1.0,0.6973543167114258,0.3589830696582794,0.3589830696582794,1.0,1.0,-3.4897284507751465,0.9307554960250854,2.5589730739593506,0.1411874890327453,0.9009100794792176,0.9009100794792176,0.0,274.6722106933594,265.0,48903.671875,0.0,4060.17431640625,1.0,280.05780029296875,283.25909423828125,292.0949401855469,295.2389831542969,293.1499938964844,293.1499938964844,279.75,35978.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996528685092926,1.0,0.0,0.0,3.654855728149414,3.6548798084259033,8.91320212303981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.1083984375,0.0,1538.41357421875,1895.4371337890625,0.0,4270.658203125,0.7496215105056763,1.0,0.0,3.0,1.0,0.0
12244080,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.761100709438324,0.3905215561389923,0.3578021824359894,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8483160734176636,0.5475246906280518,0.5241599678993225,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.979853630065918,0.8346088528633118,0.5846070647239685,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7495047450065613,0.3723236918449402,0.3593924939632416,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6430750489234924,0.2324001938104629,1.079862356185913,284.9458923339844,284.95001220703125,299.0829467773437,289.0569763183594,297.7081298828125,297.20831298828125,284.9444274902344,1.0,0.6973543167114258,0.3589830696582794,0.3589830696582794,1.0,1.0,-3.4897284507751465,0.9307554960250854,2.5589730739593506,0.1411874890327453,0.9009100794792176,0.9009100794792176,0.0,274.6722106933594,265.0,48903.671875,0.0,4060.17431640625,1.0,280.05780029296875,283.25909423828125,292.0949401855469,295.2389831542969,293.1499938964844,293.1499938964844,279.75,35978.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996528685092926,1.0,0.0,0.0,3.654855728149414,3.6548798084259033,8.91320212303981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.1083984375,0.0,1538.41357421875,1895.4371337890625,0.0,4270.658203125,0.7496215105056763,1.0,0.0,3.0,1.0,0.0
12244140,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509765625,0.7604034543037415,0.3874037265777588,0.3551841378211975,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75067138671875,0.847955048084259,0.5440179109573364,0.5210816264152527,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503967285156,0.981118142604828,0.8341524004936218,0.5844858884811401,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.7495517730712891,0.3704898953437805,0.3578265011310577,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75177001953125,0.6427384614944458,0.2307820171117782,1.0732063055038452,284.750732421875,284.95001220703125,299.0267639160156,289.03399658203125,297.6748352050781,297.1844482421875,284.74884033203125,1.0,0.6936559677124023,0.3587588369846344,0.3587588369846344,1.0,1.0,-3.4728569984436035,0.9247064590454102,2.5481505393981934,0.1391215175390243,0.8966503143310547,0.8966503143310547,0.0,272.1391906738281,253.0,49818.6484375,0.0,4002.099609375,1.0,279.7582092285156,283.02618408203125,292.1109924316406,295.32391357421875,293.1499938964844,293.1499938964844,280.04998779296875,36173.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647671222686768,3.647695302963257,8.878194535100192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.7919921875,0.0,1531.876220703125,1895.4371337890625,0.0,4300.0,0.7484323382377625,1.0,0.0,3.0,1.0,0.0
12244200,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509765625,0.7604034543037415,0.3874037265777588,0.3551841378211975,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75067138671875,0.847955048084259,0.5440179109573364,0.5210816264152527,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503967285156,0.981118142604828,0.8341524004936218,0.5844858884811401,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.7495517730712891,0.3704898953437805,0.3578265011310577,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75177001953125,0.6427384614944458,0.2307820171117782,1.0732063055038452,284.750732421875,284.95001220703125,299.0267639160156,289.03399658203125,297.6748352050781,297.1844482421875,284.74884033203125,1.0,0.6936559677124023,0.3587588369846344,0.3587588369846344,1.0,1.0,-3.4728569984436035,0.9247064590454102,2.5481505393981934,0.1391215175390243,0.8966503143310547,0.8966503143310547,0.0,272.1391906738281,253.0,49818.6484375,0.0,4002.099609375,1.0,279.7582092285156,283.02618408203125,292.1109924316406,295.32391357421875,293.1499938964844,293.1499938964844,280.04998779296875,36173.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647671222686768,3.647695302963257,8.878194535100192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.7919921875,0.0,1531.876220703125,1895.4371337890625,0.0,4300.0,0.7484323382377625,1.0,0.0,3.0,1.0,0.0
12244260,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.763158917427063,0.3855636119842529,0.3528559505939483,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8511896133422852,0.5415897965431213,0.5181230902671814,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.986230731010437,0.8356707096099854,0.5848478674888611,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7526792883872986,0.3693559765815735,0.3561965823173523,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.644880473613739,0.2295324951410293,1.065438151359558,284.8941955566406,284.95001220703125,298.9656066894531,289.0072326660156,297.65264892578125,297.1773681640625,284.8946533203125,1.0,0.6877523064613342,0.3585374653339386,0.3585374653339386,1.0,1.0,-3.455617427825928,0.9185659885406494,2.5370514392852783,0.1367040276527404,0.8971121311187744,0.8971121311187744,0.0,264.6791381835937,241.0,48437.71875,0.0,3914.550537109375,1.0,280.0421447753906,283.2176208496094,291.9936218261719,295.06982421875,293.1499938964844,293.1499938964844,280.3500061035156,36080.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996932327747345,1.0,0.0,0.0,3.6432719230651855,3.643296003341675,8.856792987899098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.1865234375,0.0,1526.296142578125,1895.4371337890625,0.0,4274.0791015625,0.7475957870483398,1.0,0.0,3.0,1.0,0.0
12244320,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.763158917427063,0.3855636119842529,0.3528559505939483,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8511896133422852,0.5415897965431213,0.5181230902671814,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.986230731010437,0.8356707096099854,0.5848478674888611,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7526792883872986,0.3693559765815735,0.3561965823173523,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.644880473613739,0.2295324951410293,1.065438151359558,284.8941955566406,284.95001220703125,298.9656066894531,289.0072326660156,297.65264892578125,297.1773681640625,284.8946533203125,1.0,0.6877523064613342,0.3585374653339386,0.3585374653339386,1.0,1.0,-3.455617427825928,0.9185659885406494,2.5370514392852783,0.1367040276527404,0.8971121311187744,0.8971121311187744,0.0,264.6791381835937,241.0,48437.71875,0.0,3914.550537109375,1.0,280.0421447753906,283.2176208496094,291.9936218261719,295.06982421875,293.1499938964844,293.1499938964844,280.3500061035156,36080.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996932327747345,1.0,0.0,0.0,3.6432719230651855,3.643296003341675,8.856792987899098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.1865234375,0.0,1526.296142578125,1895.4371337890625,0.0,4274.0791015625,0.7475957870483398,1.0,0.0,3.0,1.0,0.0
12244380,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.769295334815979,0.3849711120128631,0.3517441749572754,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8578380346298218,0.54046231508255,0.5164373517036438,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9940829873085022,0.838656485080719,0.5864105224609375,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.7588639855384827,0.3692204356193542,0.3554801940917969,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.6497097611427307,0.2290609776973724,1.0607129335403442,285.0586242675781,284.95001220703125,298.902587890625,288.97833251953125,297.6407165527344,297.1845397949219,285.0594482421875,1.0,0.6815940737724304,0.3583249747753143,0.3583249747753143,1.0,1.0,-3.4475786685943604,0.915368676185608,2.532209873199463,0.1352182775735855,0.8999089598655701,0.8999089598655701,0.0,254.4248504638672,241.0,47148.7890625,0.0,3834.121337890625,1.0,280.3404235839844,283.4281921386719,291.9339294433594,294.9079284667969,293.1499938964844,293.1499938964844,280.3500061035156,35922.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985374927520752,1.0,0.0,0.0,3.646186590194702,3.646210670471192,8.870969736562984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.7705078125,0.0,1528.349853515625,1895.4371337890625,0.0,4175.2666015625,0.7480316758155823,1.0,0.0,3.0,1.0,0.0
12244440,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.7696009874343872,0.3849482238292694,0.351712018251419,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.8581675291061401,0.54041987657547,0.5163835883140564,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9944365620613098,0.8387773036956787,0.5864887833595276,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.7591702342033386,0.3692207634449005,0.3554641008377075,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.649955153465271,0.2290482372045517,1.0605692863464355,285.0595092773437,284.95001220703125,298.89990234375,288.97705078125,297.64019775390625,297.18487548828125,285.0601806640625,1.0,0.6813364028930664,0.3583161234855652,0.3583161234855652,1.0,1.0,-3.4473772048950195,0.915277659893036,2.532099723815918,0.1351732015609741,0.8999791145324707,0.8999791145324707,0.0,253.9649658203125,229.0,47141.36328125,0.0,3830.916259765625,1.0,280.3417053222656,283.4293212890625,291.9347229003906,294.9104919433594,293.1499938964844,293.1499938964844,280.6499938964844,35919.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852335453033448,1.0,0.0,0.0,3.6463911533355713,3.6464149951934814,8.871964496393048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.73583984375,0.0,1528.555908203125,1895.4371337890625,0.0,4174.046875,0.7480657696723938,1.0,0.0,3.0,1.0,0.0
12244500,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875915527344,0.7735557556152344,0.3848421275615692,0.3513143360614776,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1887512207031,0.8624433279037476,0.540069043636322,0.5157304406166077,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897277832031,0.9987590909004213,0.8405675888061523,0.5873111486434937,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874084472656,0.7631504535675049,0.3693612813949585,0.3552899360656738,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846618652344,0.6531693935394287,0.2289891242980957,1.058927297592163,285.1885681152344,284.95001220703125,298.8654479980469,288.96075439453125,297.6351318359375,297.1906433105469,285.1947021484375,1.0,0.6780951619148254,0.3582054376602173,0.3582054376602173,1.0,1.0,-3.4449210166931152,0.9141584634780884,2.5307626724243164,0.1346227526664734,0.9028266072273254,0.9028266072273254,0.0,248.17588806152344,229.0,46080.48046875,0.0,3790.790771484375,1.0,280.5986633300781,283.5980224609375,291.8932800292969,294.7506103515625,293.1499938964844,293.1499938964844,280.6499938964844,35814.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772061109542848,1.0,0.0,0.0,3.650957584381104,3.6509816646575928,8.89419993654883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.6259765625,0.0,1532.8424072265625,1895.4371337890625,0.0,4104.390625,0.748860776424408,1.0,0.0,3.0,1.0,0.0
12244560,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239990234375,0.7770594358444214,0.3848193883895874,0.3511338829994201,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.8661906123161316,0.5398209691047668,0.5153167843818665,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.9990000128746032,0.8428764343261719,0.5823043584823608,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239990234375,0.7666946053504944,0.369594395160675,0.3553175628185272,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22381591796875,0.6560490727424622,0.2290135771036148,1.0580874681472778,285.2240600585937,284.95001220703125,298.8300170898437,288.94366455078125,297.6317138671875,297.1990966796875,285.2242126464844,1.0,0.6745354533195496,0.358169287443161,0.358169287443161,1.0,1.0,-3.4372329711914062,0.9115849137306212,2.5256481170654297,0.1339968889951706,0.9050534963607788,0.9050534963607788,0.0,243.1730194091797,217.0,45875.34765625,0.0,3742.512939453125,1.0,280.6418762207031,283.63787841796875,291.8994140625,294.79302978515625,293.1499938964844,293.1499938964844,280.3500061035156,35738.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736932516098022,1.0,0.0,0.0,3.657838344573975,3.6578621864318848,8.927755743570742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.10205078125,0.0,1539.9476318359375,1895.4371337890625,0.0,4073.664794921875,0.7500342130661011,1.0,0.0,3.0,1.0,0.0
12244620,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.7827292084693909,0.3830372095108032,0.3497381806373596,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8725395798683167,0.5376718640327454,0.5134967565536499,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9990000128746032,0.8473459482192993,0.5677468776702881,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7727890014648438,0.3688732087612152,0.3546985387802124,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.6609909534454346,0.2283059656620025,1.0545856952667236,285.0347900390625,284.95001220703125,298.75634765625,288.90740966796875,297.6163635253906,297.205810546875,285.03253173828125,1.0,0.6663614511489868,0.3580969572067261,0.3580969572067261,1.0,1.0,-3.410904884338379,0.9030050039291382,2.5078999996185303,0.1314442753791809,0.904674470424652,0.904674470424652,0.0,233.7906646728516,205.0,46740.70703125,0.0,3623.9345703125,1.0,280.35772705078125,283.4103088378906,291.9468688964844,294.964111328125,293.1499938964844,293.1499938964844,280.04998779296875,35867.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985764503479004,1.0,0.0,0.0,3.664832353591919,3.664856433868408,8.961929438555671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.279296875,0.0,1548.736083984375,1895.4371337890625,0.0,4178.6259765625,0.7513647079467773,1.0,0.0,3.0,1.0,0.0
12244680,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.7827292084693909,0.3830372095108032,0.3497381806373596,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8725395798683167,0.5376718640327454,0.5134967565536499,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9990000128746032,0.8473459482192993,0.5677468776702881,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7727890014648438,0.3688732087612152,0.3546985387802124,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.6609909534454346,0.2283059656620025,1.0545856952667236,285.0347900390625,284.95001220703125,298.75634765625,288.90740966796875,297.6163635253906,297.205810546875,285.03253173828125,1.0,0.6663614511489868,0.3580969572067261,0.3580969572067261,1.0,1.0,-3.410904884338379,0.9030050039291382,2.5078999996185303,0.1314442753791809,0.904674470424652,0.904674470424652,0.0,233.7906646728516,205.0,46740.70703125,0.0,3623.9345703125,1.0,280.35772705078125,283.4103088378906,291.9468688964844,294.964111328125,293.1499938964844,293.1499938964844,280.04998779296875,35867.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985764503479004,1.0,0.0,0.0,3.664832353591919,3.664856433868408,8.961929438555671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.279296875,0.0,1548.736083984375,1895.4371337890625,0.0,4178.6259765625,0.7513647079467773,1.0,0.0,3.0,1.0,0.0
12244740,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.7873141765594482,0.3799014985561371,0.3468837141990661,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8780410289764404,0.5340397357940674,0.5100768804550171,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.9990000128746032,0.8512251973152161,0.5535850524902344,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.778033971786499,0.3669400811195373,0.3528228402137756,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.665093719959259,0.2267014384269714,1.0468701124191284,284.8216857910156,284.95001220703125,298.6793518066406,288.8685607910156,297.5918273925781,297.201416015625,284.8191223144531,1.0,0.6568936705589294,0.3580245971679687,0.3580245971679687,1.0,1.0,-3.3748011589050293,0.8913125395774841,2.4834887981414795,0.1279085427522659,0.901237428188324,0.901237428188324,0.0,224.40396118164065,193.0,47486.9609375,0.0,3484.077880859375,1.0,280.05810546875,283.1617736816406,291.9172668457031,295.0022277832031,293.1499938964844,293.1499938964844,279.75,36074.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986557364463806,1.0,0.0,0.0,3.662256002426148,3.6622800827026367,8.949333505370305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.998046875,0.0,1547.404296875,1895.4371337890625,0.0,4288.65771484375,0.751020073890686,1.0,0.0,3.0,1.0,0.0
12244800,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.7873141765594482,0.3799014985561371,0.3468837141990661,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8780410289764404,0.5340397357940674,0.5100768804550171,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.9990000128746032,0.8512251973152161,0.5535850524902344,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.778033971786499,0.3669400811195373,0.3528228402137756,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.665093719959259,0.2267014384269714,1.0468701124191284,284.8216857910156,284.95001220703125,298.6793518066406,288.8685607910156,297.5918273925781,297.201416015625,284.8191223144531,1.0,0.6568936705589294,0.3580245971679687,0.3580245971679687,1.0,1.0,-3.3748011589050293,0.8913125395774841,2.4834887981414795,0.1279085427522659,0.901237428188324,0.901237428188324,0.0,224.40396118164065,193.0,47486.9609375,0.0,3484.077880859375,1.0,280.05810546875,283.1617736816406,291.9172668457031,295.0022277832031,293.1499938964844,293.1499938964844,279.75,36074.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986557364463806,1.0,0.0,0.0,3.662256002426148,3.6622800827026367,8.949333505370305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.998046875,0.0,1547.404296875,1895.4371337890625,0.0,4288.65771484375,0.751020073890686,1.0,0.0,3.0,1.0,0.0
12244860,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.604248046875,0.7918362021446228,0.3761827647686004,0.3433819711208343,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.60382080078125,0.8835799098014832,0.5296638011932373,0.5058222413063049,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034851074219,0.9990000128746032,0.854941725730896,0.538922905921936,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60430908203125,0.7831904888153076,0.3643219769001007,0.35019651055336,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6053161621094,0.6689633131027222,0.2245250195264816,1.036246657371521,284.6038818359375,284.95001220703125,298.599365234375,288.8274230957031,297.5637512207031,297.1928405761719,284.6012268066406,1.0,0.6463146209716797,0.3583011925220489,0.3583011925220489,1.0,1.0,-3.3319122791290283,0.8784552216529846,2.4534568786621094,0.1246706843376159,0.8948601484298706,0.8948601484298706,0.0,214.66754150390625,181.0,48085.13671875,0.0,3329.46875,1.0,279.7581787109375,282.9127197265625,291.8940124511719,295.0137939453125,293.1499938964844,293.1499938964844,280.04998779296875,36321.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648434638977051,3.648458480834961,8.881910957825312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.5810546875,0.0,1533.8328857421875,1895.4371337890625,0.0,4300.0,0.7486594319343567,1.0,0.0,3.0,1.0,0.0
12244920,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.604248046875,0.7918362021446228,0.3761827647686004,0.3433819711208343,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.60382080078125,0.8835799098014832,0.5296638011932373,0.5058222413063049,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034851074219,0.9990000128746032,0.854941725730896,0.538922905921936,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60430908203125,0.7831904888153076,0.3643219769001007,0.35019651055336,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6053161621094,0.6689633131027222,0.2245250195264816,1.036246657371521,284.6038818359375,284.95001220703125,298.599365234375,288.8274230957031,297.5637512207031,297.1928405761719,284.6012268066406,1.0,0.6463146209716797,0.3583011925220489,0.3583011925220489,1.0,1.0,-3.3319122791290283,0.8784552216529846,2.4534568786621094,0.1246706843376159,0.8948601484298706,0.8948601484298706,0.0,214.66754150390625,181.0,48085.13671875,0.0,3329.46875,1.0,279.7581787109375,282.9127197265625,291.8940124511719,295.0137939453125,293.1499938964844,293.1499938964844,280.04998779296875,36321.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648434638977051,3.648458480834961,8.881910957825312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.5810546875,0.0,1533.8328857421875,1895.4371337890625,0.0,4300.0,0.7486594319343567,1.0,0.0,3.0,1.0,0.0
12244980,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337341308594,0.7984040379524231,0.3739266097545624,0.3405840396881103,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337646484375,0.8911641836166382,0.5266005992889404,0.5021513104438782,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337646484375,0.9990000128746032,0.8616523146629333,0.5218207836151123,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337341308594,0.7900923490524292,0.3625767827033996,0.3478806614875793,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73370361328125,0.6742730140686035,0.2228841185569763,1.0261818170547483,284.7337646484375,284.95001220703125,298.5168151855469,288.78424072265625,297.5520324707031,297.2071228027344,284.7335205078125,1.0,0.6350775957107544,0.3585777878761291,0.3585777878761291,1.0,1.0,-3.2886717319488525,0.865482747554779,2.423189163208008,0.1212393939495086,0.8930890560150146,0.8930890560150146,0.0,203.89138793945312,184.0,46460.99609375,0.0,3171.81591796875,1.0,280.0421142578125,283.0949401855469,291.7535400390625,294.7159423828125,293.1499938964844,293.1499938964844,280.3500061035156,36261.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933279752731324,1.0,0.0,0.0,3.635810852050781,3.635834932327272,8.820554171506956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.35595703125,0.0,1519.3853759765625,1895.4371337890625,0.0,4243.455078125,0.7463513016700745,1.0,0.0,3.0,1.0,0.0
12245040,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337341308594,0.7984040379524231,0.3739266097545624,0.3405840396881103,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337646484375,0.8911641836166382,0.5266005992889404,0.5021513104438782,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337646484375,0.9990000128746032,0.8616523146629333,0.5218207836151123,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337341308594,0.7900923490524292,0.3625767827033996,0.3478806614875793,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73370361328125,0.6742730140686035,0.2228841185569763,1.0261818170547483,284.7337646484375,284.95001220703125,298.5168151855469,288.78424072265625,297.5520324707031,297.2071228027344,284.7335205078125,1.0,0.6350775957107544,0.3585777878761291,0.3585777878761291,1.0,1.0,-3.2886717319488525,0.865482747554779,2.423189163208008,0.1212393939495086,0.8930890560150146,0.8930890560150146,0.0,203.89138793945312,184.0,46460.99609375,0.0,3171.81591796875,1.0,280.0421142578125,283.0949401855469,291.7535400390625,294.7159423828125,293.1499938964844,293.1499938964844,280.3500061035156,36261.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933279752731324,1.0,0.0,0.0,3.635810852050781,3.635834932327272,8.820554171506956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.35595703125,0.0,1519.3853759765625,1895.4371337890625,0.0,4243.455078125,0.7463513016700745,1.0,0.0,3.0,1.0,0.0
12245100,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8010114431381226,0.3733168542385101,0.3397561609745025,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8940712809562683,0.5256147980690002,0.5009198784828186,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9990000128746032,0.8660383224487305,0.5156261324882507,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7927995324134827,0.3621335327625274,0.3471941947937011,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.6763575673103333,0.222404807806015,1.0228931903839111,284.8570861816406,284.95001220703125,298.4747314453125,288.7619934082031,297.5523681640625,297.2228088378906,284.8633728027344,1.0,0.631468653678894,0.3587161004543304,0.3587161004543304,1.0,1.0,-3.273947238922119,0.8611947298049927,2.412752628326416,0.1200058460235595,0.8936607837677002,0.8936607837677002,0.0,200.0947113037109,184.0,45287.40234375,0.0,3118.28662109375,1.0,280.29833984375,283.2613525390625,291.6889343261719,294.5141906738281,293.1499938964844,293.1499938964844,280.3500061035156,36179.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98378986120224,1.0,0.0,0.0,3.631743669509888,3.631767511367798,8.800830073596444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.216796875,0.0,1514.2896728515625,1895.4371337890625,0.0,4161.57861328125,0.7455973029136658,1.0,0.0,3.0,1.0,0.0
12245160,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8031244874000549,0.3729182779788971,0.3392685651779175,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8963565826416016,0.5248799324035645,0.5000706911087036,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9990000128746032,0.8704921007156372,0.5109410881996155,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7949936985969543,0.3619060814380646,0.3468207418918609,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6780639886856079,0.2221140712499618,1.020833969116211,284.8941650390625,284.95001220703125,298.43212890625,288.7393493652344,297.5541076660156,297.2402038574219,284.8947448730469,1.0,0.6287676095962524,0.3590311706066131,0.3590311706066131,1.0,1.0,-3.263772964477539,0.8588370680809021,2.404935836791992,0.119819201529026,0.8937016725540161,0.8937016725540161,0.0,197.2956695556641,187.0,45034.11328125,0.0,3080.567138671875,1.0,280.3415832519531,283.30450439453125,291.6820678710937,294.5316772460937,293.1499938964844,293.1499938964844,280.6499938964844,36115.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978527009487152,1.0,0.0,0.0,3.62989354133606,3.6299173831939697,8.791865866442095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.27490234375,0.0,1511.7750244140625,1895.4371337890625,0.0,4115.90625,0.7451907992362976,1.0,0.0,3.0,1.0,0.0
12245220,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8057288527488708,0.3724024295806885,0.3386169373989105,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8990947604179382,0.5237849950790405,0.4988154172897339,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.9990000128746032,0.879098653793335,0.505155086517334,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.797852098941803,0.3617989718914032,0.3464978337287903,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.6802906394004822,0.2218480557203292,1.0186387300491333,285.0640563964844,284.95001220703125,298.3456726074219,288.69305419921875,297.5561218261719,297.2732849121094,285.0648498535156,1.0,0.6255056262016296,0.3596613705158233,0.3596613705158233,1.0,1.0,-3.251483201980591,0.8567526340484619,2.394730567932129,0.1203527376055717,0.8966560363769531,0.8966560363769531,0.0,193.88232421875,190.0,43773.2109375,0.0,3035.10791015625,1.0,280.6416015625,283.5193786621094,291.6383361816406,294.401611328125,293.1499938964844,293.1499938964844,280.95001220703125,35931.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964807152748108,1.0,0.0,0.0,3.632401943206787,3.632425785064697,8.80402126313129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.53369140625,0.0,1513.1689453125,1895.4371337890625,0.0,3995.319580078125,0.7455319166183472,1.0,0.0,3.0,1.0,0.0
12245280,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8057288527488708,0.3724024295806885,0.3386169373989105,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8990947604179382,0.5237849950790405,0.4988154172897339,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.9990000128746032,0.879098653793335,0.505155086517334,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.797852098941803,0.3617989718914032,0.3464978337287903,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.6802906394004822,0.2218480557203292,1.0186387300491333,285.0640563964844,284.95001220703125,298.3456726074219,288.69305419921875,297.5561218261719,297.2732849121094,285.0648498535156,1.0,0.6255056262016296,0.3596613705158233,0.3596613705158233,1.0,1.0,-3.251483201980591,0.8567526340484619,2.394730567932129,0.1203527376055717,0.8966560363769531,0.8966560363769531,0.0,193.88232421875,190.0,43773.2109375,0.0,3035.10791015625,1.0,280.6416015625,283.5193786621094,291.6383361816406,294.401611328125,293.1499938964844,293.1499938964844,280.95001220703125,35931.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964807152748108,1.0,0.0,0.0,3.632401943206787,3.632425785064697,8.80402126313129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.53369140625,0.0,1513.1689453125,1895.4371337890625,0.0,3995.319580078125,0.7455319166183472,1.0,0.0,3.0,1.0,0.0
12245340,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362976074219,0.806673526763916,0.3721139132976532,0.3382759094238281,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364501953125,0.8999525308609009,0.5230019092559814,0.4979768395423889,297.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2365417480469,0.9990000128746032,0.8871878385543823,0.50290846824646,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362670898437,0.79913729429245,0.3619969487190246,0.3465791344642639,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.6812586784362793,0.2218444794416427,1.0181740522384644,285.2364196777344,284.95001220703125,298.2578430175781,288.6455993652344,297.5548095703125,297.30224609375,285.2372436523437,1.0,0.6243135929107666,0.3602915406227112,0.3602915406227112,1.0,1.0,-3.2468953132629395,0.8571262359619141,2.3897690773010254,0.1216896027326583,0.90192848443985,0.90192848443985,0.0,192.5737762451172,193.0,42612.00390625,0.0,3018.0224609375,1.0,280.941650390625,283.7341613769531,291.5986328125,294.2879333496094,293.1499938964844,293.1499938964844,280.6499938964844,35733.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528038501739502,1.0,0.0,0.0,3.644012212753296,3.644036293029785,8.860392313181364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.98828125,0.0,1524.525146484375,1895.4371337890625,0.0,3888.18603515625,0.7475172877311707,1.0,0.0,3.0,1.0,0.0
12245400,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362976074219,0.806673526763916,0.3721139132976532,0.3382759094238281,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364501953125,0.8999525308609009,0.5230019092559814,0.4979768395423889,297.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2365417480469,0.9990000128746032,0.8871878385543823,0.50290846824646,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362670898437,0.79913729429245,0.3619969487190246,0.3465791344642639,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.6812586784362793,0.2218444794416427,1.0181740522384644,285.2364196777344,284.95001220703125,298.2578430175781,288.6455993652344,297.5548095703125,297.30224609375,285.2372436523437,1.0,0.6243135929107666,0.3602915406227112,0.3602915406227112,1.0,1.0,-3.2468953132629395,0.8571262359619141,2.3897690773010254,0.1216896027326583,0.90192848443985,0.90192848443985,0.0,192.5737762451172,193.0,42612.00390625,0.0,3018.0224609375,1.0,280.941650390625,283.7341613769531,291.5986328125,294.2879333496094,293.1499938964844,293.1499938964844,280.6499938964844,35733.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528038501739502,1.0,0.0,0.0,3.644012212753296,3.644036293029785,8.860392313181364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.98828125,0.0,1524.525146484375,1895.4371337890625,0.0,3888.18603515625,0.7475172877311707,1.0,0.0,3.0,1.0,0.0
12245460,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.8047213554382324,0.3702264726161957,0.3371052145957947,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8978163003921509,0.520692765712738,0.496350347995758,297.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9990000128746032,0.8921822905540466,0.5047442317008972,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.7977989315986633,0.3610964715480804,0.3461487591266632,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.6799290180206299,0.2210948318243026,1.016287922859192,285.0592041015625,284.95001220703125,298.1690673828125,288.59735107421875,297.5294189453125,297.2997131347656,285.05743408203125,1.0,0.6242598295211792,0.3604194819927215,0.3604194819927215,1.0,1.0,-3.242959976196289,0.8562768697738647,2.386683225631714,0.1218233034014701,0.9019635915756226,0.9019635915756226,0.0,193.31915283203125,196.0,43626.59375,0.0,3013.736572265625,1.0,280.6578369140625,283.51666259765625,291.6452941894531,294.4659729003906,293.1499938964844,293.1499938964844,280.3500061035156,35846.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667562246322632,1.0,0.0,0.0,3.651925563812256,3.651949405670166,8.898915666577523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.82861328125,0.0,1534.16455078125,1895.4371337890625,0.0,4012.577392578125,0.7490045428276062,1.0,0.0,3.0,1.0,0.0
12245520,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.8047213554382324,0.3702264726161957,0.3371052145957947,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8978163003921509,0.520692765712738,0.496350347995758,297.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9990000128746032,0.8921822905540466,0.5047442317008972,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.7977989315986633,0.3610964715480804,0.3461487591266632,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.6799290180206299,0.2210948318243026,1.016287922859192,285.0592041015625,284.95001220703125,298.1690673828125,288.59735107421875,297.5294189453125,297.2997131347656,285.05743408203125,1.0,0.6242598295211792,0.3604194819927215,0.3604194819927215,1.0,1.0,-3.242959976196289,0.8562768697738647,2.386683225631714,0.1218233034014701,0.9019635915756226,0.9019635915756226,0.0,193.31915283203125,196.0,43626.59375,0.0,3013.736572265625,1.0,280.6578369140625,283.51666259765625,291.6452941894531,294.4659729003906,293.1499938964844,293.1499938964844,280.3500061035156,35846.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667562246322632,1.0,0.0,0.0,3.651925563812256,3.651949405670166,8.898915666577523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.82861328125,0.0,1534.16455078125,1895.4371337890625,0.0,4012.577392578125,0.7490045428276062,1.0,0.0,3.0,1.0,0.0
12245580,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.7995259165763855,0.3670007884502411,0.3345689177513122,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8923680186271667,0.516909658908844,0.4932036995887756,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.9990000128746032,0.8939931988716125,0.5105106234550476,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.7933988571166992,0.3589648604393005,0.3445072472095489,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.6756969094276428,0.2193228900432586,1.0099515914916992,284.8578796386719,284.95001220703125,298.0797424316406,288.5485534667969,297.48492431640625,297.2713928222656,284.8558349609375,1.0,0.6244144439697266,0.3605474233627319,0.3605474233627319,1.0,1.0,-3.233473300933838,0.8535933494567871,2.379879951477051,0.121360994875431,0.899091362953186,0.899091362953186,0.0,195.79249572753903,199.0,44547.8359375,0.0,3007.180908203125,1.0,280.35821533203125,283.27838134765625,291.6098327636719,294.50927734375,293.1499938964844,293.1499938964844,280.6499938964844,36040.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823678135871888,1.0,0.0,0.0,3.650858402252197,3.650882482528688,8.893716767488513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.90478515625,0.0,1534.4251708984375,1895.4371337890625,0.0,4149.271484375,0.7489269971847534,1.0,0.0,3.0,1.0,0.0
12245640,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.7995259165763855,0.3670007884502411,0.3345689177513122,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8923680186271667,0.516909658908844,0.4932036995887756,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.9990000128746032,0.8939931988716125,0.5105106234550476,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.7933988571166992,0.3589648604393005,0.3445072472095489,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.6756969094276428,0.2193228900432586,1.0099515914916992,284.8578796386719,284.95001220703125,298.0797424316406,288.5485534667969,297.48492431640625,297.2713928222656,284.8558349609375,1.0,0.6244144439697266,0.3605474233627319,0.3605474233627319,1.0,1.0,-3.233473300933838,0.8535933494567871,2.379879951477051,0.121360994875431,0.899091362953186,0.899091362953186,0.0,195.79249572753903,199.0,44547.8359375,0.0,3007.180908203125,1.0,280.35821533203125,283.27838134765625,291.6098327636719,294.50927734375,293.1499938964844,293.1499938964844,280.6499938964844,36040.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823678135871888,1.0,0.0,0.0,3.650858402252197,3.650882482528688,8.893716767488513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.90478515625,0.0,1534.4251708984375,1895.4371337890625,0.0,4149.271484375,0.7489269971847534,1.0,0.0,3.0,1.0,0.0
12245700,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.7966586351394653,0.365718126296997,0.3332397043704986,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.8893277645111084,0.5152711868286133,0.4915013611316681,297.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9990000128746032,0.8949462175369263,0.5138350129127502,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7908660769462585,0.3580268025398254,0.3435354232788086,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.6731958389282227,0.2184302657842636,1.0059081315994265,284.9696960449219,284.95001220703125,298.03497314453125,288.5240478515625,297.4656677246094,297.26123046875,284.975830078125,1.0,0.6244872212409973,0.3606113791465759,0.3606113791465759,1.0,1.0,-3.227792263031006,0.8519518375396729,2.375840425491333,0.1209758669137954,0.9002875089645386,0.9002875089645386,0.0,197.22085571289065,199.0,43480.7265625,0.0,3002.9794921875,1.0,280.60137939453125,283.4315795898437,291.50341796875,294.2457580566406,293.1499938964844,293.1499938964844,280.6499938964844,35991.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760623574256896,1.0,0.0,0.0,3.650742530822754,3.650766611099243,8.893152312339225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.69140625,0.0,1533.9337158203125,1895.4371337890625,0.0,4094.40234375,0.7489238381385803,1.0,0.0,3.0,1.0,0.0
12245760,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7945267558097839,0.3648489713668823,0.3323818445205688,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8869698643684387,0.5140500068664551,0.490263968706131,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.8963838815689087,0.5165289044380188,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7889395356178284,0.3574071228504181,0.3428901433944702,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6712043881416321,0.217736005783081,1.0027055740356443,285.0044250488281,284.95001220703125,297.990234375,288.49951171875,297.4512023925781,297.25762939453125,285.0048828125,1.0,0.6246644258499146,0.3606915175914764,0.3606915175914764,1.0,1.0,-3.223881959915161,0.8509238958358765,2.372957944869995,0.1207983642816543,0.9010371565818788,0.9010371565818788,0.0,198.41514587402344,202.0,43270.078125,0.0,3001.254638671875,1.0,280.642333984375,283.4716796875,291.46661376953125,294.2221984863281,293.1499938964844,293.1499938964844,280.3500061035156,35943.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717288613319396,1.0,0.0,0.0,3.65267014503479,3.6526939868927,8.902545118871785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.79248046875,0.0,1535.720703125,1895.4371337890625,0.0,4056.4208984375,0.7492181658744812,1.0,0.0,3.0,1.0,0.0
