time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245820,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207397460937,0.789599597454071,0.3619939684867859,0.3302856385707855,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.8816853761672974,0.5105935335159302,0.4874807298183441,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.9990000128746032,0.8974466919898987,0.5226593017578125,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.7846122980117798,0.3554735779762268,0.3414343297481537,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.6668280959129333,0.2158897817134857,0.9958169460296632,284.8204650878906,284.95001220703125,297.9010009765625,288.4505310058594,297.41033935546875,297.23419189453125,284.81854248046875,1.0,0.6251078844070435,0.3608517646789551,0.3608517646789551,1.0,1.0,-3.215358018875122,0.8486376404762268,2.36672043800354,0.1205261275172233,0.8978352546691895,0.8978352546691895,0.0,201.1848297119141,205.0,44137.453125,0.0,2998.3994140625,1.0,280.3578186035156,283.2524719238281,291.48272705078125,294.3408508300781,293.1499938964844,293.1499938964844,280.6499938964844,36104.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816635847091676,1.0,0.0,0.0,3.648857831954956,3.648881912231445,8.883972100193205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.9462890625,0.0,1532.6783447265625,1895.4371337890625,0.0,4143.16748046875,0.7486061453819275,1.0,0.0,3.0,1.0,0.0
12245880,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207397460937,0.789599597454071,0.3619939684867859,0.3302856385707855,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.8816853761672974,0.5105935335159302,0.4874807298183441,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.9990000128746032,0.8974466919898987,0.5226593017578125,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.7846122980117798,0.3554735779762268,0.3414343297481537,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.6668280959129333,0.2158897817134857,0.9958169460296632,284.8204650878906,284.95001220703125,297.9010009765625,288.4505310058594,297.41033935546875,297.23419189453125,284.81854248046875,1.0,0.6251078844070435,0.3608517646789551,0.3608517646789551,1.0,1.0,-3.215358018875122,0.8486376404762268,2.36672043800354,0.1205261275172233,0.8978352546691895,0.8978352546691895,0.0,201.1848297119141,205.0,44137.453125,0.0,2998.3994140625,1.0,280.3578186035156,283.2524719238281,291.48272705078125,294.3408508300781,293.1499938964844,293.1499938964844,280.6499938964844,36104.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816635847091676,1.0,0.0,0.0,3.648857831954956,3.648881912231445,8.883972100193205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.9462890625,0.0,1532.6783447265625,1895.4371337890625,0.0,4143.16748046875,0.7486061453819275,1.0,0.0,3.0,1.0,0.0
12245940,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.7846208810806274,0.3598453104496002,0.3281658291816711,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.8763365149497986,0.5077479481697083,0.4846211075782776,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.899035632610321,0.5289799571037292,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.7801902294158936,0.3539466559886932,0.3398925065994262,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.662314236164093,0.2142262309789657,0.9883034825325012,284.9686889648437,284.95001220703125,297.8123779296875,288.4019470214844,297.3772888183594,297.2209777832031,284.9692077636719,1.0,0.6255337595939636,0.3610120117664337,0.3610120117664337,1.0,1.0,-3.2060775756835938,0.8461102247238159,2.3599674701690674,0.1200637593865394,0.8993194699287415,0.8993194699287415,0.0,204.0526885986328,208.0,42856.609375,0.0,2994.492431640625,1.0,280.64215087890625,283.44775390625,291.3630065917969,294.08746337890625,293.1499938964844,293.1499938964844,280.95001220703125,35997.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702415466308594,1.0,0.0,0.0,3.648194313049317,3.6482181549072266,8.880740551830968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.64892578125,0.0,1531.14306640625,1895.4371337890625,0.0,4043.3359375,0.748439610004425,1.0,0.0,3.0,1.0,0.0
12246000,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.7846208810806274,0.3598453104496002,0.3281658291816711,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.8763365149497986,0.5077479481697083,0.4846211075782776,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.899035632610321,0.5289799571037292,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.7801902294158936,0.3539466559886932,0.3398925065994262,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.662314236164093,0.2142262309789657,0.9883034825325012,284.9686889648437,284.95001220703125,297.8123779296875,288.4019470214844,297.3772888183594,297.2209777832031,284.9692077636719,1.0,0.6255337595939636,0.3610120117664337,0.3610120117664337,1.0,1.0,-3.2060775756835938,0.8461102247238159,2.3599674701690674,0.1200637593865394,0.8993194699287415,0.8993194699287415,0.0,204.0526885986328,208.0,42856.609375,0.0,2994.492431640625,1.0,280.64215087890625,283.44775390625,291.3630065917969,294.08746337890625,293.1499938964844,293.1499938964844,280.95001220703125,35997.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702415466308594,1.0,0.0,0.0,3.648194313049317,3.6482181549072266,8.880740551830968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.64892578125,0.0,1531.14306640625,1895.4371337890625,0.0,4043.3359375,0.748439610004425,1.0,0.0,3.0,1.0,0.0
12246060,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366271972656,0.7812100648880005,0.3586221635341644,0.3270125091075897,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13677978515625,0.8724918961524963,0.5058858394622803,0.4827912747859955,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13690185546875,0.9990000128746032,0.901970148086548,0.5338839292526245,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366271972656,0.7771663069725037,0.353219598531723,0.339151382446289,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.6590812802314758,0.213142454624176,0.9833462834358216,285.1367492675781,284.95001220703125,297.7248229980469,288.35400390625,297.3554077148437,297.22247314453125,285.1374206542969,1.0,0.6262885928153992,0.3612260818481445,0.3612260818481445,1.0,1.0,-3.201530933380127,0.845256507396698,2.356274604797364,0.1202373653650283,0.9032328128814696,0.9032328128814696,0.0,206.4178009033203,211.0,41624.43359375,0.0,2997.82470703125,1.0,280.9417724609375,283.66119384765625,291.2982177734375,293.9296875,293.1499938964844,293.1499938964844,280.6499938964844,35830.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955852746963501,1.0,0.0,0.0,3.655350208282471,3.65537428855896,8.915614557736262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.21630859375,0.0,1537.8619384765625,1895.4371337890625,0.0,3915.53173828125,0.7496398091316223,1.0,0.0,3.0,1.0,0.0
12246120,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366271972656,0.7812100648880005,0.3586221635341644,0.3270125091075897,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13677978515625,0.8724918961524963,0.5058858394622803,0.4827912747859955,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13690185546875,0.9990000128746032,0.901970148086548,0.5338839292526245,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366271972656,0.7771663069725037,0.353219598531723,0.339151382446289,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.6590812802314758,0.213142454624176,0.9833462834358216,285.1367492675781,284.95001220703125,297.7248229980469,288.35400390625,297.3554077148437,297.22247314453125,285.1374206542969,1.0,0.6262885928153992,0.3612260818481445,0.3612260818481445,1.0,1.0,-3.201530933380127,0.845256507396698,2.356274604797364,0.1202373653650283,0.9032328128814696,0.9032328128814696,0.0,206.4178009033203,211.0,41624.43359375,0.0,2997.82470703125,1.0,280.9417724609375,283.66119384765625,291.2982177734375,293.9296875,293.1499938964844,293.1499938964844,280.6499938964844,35830.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955852746963501,1.0,0.0,0.0,3.655350208282471,3.65537428855896,8.915614557736262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.21630859375,0.0,1537.8619384765625,1895.4371337890625,0.0,3915.53173828125,0.7496398091316223,1.0,0.0,3.0,1.0,0.0
12246180,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.7768999934196472,0.3560889959335327,0.3252972066402435,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8678769469261169,0.5028166174888611,0.4804776608943939,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9990000128746032,0.9026764035224916,0.5397839546203613,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.7734803557395935,0.3516393303871155,0.3381226658821106,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.655389666557312,0.2115691751241684,0.977912664413452,284.9548645019531,284.95001220703125,297.6387023925781,288.3070373535156,297.3188781738281,297.2038269042969,284.9529724121094,1.0,0.6271721124649048,0.3614401221275329,0.3614401221275329,1.0,1.0,-3.1960182189941406,0.844086229801178,2.3519320487976074,0.1204625740647316,0.9018428325653076,0.9018428325653076,0.0,209.3011779785156,214.0,42555.6484375,0.0,3001.92041015625,1.0,280.65777587890625,283.44189453125,291.3456726074219,294.0981750488281,293.1499938964844,293.1499938964844,280.3500061035156,35961.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678112864494324,1.0,0.0,0.0,3.6580405235290527,3.658064603805542,8.928742545322166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.92919921875,0.0,1541.84423828125,1895.4371337890625,0.0,4021.902587890625,0.7501887679100037,1.0,0.0,3.0,1.0,0.0
12246240,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.7768999934196472,0.3560889959335327,0.3252972066402435,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8678769469261169,0.5028166174888611,0.4804776608943939,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9990000128746032,0.9026764035224916,0.5397839546203613,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.7734803557395935,0.3516393303871155,0.3381226658821106,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.655389666557312,0.2115691751241684,0.977912664413452,284.9548645019531,284.95001220703125,297.6387023925781,288.3070373535156,297.3188781738281,297.2038269042969,284.9529724121094,1.0,0.6271721124649048,0.3614401221275329,0.3614401221275329,1.0,1.0,-3.1960182189941406,0.844086229801178,2.3519320487976074,0.1204625740647316,0.9018428325653076,0.9018428325653076,0.0,209.3011779785156,214.0,42555.6484375,0.0,3001.92041015625,1.0,280.65777587890625,283.44189453125,291.3456726074219,294.0981750488281,293.1499938964844,293.1499938964844,280.3500061035156,35961.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678112864494324,1.0,0.0,0.0,3.6580405235290527,3.658064603805542,8.928742545322166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.92919921875,0.0,1541.84423828125,1895.4371337890625,0.0,4021.902587890625,0.7501887679100037,1.0,0.0,3.0,1.0,0.0
12246300,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089599609375,0.7740044593811035,0.3543241620063782,0.3239570260047912,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.8648740649223328,0.5007476806640625,0.4787979125976562,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060913085937,0.9990000128746032,0.9019302129745485,0.5435146689414978,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.7709682583808899,0.3504074811935425,0.33719202876091,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.6529569029808044,0.21046082675457,0.9738483428955078,284.8076477050781,284.95001220703125,297.5963134765625,288.28399658203125,297.29498291015625,297.1866455078125,284.7993469238281,1.0,0.6274911761283875,0.3615471422672272,0.3615471422672272,1.0,1.0,-3.190870523452759,0.842727780342102,2.3481428623199463,0.1203324422240257,0.8994619846343994,0.8994619846343994,0.0,211.0712738037109,214.0,43423.15234375,0.0,3000.708984375,1.0,280.4010009765625,283.2587585449219,291.3606262207031,294.22918701171875,293.1499938964844,293.1499938964844,280.3500061035156,36073.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774977564811708,1.0,0.0,0.0,3.656043291091919,3.656067371368408,8.918995035855914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.68212890625,0.0,1540.4564208984375,1895.4371337890625,0.0,4106.93505859375,0.7498613595962524,1.0,0.0,3.0,1.0,0.0
12246360,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507019042969,0.7706992626190186,0.3523384928703308,0.3223204314708709,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503356933594,0.8614850640296936,0.4984205067157745,0.4767809808254242,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75,0.9990000128746032,0.9005914330482483,0.5476717352867126,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.750732421875,0.7680712938308716,0.3489468991756439,0.3359826803207397,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75164794921875,0.6501697897911072,0.2091619223356247,0.9687899351119996,284.7503967285156,284.95001220703125,297.554443359375,288.2613220214844,297.26885986328125,297.1661682128906,284.7482604980469,1.0,0.627680242061615,0.3616379499435425,0.3616379499435425,1.0,1.0,-3.183943033218384,0.840749204158783,2.343194007873535,0.119977094233036,0.8975154757499695,0.8975154757499695,0.0,213.00978088378903,217.0,43401.24609375,0.0,2996.66748046875,1.0,280.35809326171875,283.202880859375,291.3166809082031,294.1423034667969,293.1499938964844,293.1499938964844,280.6499938964844,36167.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822728037834167,1.0,0.0,0.0,3.6511967182159424,3.651220798492432,8.895364658201288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.15625,0.0,1535.7523193359375,1895.4371337890625,0.0,4148.4482421875,0.7490684390068054,1.0,0.0,3.0,1.0,0.0
12246420,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7652869820594788,0.3497071266174316,0.3197250068187713,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8557800650596619,0.4949904084205627,0.4733312129974365,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,0.8995298147201538,0.5548192262649536,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7631821632385254,0.3468721508979797,0.3339060842990875,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6452909111976624,0.2070379853248596,0.9592135548591614,284.8966369628906,284.95001220703125,297.4724426269531,288.2171936035156,297.23175048828125,297.1450500488281,284.8970642089844,1.0,0.6279487609863281,0.3618195056915283,0.3618195056915283,1.0,1.0,-3.171252012252808,0.8371648192405701,2.3340871334075928,0.1192407086491584,0.8980228900909424,0.8980228900909424,0.0,216.3449859619141,220.0,42074.4921875,0.0,2988.12109375,1.0,280.6421813964844,283.3974914550781,291.1772155761719,293.8562927246094,293.1499938964844,293.1499938964844,280.95001220703125,36075.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701729416847228,1.0,0.0,0.0,3.646991729736328,3.6470155715942383,8.874886816556682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.27783203125,0.0,1530.385498046875,1895.4371337890625,0.0,4042.73193359375,0.7482689023017883,1.0,0.0,3.0,1.0,0.0
12246480,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7652869820594788,0.3497071266174316,0.3197250068187713,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8557800650596619,0.4949904084205627,0.4733312129974365,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,0.8995298147201538,0.5548192262649536,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7631821632385254,0.3468721508979797,0.3339060842990875,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6452909111976624,0.2070379853248596,0.9592135548591614,284.8966369628906,284.95001220703125,297.4724426269531,288.2171936035156,297.23175048828125,297.1450500488281,284.8970642089844,1.0,0.6279487609863281,0.3618195056915283,0.3618195056915283,1.0,1.0,-3.171252012252808,0.8371648192405701,2.3340871334075928,0.1192407086491584,0.8980228900909424,0.8980228900909424,0.0,216.3449859619141,220.0,42074.4921875,0.0,2988.12109375,1.0,280.6421813964844,283.3974914550781,291.1772155761719,293.8562927246094,293.1499938964844,293.1499938964844,280.95001220703125,36075.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701729416847228,1.0,0.0,0.0,3.646991729736328,3.6470155715942383,8.874886816556682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.27783203125,0.0,1530.385498046875,1895.4371337890625,0.0,4042.73193359375,0.7482689023017883,1.0,0.0,3.0,1.0,0.0
12246540,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.761727511882782,0.3481526374816894,0.3182624578475952,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8518301248550415,0.4926962852478027,0.4710811972618103,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.9990000128746032,0.9001513123512268,0.5600993037223816,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.7599238157272339,0.3457048535346985,0.3327438533306122,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.641857385635376,0.2055708765983581,0.952525794506073,285.06396484375,284.95001220703125,297.39306640625,288.1749572753906,297.2079162597656,297.14111328125,285.0646057128906,1.0,0.6284523010253906,0.3620010614395141,0.3620010614395141,1.0,1.0,-3.163693428039551,0.8352359533309937,2.3284575939178467,0.1190359815955162,0.9009593725204468,0.9009593725204468,0.0,218.91900634765625,223.0,40804.9140625,0.0,2986.21875,1.0,280.9417419433594,283.6112365722656,291.1116638183594,293.6912841796875,293.1499938964844,293.1499938964844,280.6499938964844,35914.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954084575176239,1.0,0.0,0.0,3.65033483505249,3.6503586769104,8.891165066415851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.67919921875,0.0,1532.8975830078125,1895.4371337890625,0.0,3899.68359375,0.7487796545028687,1.0,0.0,3.0,1.0,0.0
12246600,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.761727511882782,0.3481526374816894,0.3182624578475952,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8518301248550415,0.4926962852478027,0.4710811972618103,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.9990000128746032,0.9001513123512268,0.5600993037223816,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.7599238157272339,0.3457048535346985,0.3327438533306122,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.641857385635376,0.2055708765983581,0.952525794506073,285.06396484375,284.95001220703125,297.39306640625,288.1749572753906,297.2079162597656,297.14111328125,285.0646057128906,1.0,0.6284523010253906,0.3620010614395141,0.3620010614395141,1.0,1.0,-3.163693428039551,0.8352359533309937,2.3284575939178467,0.1190359815955162,0.9009593725204468,0.9009593725204468,0.0,218.91900634765625,223.0,40804.9140625,0.0,2986.21875,1.0,280.9417419433594,283.6112365722656,291.1116638183594,293.6912841796875,293.1499938964844,293.1499938964844,280.6499938964844,35914.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954084575176239,1.0,0.0,0.0,3.65033483505249,3.6503586769104,8.891165066415851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.67919921875,0.0,1532.8975830078125,1895.4371337890625,0.0,3899.68359375,0.7487796545028687,1.0,0.0,3.0,1.0,0.0
12246660,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.757557213306427,0.3453727960586548,0.316319078207016,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8474003076553345,0.4892921149730682,0.4684402644634247,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9990000128746032,0.8986337184906006,0.5660563111305237,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7562718391418457,0.3437758386135101,0.3313706517219543,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6382089257240295,0.2036904990673065,0.9456583261489868,284.8813781738281,284.95001220703125,297.3167419433594,288.1349182128906,297.1728820800781,297.1209716796875,284.87945556640625,1.0,0.6290508508682251,0.3623169064521789,0.3623169064521789,1.0,1.0,-3.1554431915283203,0.8334428071975708,2.322000503540039,0.1192727535963058,0.8985846042633057,0.8985846042633057,0.0,221.8760681152344,226.0,41692.94921875,0.0,2984.917236328125,1.0,280.6578369140625,283.3923034667969,291.1679992675781,293.8641357421875,293.1499938964844,293.1499938964844,280.95001220703125,36050.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649123549461364,1.0,0.0,0.0,3.6489663124084473,3.648990392684937,8.88450074398861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.06201171875,0.0,1532.3980712890625,1895.4371337890625,0.0,3996.251953125,0.7485942244529724,1.0,0.0,3.0,1.0,0.0
12246720,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.757557213306427,0.3453727960586548,0.316319078207016,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8474003076553345,0.4892921149730682,0.4684402644634247,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9990000128746032,0.8986337184906006,0.5660563111305237,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7562718391418457,0.3437758386135101,0.3313706517219543,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6382089257240295,0.2036904990673065,0.9456583261489868,284.8813781738281,284.95001220703125,297.3167419433594,288.1349182128906,297.1728820800781,297.1209716796875,284.87945556640625,1.0,0.6290508508682251,0.3623169064521789,0.3623169064521789,1.0,1.0,-3.1554431915283203,0.8334428071975708,2.322000503540039,0.1192727535963058,0.8985846042633057,0.8985846042633057,0.0,221.8760681152344,226.0,41692.94921875,0.0,2984.917236328125,1.0,280.6578369140625,283.3923034667969,291.1679992675781,293.8641357421875,293.1499938964844,293.1499938964844,280.95001220703125,36050.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649123549461364,1.0,0.0,0.0,3.6489663124084473,3.648990392684937,8.88450074398861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.06201171875,0.0,1532.3980712890625,1895.4371337890625,0.0,3996.251953125,0.7485942244529724,1.0,0.0,3.0,1.0,0.0
12246780,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7531119585037231,0.3430855572223663,0.3141190111637115,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8426867723464966,0.486255943775177,0.4654574990272522,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9990000128746032,0.8973519802093506,0.5723905563354492,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7523090839385986,0.3420462608337402,0.3296909034252167,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.6342536211013794,0.2018690109252929,0.93762868642807,285.0303039550781,284.95001220703125,297.243896484375,288.09735107421875,297.14306640625,297.10650634765625,285.0307922363281,1.0,0.6295084357261658,0.3626327514648437,0.3626327514648437,1.0,1.0,-3.145149946212769,0.831000566482544,2.3141493797302246,0.1191900074481964,0.9008945226669312,0.9008945226669312,0.0,224.9893341064453,214.0,40439.16796875,0.0,2980.201904296875,1.0,280.9421691894531,283.5872497558594,291.0586242675781,293.6290283203125,293.1499938964844,293.1499938964844,280.6499938964844,35932.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536516070365906,1.0,0.0,0.0,3.651275157928467,3.651299238204956,8.895747214410221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.93310546875,0.0,1534.0828857421875,1895.4371337890625,0.0,3895.79833984375,0.7489596009254456,1.0,0.0,3.0,1.0,0.0
12246840,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7531119585037231,0.3430855572223663,0.3141190111637115,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8426867723464966,0.486255943775177,0.4654574990272522,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9990000128746032,0.8973519802093506,0.5723905563354492,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7523090839385986,0.3420462608337402,0.3296909034252167,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.6342536211013794,0.2018690109252929,0.93762868642807,285.0303039550781,284.95001220703125,297.243896484375,288.09735107421875,297.14306640625,297.10650634765625,285.0307922363281,1.0,0.6295084357261658,0.3626327514648437,0.3626327514648437,1.0,1.0,-3.145149946212769,0.831000566482544,2.3141493797302246,0.1191900074481964,0.9008945226669312,0.9008945226669312,0.0,224.9893341064453,214.0,40439.16796875,0.0,2980.201904296875,1.0,280.9421691894531,283.5872497558594,291.0586242675781,293.6290283203125,293.1499938964844,293.1499938964844,280.6499938964844,35932.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536516070365906,1.0,0.0,0.0,3.651275157928467,3.651299238204956,8.895747214410221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.93310546875,0.0,1534.0828857421875,1895.4371337890625,0.0,3895.79833984375,0.7489596009254456,1.0,0.0,3.0,1.0,0.0
12246900,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.752535343170166,0.3417349457740783,0.3131226897239685,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8421033024787903,0.4845548272132873,0.4640669822692871,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9990000128746032,0.8964554667472839,0.5719305276870728,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.751926064491272,0.3410581052303314,0.3289056420326233,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6335676908493042,0.2008934170007705,0.9336568713188172,284.8969421386719,284.95001220703125,297.2088623046875,288.07958984375,297.12744140625,297.097900390625,284.8886108398437,1.0,0.627748966217041,0.3627906739711761,0.3627906739711761,1.0,1.0,-3.1360251903533936,0.8284733891487122,2.307551860809326,0.11895502358675,0.8992653489112854,0.8992653489112854,0.0,224.36920166015625,214.0,41253.6015625,0.0,2957.924072265625,1.0,280.6986389160156,283.4176940917969,291.1100769042969,293.8141784667969,293.1499938964844,293.1499938964844,280.6499938964844,36009.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602300524711608,1.0,0.0,0.0,3.651169776916504,3.651193857192993,8.89523334990372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.47265625,0.0,1534.5389404296875,1895.4371337890625,0.0,3954.636474609375,0.748940110206604,1.0,0.0,3.0,1.0,0.0
12246960,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.7521929144859314,0.3399785459041595,0.3116487562656402,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.8419068455696106,0.4824435412883758,0.4621940851211548,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.9990000128746032,0.8953102231025696,0.5700426697731018,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.7518784999847412,0.3397532999515533,0.3277554810047149,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.6331313848495483,0.1997066587209701,0.9285362362861632,284.8385925292969,284.95001220703125,297.17486572265625,288.0625915527344,297.10992431640625,297.0863037109375,284.83612060546875,1.0,0.625062882900238,0.3629547655582428,0.3629547655582428,1.0,1.0,-3.122200965881348,0.8244369626045227,2.29776382446289,0.1181576550006866,0.89789879322052,0.89789879322052,0.0,222.7532958984375,202.0,41194.546875,0.0,2920.7958984375,1.0,280.6576843261719,283.3605651855469,291.0959777832031,293.7676696777344,293.1499938964844,293.1499938964844,280.95001220703125,36088.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641273021697998,1.0,0.0,0.0,3.648270130157471,3.64829421043396,8.881110602487752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.7978515625,0.0,1531.9068603515625,1895.4371337890625,0.0,3989.29052734375,0.7484889030456543,1.0,0.0,3.0,1.0,0.0
12247020,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7536264657974243,0.3375100493431091,0.3089571297168731,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.8437232375144958,0.4791411161422729,0.4586167633533478,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.9990000128746032,0.8959788680076599,0.5617966651916504,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7537389397621155,0.3377683460712433,0.3254968523979187,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.6337832808494568,0.1977148950099945,0.9181067943572998,284.975341796875,284.95001220703125,297.110107421875,288.03094482421875,297.091064453125,297.0838317871094,284.9752197265625,1.0,0.6176682710647583,0.3632829785346985,0.3632829785346985,1.0,1.0,-3.089498519897461,0.8147116303443909,2.274786949157715,0.1158580332994461,0.8993977308273315,0.8993977308273315,0.0,216.85317993164065,205.0,39759.0859375,0.0,2823.1572265625,1.0,280.942138671875,283.54571533203125,290.9828796386719,293.5155029296875,293.1499938964844,293.1499938964844,281.25,35988.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508350491523744,1.0,0.0,0.0,3.648097038269043,3.648121118545532,8.880268183020235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.18505859375,0.0,1530.964111328125,1895.4371337890625,0.0,3870.48193359375,0.7484142780303955,1.0,0.0,3.0,1.0,0.0
12247080,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7536264657974243,0.3375100493431091,0.3089571297168731,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.8437232375144958,0.4791411161422729,0.4586167633533478,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.9990000128746032,0.8959788680076599,0.5617966651916504,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7537389397621155,0.3377683460712433,0.3254968523979187,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.6337832808494568,0.1977148950099945,0.9181067943572998,284.975341796875,284.95001220703125,297.110107421875,288.03094482421875,297.091064453125,297.0838317871094,284.9752197265625,1.0,0.6176682710647583,0.3632829785346985,0.3632829785346985,1.0,1.0,-3.089498519897461,0.8147116303443909,2.274786949157715,0.1158580332994461,0.8993977308273315,0.8993977308273315,0.0,216.85317993164065,205.0,39759.0859375,0.0,2823.1572265625,1.0,280.942138671875,283.54571533203125,290.9828796386719,293.5155029296875,293.1499938964844,293.1499938964844,281.25,35988.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508350491523744,1.0,0.0,0.0,3.648097038269043,3.648121118545532,8.880268183020235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.18505859375,0.0,1530.964111328125,1895.4371337890625,0.0,3870.48193359375,0.7484142780303955,1.0,0.0,3.0,1.0,0.0
12247140,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7543388605117798,0.3360322415828705,0.3073716163635254,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366882324219,0.8444530963897705,0.4768489897251129,0.4561735689640045,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13677978515625,0.9990000128746032,0.8990560173988342,0.5572852492332458,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365661621094,0.7546636462211609,0.3365610837936401,0.3241071105003357,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.6338055729866028,0.1963346004486084,0.9108362197875975,285.1366577148437,284.95001220703125,297.04998779296875,288.0027160644531,297.0865783691406,297.0992126464844,285.1371459960937,1.0,0.6136267781257629,0.3636111617088318,0.3636111617088318,1.0,1.0,-3.068800687789917,0.8088864684104919,2.25991439819336,0.114541620016098,0.9032512307167052,0.9032512307167052,0.0,213.537109375,208.0,38440.94921875,0.0,2764.498046875,1.0,281.2417907714844,283.7533264160156,290.92987060546875,293.3609924316406,293.1499938964844,293.1499938964844,280.95001220703125,35828.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328038096427916,1.0,0.0,0.0,3.6553430557250977,3.655367136001587,8.915579314816569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.896484375,0.0,1537.836669921875,1895.4371337890625,0.0,3706.81396484375,0.7496362924575806,1.0,0.0,3.0,1.0,0.0
12247200,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7543388605117798,0.3360322415828705,0.3073716163635254,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366882324219,0.8444530963897705,0.4768489897251129,0.4561735689640045,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13677978515625,0.9990000128746032,0.8990560173988342,0.5572852492332458,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365661621094,0.7546636462211609,0.3365610837936401,0.3241071105003357,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.6338055729866028,0.1963346004486084,0.9108362197875975,285.1366577148437,284.95001220703125,297.04998779296875,288.0027160644531,297.0865783691406,297.0992126464844,285.1371459960937,1.0,0.6136267781257629,0.3636111617088318,0.3636111617088318,1.0,1.0,-3.068800687789917,0.8088864684104919,2.25991439819336,0.114541620016098,0.9032512307167052,0.9032512307167052,0.0,213.537109375,208.0,38440.94921875,0.0,2764.498046875,1.0,281.2417907714844,283.7533264160156,290.92987060546875,293.3609924316406,293.1499938964844,293.1499938964844,280.95001220703125,35828.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328038096427916,1.0,0.0,0.0,3.6553430557250977,3.655367136001587,8.915579314816569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.896484375,0.0,1537.836669921875,1895.4371337890625,0.0,3706.81396484375,0.7496362924575806,1.0,0.0,3.0,1.0,0.0
12247260,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7527612447738647,0.3333315253257751,0.3053749203681946,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.842833399772644,0.4734475314617157,0.4534028172492981,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9990000128746032,0.8992856740951538,0.5572603344917297,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.753491997718811,0.3345621526241302,0.3225417137145996,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6322533488273621,0.1945352703332901,0.9037092328071594,284.9496765136719,284.95001220703125,296.9923400878906,287.97625732421875,297.067138671875,297.0936584472656,284.9475402832031,1.0,0.6113611459732056,0.3643259108066559,0.3643259108066559,1.0,1.0,-3.0525925159454346,0.8055347204208374,2.247057676315308,0.114972673356533,0.9017575979232788,0.9017575979232788,0.0,212.8819274902344,211.0,39296.04296875,0.0,2729.131103515625,1.0,280.957763671875,283.52911376953125,291.00616455078125,293.5501708984375,293.1499938964844,293.1499938964844,280.6499938964844,35965.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430528879165648,1.0,0.0,0.0,3.657907247543335,3.657931327819824,8.928092825044587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.0107421875,0.0,1541.7215576171875,1895.4371337890625,0.0,3800.167236328125,0.7501660585403442,1.0,0.0,3.0,1.0,0.0
12247320,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7527612447738647,0.3333315253257751,0.3053749203681946,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.842833399772644,0.4734475314617157,0.4534028172492981,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9990000128746032,0.8992856740951538,0.5572603344917297,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.753491997718811,0.3345621526241302,0.3225417137145996,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6322533488273621,0.1945352703332901,0.9037092328071594,284.9496765136719,284.95001220703125,296.9923400878906,287.97625732421875,297.067138671875,297.0936584472656,284.9475402832031,1.0,0.6113611459732056,0.3643259108066559,0.3643259108066559,1.0,1.0,-3.0525925159454346,0.8055347204208374,2.247057676315308,0.114972673356533,0.9017575979232788,0.9017575979232788,0.0,212.8819274902344,211.0,39296.04296875,0.0,2729.131103515625,1.0,280.957763671875,283.52911376953125,291.00616455078125,293.5501708984375,293.1499938964844,293.1499938964844,280.6499938964844,35965.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430528879165648,1.0,0.0,0.0,3.657907247543335,3.657931327819824,8.928092825044587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.0107421875,0.0,1541.7215576171875,1895.4371337890625,0.0,3800.167236328125,0.7501660585403442,1.0,0.0,3.0,1.0,0.0
12247380,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427978515625,0.7485320568084717,0.3294312953948974,0.3021835386753082,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74237060546875,0.8385796546936035,0.4687656760215759,0.4493474662303924,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419738769531,0.9990000128746032,0.896138608455658,0.5612048506736755,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427978515625,0.7498572468757629,0.3315233588218689,0.3199799954891205,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438659667969,0.62860506772995,0.1919713914394378,0.8934304118156433,284.742431640625,284.95001220703125,296.9346008300781,287.9496765136719,297.03173828125,297.0663452148437,284.7401733398437,1.0,0.6098259687423706,0.36504065990448,0.36504065990448,1.0,1.0,-3.0331900119781494,0.8011478781700134,2.232042074203491,0.1150954812765121,0.897305428981781,0.897305428981781,0.0,214.2798309326172,214.0,40098.1796875,0.0,2698.49951171875,1.0,280.658203125,283.28717041015625,291.0028076171875,293.6181335449219,293.1499938964844,293.1499938964844,280.95001220703125,36174.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572920799255372,1.0,0.0,0.0,3.650731325149536,3.6507554054260254,8.893097742657119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.61865234375,0.0,1535.2919921875,1895.4371337890625,0.0,3928.410888671875,0.7489882707595825,1.0,0.0,3.0,1.0,0.0
12247440,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427978515625,0.7485320568084717,0.3294312953948974,0.3021835386753082,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74237060546875,0.8385796546936035,0.4687656760215759,0.4493474662303924,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419738769531,0.9990000128746032,0.896138608455658,0.5612048506736755,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427978515625,0.7498572468757629,0.3315233588218689,0.3199799954891205,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438659667969,0.62860506772995,0.1919713914394378,0.8934304118156433,284.742431640625,284.95001220703125,296.9346008300781,287.9496765136719,297.03173828125,297.0663452148437,284.7401733398437,1.0,0.6098259687423706,0.36504065990448,0.36504065990448,1.0,1.0,-3.0331900119781494,0.8011478781700134,2.232042074203491,0.1150954812765121,0.897305428981781,0.897305428981781,0.0,214.2798309326172,214.0,40098.1796875,0.0,2698.49951171875,1.0,280.658203125,283.28717041015625,291.0028076171875,293.6181335449219,293.1499938964844,293.1499938964844,280.95001220703125,36174.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572920799255372,1.0,0.0,0.0,3.650731325149536,3.6507554054260254,8.893097742657119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.61865234375,0.0,1535.2919921875,1895.4371337890625,0.0,3928.410888671875,0.7489882707595825,1.0,0.0,3.0,1.0,0.0
12247500,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.7461647987365723,0.3278034627437591,0.300544261932373,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8361464738845825,0.4666768014431,0.4472200274467468,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.9990000128746032,0.8946347832679749,0.5637493133544922,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.7477352023124695,0.330150842666626,0.3185897469520569,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.626459002494812,0.1907228678464889,0.8877236247062683,284.85528564453125,284.95001220703125,296.9057312011719,287.93634033203125,297.0161437988281,297.0554504394531,284.862060546875,1.0,0.6092039942741394,0.3653980195522308,0.3653980195522308,1.0,1.0,-3.023185968399048,0.7988479733467102,2.224337816238404,0.1150638833642005,0.8977432250976562,0.8977432250976562,0.0,215.2875518798828,214.0,39031.95703125,0.0,2684.3076171875,1.0,280.9013366699219,283.4423828125,290.9029235839844,293.36444091796875,293.1499938964844,293.1499938964844,280.95001220703125,36129.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495052695274352,1.0,0.0,0.0,3.647399663925171,3.64742374420166,8.876872925611679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.41748046875,0.0,1531.2479248046875,1895.4371337890625,0.0,3858.50390625,0.7484045624732971,1.0,0.0,3.0,1.0,0.0
12247560,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.744359016418457,0.3266057968139648,0.2993738949298858,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8341881632804871,0.4650072455406189,0.4455491304397583,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.8936763405799866,0.5658746361732483,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7460494637489319,0.3290951550006866,0.3175258636474609,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6246483325958252,0.1896740645170211,0.8828853368759155,284.89141845703125,284.95001220703125,296.8768615722656,287.9230041503906,297.004638671875,297.0501403808594,284.89190673828125,1.0,0.608755886554718,0.365683913230896,0.365683913230896,1.0,1.0,-3.015226364135742,0.7970300316810608,2.218196392059326,0.1150497943162918,0.8977558016777039,0.8977558016777039,0.0,216.1507263183593,202.0,38796.0078125,0.0,2673.383056640625,1.0,280.9422912597656,283.4833374023437,290.87530517578125,293.34796142578125,293.1499938964844,293.1499938964844,281.25,36081.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435599446296692,1.0,0.0,0.0,3.646182775497437,3.646206855773926,8.87095097823476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.3779296875,0.0,1529.5360107421875,1895.4371337890625,0.0,3804.763916015625,0.7481260895729065,1.0,0.0,3.0,1.0,0.0
12247620,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7449360489845276,0.3248369991779327,0.2975155711174011,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8348008990287781,0.4623375236988067,0.4427381157875061,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.9990000128746032,0.8936688899993896,0.5609830021858215,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7467964291572571,0.3275215029716491,0.3157759308815002,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.6244003176689148,0.1879670321941375,0.874148428440094,285.05450439453125,284.95001220703125,296.819091796875,287.896240234375,296.9907531738281,297.0519104003906,285.0546875,1.0,0.6034092903137207,0.3662556409835815,0.3662556409835815,1.0,1.0,-2.991140127182007,0.7906535267829895,2.200486660003662,0.1143512204289436,0.9005470871925354,0.9005470871925354,0.0,212.5158843994141,205.0,37443.60546875,0.0,2608.693603515625,1.0,281.2417297363281,283.6925048828125,290.8218688964844,293.1933288574219,293.1499938964844,293.1499938964844,280.95001220703125,35923.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925127387046814,1.0,0.0,0.0,3.649147987365722,3.649172067642212,8.885385227586085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.26904296875,0.0,1531.646484375,1895.4371337890625,0.0,3636.39990234375,0.7485684156417847,1.0,0.0,3.0,1.0,0.0
