time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247680,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7449360489845276,0.3248369991779327,0.2975155711174011,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8348008990287781,0.4623375236988067,0.4427381157875061,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.9990000128746032,0.8936688899993896,0.5609830021858215,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7467964291572571,0.3275215029716491,0.3157759308815002,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.6244003176689148,0.1879670321941375,0.874148428440094,285.05450439453125,284.95001220703125,296.819091796875,287.896240234375,296.9907531738281,297.0519104003906,285.0546875,1.0,0.6034092903137207,0.3662556409835815,0.3662556409835815,1.0,1.0,-2.991140127182007,0.7906535267829895,2.200486660003662,0.1143512204289436,0.9005470871925354,0.9005470871925354,0.0,212.5158843994141,205.0,37443.60546875,0.0,2608.693603515625,1.0,281.2417297363281,283.6925048828125,290.8218688964844,293.1933288574219,293.1499938964844,293.1499938964844,280.95001220703125,35923.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925127387046814,1.0,0.0,0.0,3.649147987365722,3.649172067642212,8.885385227586085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.26904296875,0.0,1531.646484375,1895.4371337890625,0.0,3636.39990234375,0.7485684156417847,1.0,0.0,3.0,1.0,0.0
12247740,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.7435815930366516,0.3219406604766845,0.2953020334243774,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8334221243858337,0.458648532629013,0.4396519660949707,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9990000128746032,0.8925245404243469,0.5600325465202332,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.7457878589630127,0.3252370357513428,0.3138998746871948,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.6228265762329102,0.1859247535467147,0.865710437297821,284.8637084960937,284.95001220703125,296.7613220214844,287.869384765625,296.9700012207031,297.04461669921875,284.8614807128906,1.0,0.6005321741104126,0.3668273687362671,0.3668273687362671,1.0,1.0,-2.9712226390838623,0.7856358885765076,2.18558669090271,0.1138606369495391,0.8978768587112427,0.8978768587112427,0.0,211.21926879882807,208.0,38224.79296875,0.0,2564.554443359375,1.0,280.95782470703125,283.4666748046875,290.89813232421875,293.3774719238281,293.1499938964844,293.1499938964844,281.25,36069.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351927042007446,1.0,0.0,0.0,3.6469690799713135,3.6469931602478014,8.874777677192469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.1474609375,0.0,1530.3170166015625,1895.4371337890625,0.0,3728.643798828125,0.7482417821884155,1.0,0.0,3.0,1.0,0.0
12247800,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.7435815930366516,0.3219406604766845,0.2953020334243774,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8334221243858337,0.458648532629013,0.4396519660949707,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9990000128746032,0.8925245404243469,0.5600325465202332,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.7457878589630127,0.3252370357513428,0.3138998746871948,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.6228265762329102,0.1859247535467147,0.865710437297821,284.8637084960937,284.95001220703125,296.7613220214844,287.869384765625,296.9700012207031,297.04461669921875,284.8614807128906,1.0,0.6005321741104126,0.3668273687362671,0.3668273687362671,1.0,1.0,-2.9712226390838623,0.7856358885765076,2.18558669090271,0.1138606369495391,0.8978768587112427,0.8978768587112427,0.0,211.21926879882807,208.0,38224.79296875,0.0,2564.554443359375,1.0,280.95782470703125,283.4666748046875,290.89813232421875,293.3774719238281,293.1499938964844,293.1499938964844,281.25,36069.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351927042007446,1.0,0.0,0.0,3.6469690799713135,3.6469931602478014,8.874777677192469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.1474609375,0.0,1530.3170166015625,1895.4371337890625,0.0,3728.643798828125,0.7482417821884155,1.0,0.0,3.0,1.0,0.0
12247860,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7407895922660828,0.3195083439350128,0.2928922772407532,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8304616212844849,0.4553213119506836,0.4363085925579071,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9990000128746032,0.8912101984024048,0.5621654987335205,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7433164715766907,0.3231533169746399,0.3117980062961578,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.619985044002533,0.183959886431694,0.8566144108772278,285.013671875,284.95001220703125,296.7035827636719,287.84246826171875,296.9504089355469,297.0387878417969,285.01416015625,1.0,0.5987400412559509,0.3675393760204315,0.3675393760204315,1.0,1.0,-2.953404188156128,0.7816543579101562,2.171749830245972,0.1139390096068382,0.8999653458595276,0.8999653458595276,0.0,211.70465087890625,196.0,36970.8203125,0.0,2533.77197265625,1.0,281.2421569824219,283.66217041015625,290.79595947265625,293.1514587402344,293.1499938964844,293.1499938964844,281.54998779296875,35951.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922266721725464,1.0,0.0,0.0,3.648349285125733,3.6483733654022217,8.881496000867628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.58544921875,0.0,1530.9732666015625,1895.4371337890625,0.0,3610.062255859375,0.7484397292137146,1.0,0.0,3.0,1.0,0.0
12247920,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7407895922660828,0.3195083439350128,0.2928922772407532,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8304616212844849,0.4553213119506836,0.4363085925579071,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9990000128746032,0.8912101984024048,0.5621654987335205,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7433164715766907,0.3231533169746399,0.3117980062961578,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.619985044002533,0.183959886431694,0.8566144108772278,285.013671875,284.95001220703125,296.7035827636719,287.84246826171875,296.9504089355469,297.0387878417969,285.01416015625,1.0,0.5987400412559509,0.3675393760204315,0.3675393760204315,1.0,1.0,-2.953404188156128,0.7816543579101562,2.171749830245972,0.1139390096068382,0.8999653458595276,0.8999653458595276,0.0,211.70465087890625,196.0,36970.8203125,0.0,2533.77197265625,1.0,281.2421569824219,283.66217041015625,290.79595947265625,293.1514587402344,293.1499938964844,293.1499938964844,281.54998779296875,35951.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922266721725464,1.0,0.0,0.0,3.648349285125733,3.6483733654022217,8.881496000867628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.58544921875,0.0,1530.9732666015625,1895.4371337890625,0.0,3610.062255859375,0.7484397292137146,1.0,0.0,3.0,1.0,0.0
12247980,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810913085937,0.742036759853363,0.3179376721382141,0.2912112176418304,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18121337890625,0.8317878842353821,0.452859491109848,0.4336992502212524,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1812744140625,0.9990000128746032,0.8918156027793884,0.5559433102607727,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810913085937,0.7447142601013184,0.3217253386974334,0.3101910352706909,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807861328125,0.6203572750091553,0.1824414581060409,0.8487210869789124,285.1811828613281,284.95001220703125,296.64581298828125,287.81549072265625,296.9403381347656,297.0458068847656,285.1813659667969,1.0,0.5929901003837585,0.3682513535022735,0.3682513535022735,1.0,1.0,-2.929361581802368,0.7755846977233887,2.1537768840789795,0.1135488301515579,0.9044710397720336,0.9044710397720336,0.0,207.38319396972656,199.0,35730.02734375,0.0,2467.826171875,1.0,281.5417785644531,283.8748779296875,290.7457275390625,293.01007080078125,293.1499938964844,293.1499938964844,281.25,35780.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047897458076476,1.0,0.0,0.0,3.6578004360198975,3.6578245162963854,8.927571002459445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.79443359375,0.0,1540.2196044921875,1895.4371337890625,0.0,3448.189453125,0.7500534057617188,1.0,0.0,3.0,1.0,0.0
12248040,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810913085937,0.742036759853363,0.3179376721382141,0.2912112176418304,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18121337890625,0.8317878842353821,0.452859491109848,0.4336992502212524,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1812744140625,0.9990000128746032,0.8918156027793884,0.5559433102607727,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810913085937,0.7447142601013184,0.3217253386974334,0.3101910352706909,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807861328125,0.6203572750091553,0.1824414581060409,0.8487210869789124,285.1811828613281,284.95001220703125,296.64581298828125,287.81549072265625,296.9403381347656,297.0458068847656,285.1813659667969,1.0,0.5929901003837585,0.3682513535022735,0.3682513535022735,1.0,1.0,-2.929361581802368,0.7755846977233887,2.1537768840789795,0.1135488301515579,0.9044710397720336,0.9044710397720336,0.0,207.38319396972656,199.0,35730.02734375,0.0,2467.826171875,1.0,281.5417785644531,283.8748779296875,290.7457275390625,293.01007080078125,293.1499938964844,293.1499938964844,281.25,35780.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047897458076476,1.0,0.0,0.0,3.6578004360198975,3.6578245162963854,8.927571002459445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.79443359375,0.0,1540.2196044921875,1895.4371337890625,0.0,3448.189453125,0.7500534057617188,1.0,0.0,3.0,1.0,0.0
12248100,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.742115318775177,0.3167788386344909,0.2903931140899658,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8318537473678589,0.4513006508350372,0.4324449300765991,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9990000128746032,0.8918836116790771,0.5541943907737732,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.744890034198761,0.3207831084728241,0.3094463944435119,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.6201514601707458,0.18158920109272,0.8451752066612244,285.0411071777344,284.95001220703125,296.616943359375,287.8019714355469,296.9335632324219,297.0471496582031,285.03204345703125,1.0,0.5912817716598511,0.3686073422431946,0.3686073422431946,1.0,1.0,-2.9196035861968994,0.7732975482940674,2.146306037902832,0.1134329438209533,0.9037365913391112,0.9037365913391112,0.0,206.0571136474609,199.0,36459.6171875,0.0,2443.4697265625,1.0,281.29840087890625,283.697021484375,290.8232421875,293.2204895019531,293.1499938964844,293.1499938964844,281.25,35851.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116047620773317,1.0,0.0,0.0,3.6613857746124254,3.661409854888916,8.945081049205328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.96142578125,0.0,1544.7545166015625,1895.4371337890625,0.0,3511.49072265625,0.7506995797157288,1.0,0.0,3.0,1.0,0.0
12248160,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7410630583763123,0.3151541352272033,0.289102703332901,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.830801248550415,0.4492798149585724,0.4307215511798858,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9990000128746032,0.8908787965774536,0.5542373657226562,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7440435290336609,0.3194732666015625,0.3083568811416626,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.6190954446792603,0.1805087327957153,0.8407741189002991,284.98388671875,284.95001220703125,296.5881042480469,287.7884521484375,296.92138671875,297.0411071777344,284.9815673828125,1.0,0.5898886322975159,0.3689909875392914,0.3689909875392914,1.0,1.0,-2.9094347953796387,0.7709295153617859,2.138505220413208,0.1134374886751174,0.9033457636833192,0.9033457636833192,0.0,205.69699096679688,202.0,36455.21484375,0.0,2423.29931640625,1.0,281.2577819824219,283.6407775878906,290.8233642578125,293.1946105957031,293.1499938964844,293.1499938964844,280.95001220703125,35922.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162831902503968,1.0,0.0,0.0,3.6623318195343018,3.66235613822937,8.949704692895466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.392578125,0.0,1546.3497314453125,1895.4371337890625,0.0,3554.818359375,0.7509438991546631,1.0,0.0,3.0,1.0,0.0
12248220,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738342285156,0.7372146844863892,0.3111844360828399,0.2858235538005829,296.8798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8268910646438599,0.4444405138492584,0.4264890849590301,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77294921875,0.9990000128746032,0.8864070177078247,0.5571889281272888,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738342285156,0.7406575083732605,0.3161716163158417,0.3055248856544494,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750244140625,0.6154001951217651,0.1778620183467865,0.829956591129303,284.7734375,284.95001220703125,296.5304260253906,287.7613525390625,296.8885498046875,297.0173645019531,284.77105712890625,1.0,0.5877746343612671,0.3697582483291626,0.3697582483291626,1.0,1.0,-2.8875503540039062,0.7656655311584473,2.121884822845459,0.1132556945085525,0.899285614490509,0.899285614490509,0.0,206.4827880859375,205.0,37235.75390625,0.0,2387.97119140625,1.0,280.9581604003906,283.3954772949219,290.81903076171875,293.25946044921875,293.1499938964844,293.1499938964844,281.25,36133.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315510392189026,1.0,0.0,0.0,3.6570754051208496,3.657099485397339,8.924031931201171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.1142578125,0.0,1542.0548095703125,1895.4371337890625,0.0,3695.35009765625,0.7501155734062195,1.0,0.0,3.0,1.0,0.0
12248280,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738342285156,0.7372146844863892,0.3111844360828399,0.2858235538005829,296.8798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8268910646438599,0.4444405138492584,0.4264890849590301,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77294921875,0.9990000128746032,0.8864070177078247,0.5571889281272888,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738342285156,0.7406575083732605,0.3161716163158417,0.3055248856544494,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750244140625,0.6154001951217651,0.1778620183467865,0.829956591129303,284.7734375,284.95001220703125,296.5304260253906,287.7613525390625,296.8885498046875,297.0173645019531,284.77105712890625,1.0,0.5877746343612671,0.3697582483291626,0.3697582483291626,1.0,1.0,-2.8875503540039062,0.7656655311584473,2.121884822845459,0.1132556945085525,0.899285614490509,0.899285614490509,0.0,206.4827880859375,205.0,37235.75390625,0.0,2387.97119140625,1.0,280.9581604003906,283.3954772949219,290.81903076171875,293.25946044921875,293.1499938964844,293.1499938964844,281.25,36133.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315510392189026,1.0,0.0,0.0,3.6570754051208496,3.657099485397339,8.924031931201171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.1142578125,0.0,1542.0548095703125,1895.4371337890625,0.0,3695.35009765625,0.7501155734062195,1.0,0.0,3.0,1.0,0.0
12248340,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.7332394123077393,0.3082533776760101,0.2829132378101349,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8226222395896912,0.44048672914505,0.4225024878978729,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9990000128746032,0.88239586353302,0.5612424612045288,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7369223237037659,0.3134483397006988,0.302788108587265,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.6110833883285522,0.1754779517650604,0.8189830780029297,284.9252319335937,284.95001220703125,296.4728088378906,287.7342529296875,296.8632202148437,297.0037536621094,284.9257507324219,1.0,0.5863198041915894,0.3705255091190338,0.3705255091190338,1.0,1.0,-2.867647171020508,0.7610369920730591,2.1066102981567383,0.1131585836410522,0.9002034068107605,0.9002034068107605,0.0,207.9580841064453,193.0,35976.48046875,0.0,2359.9306640625,1.0,281.2422180175781,283.59307861328125,290.6836853027344,292.98455810546875,293.1499938964844,293.1499938964844,280.95001220703125,36039.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917077898979187,1.0,0.0,0.0,3.654454469680786,3.654478311538696,8.911245004128432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.5419921875,0.0,1538.422607421875,1895.4371337890625,0.0,3562.167236328125,0.749603807926178,1.0,0.0,3.0,1.0,0.0
12248400,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.7332394123077393,0.3082533776760101,0.2829132378101349,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8226222395896912,0.44048672914505,0.4225024878978729,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9990000128746032,0.88239586353302,0.5612424612045288,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7369223237037659,0.3134483397006988,0.302788108587265,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.6110833883285522,0.1754779517650604,0.8189830780029297,284.9252319335937,284.95001220703125,296.4728088378906,287.7342529296875,296.8632202148437,297.0037536621094,284.9257507324219,1.0,0.5863198041915894,0.3705255091190338,0.3705255091190338,1.0,1.0,-2.867647171020508,0.7610369920730591,2.1066102981567383,0.1131585836410522,0.9002034068107605,0.9002034068107605,0.0,207.9580841064453,193.0,35976.48046875,0.0,2359.9306640625,1.0,281.2422180175781,283.59307861328125,290.6836853027344,292.98455810546875,293.1499938964844,293.1499938964844,280.95001220703125,36039.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917077898979187,1.0,0.0,0.0,3.654454469680786,3.654478311538696,8.911245004128432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.5419921875,0.0,1538.422607421875,1895.4371337890625,0.0,3562.167236328125,0.749603807926178,1.0,0.0,3.0,1.0,0.0
12248460,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314147949219,0.7325418591499329,0.3048016726970672,0.2800427377223968,296.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309265136719,0.8220438361167908,0.436065673828125,0.4185636043548584,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304077148437,0.9990000128746032,0.8775177001953125,0.5572652816772461,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313842773437,0.736476480960846,0.3104048669338226,0.3000559210777282,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.6096561551094055,0.1729467064142227,0.8078199028968811,284.73095703125,284.95001220703125,296.4152526855469,287.7071228027344,296.83856201171875,296.9909973144531,284.7283020019531,1.0,0.58045893907547,0.3713632822036743,0.3713632822036743,1.0,1.0,-2.8380026817321777,0.753275990486145,2.0847268104553223,0.1124264150857925,0.8957566618919373,0.8957566618919373,0.0,204.68865966796875,181.0,36649.55078125,0.0,2292.22900390625,1.0,280.9578857421875,283.3644714355469,290.7319641113281,293.1221923828125,293.1499938964844,293.1499938964844,281.25,36211.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257878065109252,1.0,0.0,0.0,3.645864486694336,3.645888566970825,8.869401995070803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.7255859375,0.0,1530.1558837890625,1895.4371337890625,0.0,3642.47265625,0.7481286525726318,1.0,0.0,3.0,1.0,0.0
12248520,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314147949219,0.7325418591499329,0.3048016726970672,0.2800427377223968,296.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309265136719,0.8220438361167908,0.436065673828125,0.4185636043548584,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304077148437,0.9990000128746032,0.8775177001953125,0.5572652816772461,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313842773437,0.736476480960846,0.3104048669338226,0.3000559210777282,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.6096561551094055,0.1729467064142227,0.8078199028968811,284.73095703125,284.95001220703125,296.4152526855469,287.7071228027344,296.83856201171875,296.9909973144531,284.7283020019531,1.0,0.58045893907547,0.3713632822036743,0.3713632822036743,1.0,1.0,-2.8380026817321777,0.753275990486145,2.0847268104553223,0.1124264150857925,0.8957566618919373,0.8957566618919373,0.0,204.68865966796875,181.0,36649.55078125,0.0,2292.22900390625,1.0,280.9578857421875,283.3644714355469,290.7319641113281,293.1221923828125,293.1499938964844,293.1499938964844,281.25,36211.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257878065109252,1.0,0.0,0.0,3.645864486694336,3.645888566970825,8.869401995070803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.7255859375,0.0,1530.1558837890625,1895.4371337890625,0.0,3642.47265625,0.7481286525726318,1.0,0.0,3.0,1.0,0.0
12248580,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7339717745780945,0.3020064830780029,0.2770411372184753,296.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8238913416862488,0.4322127103805542,0.4144427180290222,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9990000128746032,0.8752970099449158,0.5478185415267944,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7381473779678345,0.3077425062656402,0.2971316576004028,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.6101455092430115,0.1706494092941284,0.7959253787994385,284.8732604980469,284.95001220703125,296.3577575683594,287.6799621582031,296.82110595703125,296.9877319335937,284.8730773925781,1.0,0.5719457268714905,0.3722010552883148,0.3722010552883148,1.0,1.0,-2.8002800941467285,0.7427725791931152,2.0575075149536133,0.1105163171887397,0.8959275484085083,0.8959275484085083,0.0,198.18589782714844,184.0,35236.36328125,0.0,2196.639404296875,1.0,281.2421264648437,283.5545349121094,290.620361328125,292.8752136230469,293.1499938964844,293.1499938964844,281.54998779296875,36112.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100342988967896,1.0,0.0,0.0,3.6399130821228014,3.639937162399292,8.84046926330484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.416015625,0.0,1522.8173828125,1895.4371337890625,0.0,3496.921875,0.747005820274353,1.0,0.0,3.0,1.0,0.0
12248640,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7339717745780945,0.3020064830780029,0.2770411372184753,296.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8238913416862488,0.4322127103805542,0.4144427180290222,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9990000128746032,0.8752970099449158,0.5478185415267944,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7381473779678345,0.3077425062656402,0.2971316576004028,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.6101455092430115,0.1706494092941284,0.7959253787994385,284.8732604980469,284.95001220703125,296.3577575683594,287.6799621582031,296.82110595703125,296.9877319335937,284.8730773925781,1.0,0.5719457268714905,0.3722010552883148,0.3722010552883148,1.0,1.0,-2.8002800941467285,0.7427725791931152,2.0575075149536133,0.1105163171887397,0.8959275484085083,0.8959275484085083,0.0,198.18589782714844,184.0,35236.36328125,0.0,2196.639404296875,1.0,281.2421264648437,283.5545349121094,290.620361328125,292.8752136230469,293.1499938964844,293.1499938964844,281.54998779296875,36112.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100342988967896,1.0,0.0,0.0,3.6399130821228014,3.639937162399292,8.84046926330484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.416015625,0.0,1522.8173828125,1895.4371337890625,0.0,3496.921875,0.747005820274353,1.0,0.0,3.0,1.0,0.0
12248700,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7344062924385071,0.3010079860687256,0.2759539186954498,296.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8243741393089294,0.4306856989860534,0.4128023386001587,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9990000128746032,0.8755008578300476,0.5446237921714783,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7386043071746826,0.3067092597484588,0.2959874272346496,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6100834012031555,0.1697127968072891,0.7910565733909607,284.9981384277344,284.95001220703125,296.3290710449219,287.6663818359375,296.8153381347656,296.9902038574219,285.0060729980469,1.0,0.5691519975662231,0.3726199269294739,0.3726199269294739,1.0,1.0,-2.7859232425689697,0.7390210628509521,2.0469021797180176,0.109899565577507,0.897443950176239,0.897443950176239,0.0,195.94630432128903,184.0,34145.03515625,0.0,2161.967529296875,1.0,281.4985046386719,283.723388671875,290.5615234375,292.6914978027344,293.1499938964844,293.1499938964844,281.54998779296875,36023.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972236514091492,1.0,0.0,0.0,3.6394951343536377,3.639519214630127,8.83843938481732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.826171875,0.0,1521.6864013671875,1895.4371337890625,0.0,3377.69091796875,0.7469090223312378,1.0,0.0,3.0,1.0,0.0
12248760,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7346183657646179,0.3002020120620727,0.2751475274562835,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8245322108268738,0.42936971783638,0.4114651083946228,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9990000128746032,0.8760262727737427,0.542525053024292,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.738783597946167,0.3058383166790008,0.2950769960880279,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.6098089814186096,0.1688992530107498,0.7870082855224609,285.0370788574219,284.95001220703125,296.3003845214844,287.6528015136719,296.8109741210937,296.9948425292969,285.0375366210937,1.0,0.5669892430305481,0.3731994926929474,0.3731994926929474,1.0,1.0,-2.774860620498657,0.7367432117462158,2.0381174087524414,0.1101188585162162,0.8984604477882385,0.8984604477882385,0.0,194.4262084960937,187.0,33922.140625,0.0,2136.42724609375,1.0,281.5416564941406,283.76611328125,290.5671081542969,292.72137451171875,293.1499938964844,293.1499938964844,281.8500061035156,35950.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892214298248291,1.0,0.0,0.0,3.641522645950317,3.641546726226807,8.84828978087171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.7216796875,0.0,1523.3870849609375,1895.4371337890625,0.0,3302.925537109375,0.7472002506256104,1.0,0.0,3.0,1.0,0.0
12248820,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7342881560325623,0.2988696992397308,0.2738339006900787,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.21533203125,0.8239489793777466,0.4270769655704498,0.409165471792221,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154846191406,0.9990000128746032,0.8772022724151611,0.5407213568687439,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.7383680939674377,0.3043639361858368,0.29356449842453,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146301269531,0.6086393594741821,0.1674871891736984,0.7801692485809326,285.2153015136719,284.95001220703125,296.2430725097656,287.6256408691406,296.8040771484375,297.0067749023437,285.2159423828125,1.0,0.5641880035400391,0.3743586242198944,0.3743586242198944,1.0,1.0,-2.758307456970215,0.7340847849845886,2.024222612380981,0.1112497448921203,0.9034924507141112,0.9034924507141112,0.0,192.87286376953125,190.0,32860.91015625,0.0,2101.924072265625,1.0,281.8417358398437,283.99029541015625,290.5460205078125,292.6260681152344,293.1499938964844,293.1499938964844,281.54998779296875,35755.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700001835823059,1.0,0.0,0.0,3.6520371437072754,3.6520609855651855,8.899460226530209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.21240234375,0.0,1533.6064453125,1895.4371337890625,0.0,3122.8125,0.7489912509918213,1.0,0.0,3.0,1.0,0.0
12248880,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7342881560325623,0.2988696992397308,0.2738339006900787,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.21533203125,0.8239489793777466,0.4270769655704498,0.409165471792221,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154846191406,0.9990000128746032,0.8772022724151611,0.5407213568687439,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.7383680939674377,0.3043639361858368,0.29356449842453,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146301269531,0.6086393594741821,0.1674871891736984,0.7801692485809326,285.2153015136719,284.95001220703125,296.2430725097656,287.6256408691406,296.8040771484375,297.0067749023437,285.2159423828125,1.0,0.5641880035400391,0.3743586242198944,0.3743586242198944,1.0,1.0,-2.758307456970215,0.7340847849845886,2.024222612380981,0.1112497448921203,0.9034924507141112,0.9034924507141112,0.0,192.87286376953125,190.0,32860.91015625,0.0,2101.924072265625,1.0,281.8417358398437,283.99029541015625,290.5460205078125,292.6260681152344,293.1499938964844,293.1499938964844,281.54998779296875,35755.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700001835823059,1.0,0.0,0.0,3.6520371437072754,3.6520609855651855,8.899460226530209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.21240234375,0.0,1533.6064453125,1895.4371337890625,0.0,3122.8125,0.7489912509918213,1.0,0.0,3.0,1.0,0.0
12248940,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7319703102111816,0.2961675524711609,0.2718954086303711,296.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8213436007499695,0.4235154390335083,0.4063062369823456,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9990000128746032,0.8747842311859131,0.5424241423606873,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7361750602722168,0.3019653260707855,0.2916791439056396,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6058605909347534,0.1655730158090591,0.7727167010307312,285.0155334472656,284.95001220703125,296.1859130859375,287.5984802246094,296.7858581542969,297.0035400390625,285.0131225585937,1.0,0.5626963376998901,0.3755177557468414,0.3755177557468414,1.0,1.0,-2.743370294570923,0.7319300174713135,2.0114402770996094,0.1126521229743957,0.9027884006500244,0.9027884006500244,0.0,193.24856567382807,193.0,33524.51171875,0.0,2079.392822265625,1.0,281.5577392578125,283.751953125,290.64129638671875,292.8316955566406,293.1499938964844,293.1499938964844,281.25,35890.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835464119911194,1.0,0.0,0.0,3.658101320266724,3.658125400543213,8.929039267968619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.8427734375,0.0,1541.380859375,1895.4371337890625,0.0,3249.806396484375,0.7501540184020996,1.0,0.0,3.0,1.0,0.0
12249000,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7319703102111816,0.2961675524711609,0.2718954086303711,296.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8213436007499695,0.4235154390335083,0.4063062369823456,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9990000128746032,0.8747842311859131,0.5424241423606873,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7361750602722168,0.3019653260707855,0.2916791439056396,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6058605909347534,0.1655730158090591,0.7727167010307312,285.0155334472656,284.95001220703125,296.1859130859375,287.5984802246094,296.7858581542969,297.0035400390625,285.0131225585937,1.0,0.5626963376998901,0.3755177557468414,0.3755177557468414,1.0,1.0,-2.743370294570923,0.7319300174713135,2.0114402770996094,0.1126521229743957,0.9027884006500244,0.9027884006500244,0.0,193.24856567382807,193.0,33524.51171875,0.0,2079.392822265625,1.0,281.5577392578125,283.751953125,290.64129638671875,292.8316955566406,293.1499938964844,293.1499938964844,281.25,35890.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835464119911194,1.0,0.0,0.0,3.658101320266724,3.658125400543213,8.929039267968619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.8427734375,0.0,1541.380859375,1895.4371337890625,0.0,3249.806396484375,0.7501540184020996,1.0,0.0,3.0,1.0,0.0
12249060,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.7272335886955261,0.2922040522098541,0.268668919801712,296.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.8162884712219238,0.4186152815818786,0.4020663499832153,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.9990000128746032,0.8680623173713684,0.5473967790603638,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.7318121790885925,0.2985140085220337,0.288741260766983,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8073425292969,0.600814700126648,0.1629502475261688,0.7621695399284363,284.8056640625,284.95001220703125,296.1288452148437,287.57135009765625,296.75994873046875,296.9893493652344,284.8034362792969,1.0,0.5616593956947327,0.3764238655567169,0.3764238655567169,1.0,1.0,-2.724171638488769,0.727684497833252,1.9964871406555176,0.112905129790306,0.8991521000862122,0.8991521000862122,0.0,195.2259521484375,181.0,34303.6171875,0.0,2057.66455078125,1.0,281.2581787109375,283.5052185058594,290.63848876953125,292.8991394042969,293.1499938964844,293.1499938964844,281.54998779296875,36098.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009459018707277,1.0,0.0,0.0,3.654430627822876,3.654454708099365,8.911129043553956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.158203125,0.0,1538.8382568359375,1895.4371337890625,0.0,3412.400146484375,0.7496129870414734,1.0,0.0,3.0,1.0,0.0
12249120,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.7272335886955261,0.2922040522098541,0.268668919801712,296.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.8162884712219238,0.4186152815818786,0.4020663499832153,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.9990000128746032,0.8680623173713684,0.5473967790603638,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.7318121790885925,0.2985140085220337,0.288741260766983,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8073425292969,0.600814700126648,0.1629502475261688,0.7621695399284363,284.8056640625,284.95001220703125,296.1288452148437,287.57135009765625,296.75994873046875,296.9893493652344,284.8034362792969,1.0,0.5616593956947327,0.3764238655567169,0.3764238655567169,1.0,1.0,-2.724171638488769,0.727684497833252,1.9964871406555176,0.112905129790306,0.8991521000862122,0.8991521000862122,0.0,195.2259521484375,181.0,34303.6171875,0.0,2057.66455078125,1.0,281.2581787109375,283.5052185058594,290.63848876953125,292.8991394042969,293.1499938964844,293.1499938964844,281.54998779296875,36098.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009459018707277,1.0,0.0,0.0,3.654430627822876,3.654454708099365,8.911129043553956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.158203125,0.0,1538.8382568359375,1895.4371337890625,0.0,3412.400146484375,0.7496129870414734,1.0,0.0,3.0,1.0,0.0
12249180,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.7259817123413086,0.2891979217529297,0.2655584216117859,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8150918483734131,0.4145024418830871,0.3977965116500854,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9990000128746032,0.8626843690872192,0.5440850853919983,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.7307791113853455,0.2955993115901947,0.285681664943695,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.5986819863319397,0.1605166643857956,0.7503426671028137,284.9569396972656,284.95001220703125,296.0719299316406,287.54425048828125,296.7416076660156,296.9849853515625,284.9570007324219,1.0,0.5558816194534302,0.3773299753665924,0.3773299753665924,1.0,1.0,-2.693444967269897,0.7194528579711914,1.973992228507996,0.1118277981877327,0.900503396987915,0.900503396987915,0.0,192.3763885498047,169.0,33019.05078125,0.0,1995.7252197265625,1.0,281.5422058105469,283.70074462890625,290.49334716796875,292.617919921875,293.1499938964844,293.1499938964844,281.25,36000.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863357901573181,1.0,0.0,0.0,3.6536126136779785,3.653636693954468,8.907139772418304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.0341796875,0.0,1537.1943359375,1895.4371337890625,0.0,3275.923828125,0.7494253516197205,1.0,0.0,3.0,1.0,0.0
12249240,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.7259817123413086,0.2891979217529297,0.2655584216117859,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8150918483734131,0.4145024418830871,0.3977965116500854,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9990000128746032,0.8626843690872192,0.5440850853919983,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.7307791113853455,0.2955993115901947,0.285681664943695,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.5986819863319397,0.1605166643857956,0.7503426671028137,284.9569396972656,284.95001220703125,296.0719299316406,287.54425048828125,296.7416076660156,296.9849853515625,284.9570007324219,1.0,0.5558816194534302,0.3773299753665924,0.3773299753665924,1.0,1.0,-2.693444967269897,0.7194528579711914,1.973992228507996,0.1118277981877327,0.900503396987915,0.900503396987915,0.0,192.3763885498047,169.0,33019.05078125,0.0,1995.7252197265625,1.0,281.5422058105469,283.70074462890625,290.49334716796875,292.617919921875,293.1499938964844,293.1499938964844,281.25,36000.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863357901573181,1.0,0.0,0.0,3.6536126136779785,3.653636693954468,8.907139772418304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.0341796875,0.0,1537.1943359375,1895.4371337890625,0.0,3275.923828125,0.7494253516197205,1.0,0.0,3.0,1.0,0.0
12249300,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.7266482710838318,0.2876457273960113,0.2642468512058258,296.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.8159059286117554,0.4124096930027008,0.3958967328071594,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.9990000128746032,0.8606148362159729,0.5397928357124329,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.7314838767051697,0.2941255569458008,0.2843160331249237,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.5987848043441772,0.1593064963817596,0.7447658777236938,284.8162841796875,284.95001220703125,296.0435485839844,287.5307312011719,296.73291015625,296.9833984375,284.80523681640625,1.0,0.5519565343856812,0.3777830302715301,0.3777830302715301,1.0,1.0,-2.6760900020599365,0.7146390080451965,1.9614510536193848,0.1110185235738754,0.8982754349708557,0.8982754349708557,0.0,189.4913024902344,169.0,33690.0234375,0.0,1955.44384765625,1.0,281.2986145019531,283.5232238769531,290.55047607421875,292.7930603027344,293.1499938964844,293.1499938964844,281.25,36088.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918326497077942,1.0,0.0,0.0,3.651643991470337,3.651668071746826,8.8975446033146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.36083984375,0.0,1535.6595458984375,1895.4371337890625,0.0,3327.341796875,0.7490719556808472,1.0,0.0,3.0,1.0,0.0
12249360,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499389648437,0.7272729277610779,0.2857381701469421,0.2625625431537628,296.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7492980957031,0.8167981505393982,0.4099817872047424,0.3936331570148468,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486572265625,0.9990000128746032,0.8583290576934814,0.5348617434501648,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498779296875,0.73224937915802,0.2923906743526459,0.2826764583587646,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7516784667969,0.5989298820495605,0.1579403579235077,0.7384417057037354,284.7493896484375,284.95001220703125,296.0151672363281,287.5172119140625,296.7230834960937,296.9802551269531,284.7460327148437,1.0,0.5474252700805664,0.3783806264400482,0.3783806264400482,1.0,1.0,-2.655855655670166,0.7091555595397949,1.9467002153396609,0.1101854741573333,0.8962234854698181,0.8962234854698181,0.0,186.19293212890625,172.0,33555.296875,0.0,1909.3419189453125,1.0,281.2577209472656,283.4616394042969,290.5406494140625,292.74517822265625,293.1499938964844,293.1499938964844,281.54998779296875,36183.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948056697845459,1.0,0.0,0.0,3.646434545516968,3.646458625793457,8.872176522345399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.01806640625,0.0,1530.5758056640625,1895.4371337890625,0.0,3355.119140625,0.7482120990753174,1.0,0.0,3.0,1.0,0.0
12249420,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7267342209815979,0.2837423384189605,0.2604735493659973,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8163610100746155,0.407261461019516,0.3907792866230011,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9990000128746032,0.8564658761024475,0.5318811535835266,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7318494915962219,0.2904309034347534,0.2806034386157989,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.5977507829666138,0.1563290208578109,0.7304651737213135,284.8795166015625,284.95001220703125,295.97808837890625,287.49951171875,296.7115173339844,296.97808837890625,284.8836669921875,1.0,0.5437036156654358,0.3791631758213043,0.3791631758213043,1.0,1.0,-2.6342451572418213,0.7036614418029785,1.9305838346481323,0.1094512566924095,0.8967458605766296,0.8967458605766296,0.0,183.8822631835937,172.0,32385.017578125,0.0,1866.223388671875,1.0,281.522216796875,283.6381530761719,290.4315490722656,292.4957275390625,293.1499938964844,293.1499938964844,281.54998779296875,36112.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819539546966553,1.0,0.0,0.0,3.64253306388855,3.64255690574646,8.853199915392906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.51513671875,0.0,1525.7139892578125,1895.4371337890625,0.0,3234.8896484375,0.7475005388259888,1.0,0.0,3.0,1.0,0.0
12249480,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7264425158500671,0.2829036712646484,0.2596434652805328,296.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.816027820110321,0.4060278236865997,0.3895396292209625,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9990000128746032,0.8557584285736084,0.530875563621521,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7315525412559509,0.2895471751689911,0.2797044217586517,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.5970629453659058,0.1555821299552917,0.7268502712249756,284.8949890136719,284.95001220703125,295.9585876464844,287.4902038574219,296.70623779296875,296.9781188964844,284.8952941894531,1.0,0.5421464443206787,0.3795757889747619,0.3795757889747619,1.0,1.0,-2.6251227855682373,0.7015284895896912,1.9235942363739007,0.1093685999512672,0.8966736197471619,0.8966736197471619,0.0,183.0446014404297,175.0,32226.62109375,0.0,1848.81396484375,1.0,281.542236328125,283.6556396484375,290.421875,292.4921875,293.1499938964844,293.1499938964844,281.8500061035156,36085.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771048784255981,1.0,0.0,0.0,3.641608953475952,3.6416330337524414,8.848709285302903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.15380859375,0.0,1524.491943359375,1895.4371337890625,0.0,3189.44287109375,0.7472976446151733,1.0,0.0,3.0,1.0,0.0
