time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249540,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.7253910303115845,0.2810653150081634,0.2577951848506927,296.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.8146470785140991,0.4030495584011078,0.3865238130092621,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.9990000128746032,0.8543598055839539,0.5295706391334534,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.7303603291511536,0.2874362468719482,0.2775437831878662,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.5948575139045715,0.1537525057792663,0.7179887294769287,285.0750732421875,284.95001220703125,295.9021301269531,287.4632568359375,296.6930236816406,296.9813842773437,285.07574462890625,1.0,0.5389485955238342,0.3807709217071533,0.3807709217071533,1.0,1.0,-2.6044585704803467,0.6972926259040833,1.9071658849716189,0.1098080277442932,0.8998345732688904,0.8998345732688904,0.0,181.6608123779297,178.0,31140.546875,0.0,1812.0301513671875,1.0,281.8417053222656,283.8817443847656,290.37237548828125,292.3534240722656,293.1499938964844,293.1499938964844,282.1499938964844,35908.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549636006355286,1.0,0.0,0.0,3.6450603008270255,3.645084142684937,8.865489462550613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.56494140625,0.0,1526.995849609375,1895.4371337890625,0.0,2981.78125,0.7478181719779968,1.0,0.0,3.0,1.0,0.0
12249600,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.7253910303115845,0.2810653150081634,0.2577951848506927,296.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.8146470785140991,0.4030495584011078,0.3865238130092621,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.9990000128746032,0.8543598055839539,0.5295706391334534,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.7303603291511536,0.2874362468719482,0.2775437831878662,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.5948575139045715,0.1537525057792663,0.7179887294769287,285.0750732421875,284.95001220703125,295.9021301269531,287.4632568359375,296.6930236816406,296.9813842773437,285.07574462890625,1.0,0.5389485955238342,0.3807709217071533,0.3807709217071533,1.0,1.0,-2.6044585704803467,0.6972926259040833,1.9071658849716189,0.1098080277442932,0.8998345732688904,0.8998345732688904,0.0,181.6608123779297,178.0,31140.546875,0.0,1812.0301513671875,1.0,281.8417053222656,283.8817443847656,290.37237548828125,292.3534240722656,293.1499938964844,293.1499938964844,282.1499938964844,35908.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549636006355286,1.0,0.0,0.0,3.6450603008270255,3.645084142684937,8.865489462550613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.56494140625,0.0,1526.995849609375,1895.4371337890625,0.0,2981.78125,0.7478181719779968,1.0,0.0,3.0,1.0,0.0
12249660,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1984558105469,0.7238185405731201,0.279497355222702,0.2563993334770202,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19830322265625,0.8125444650650024,0.400411456823349,0.3840325176715851,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980895996094,0.9990000128746032,0.8527316451072693,0.5304009914398193,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1984558105469,0.7285892367362976,0.2855880558490753,0.2757973074913025,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986999511719,0.5922418236732483,0.1521751135587692,0.7108433842658997,285.1983337402344,284.95001220703125,295.84588623046875,287.4364013671875,296.4552307128906,296.9863586425781,285.1969299316406,1.0,0.5371761322021484,0.628462553024292,0.628462553024292,0.6000000238418579,1.0,-2.590099811553955,1.2218047380447388,1.368295192718506,0.6370205879211426,0.9042928814888,0.9042928814888,0.0,181.6934509277344,181.0,29568.861328125,0.0,1789.865478515625,1.0,282.1417541503906,284.0736389160156,290.3457946777344,292.2377624511719,293.1499938964844,293.1499938964844,281.8500061035156,35757.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339176177978516,1.0,0.0,0.0,3.65595293045044,3.6559770107269287,8.918555067793932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.7138671875,0.0,1537.9871826171875,1895.4371337890625,0.0,2784.944091796875,0.7496988773345947,1.0,0.0,3.0,1.0,0.0
12249720,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1984558105469,0.7238185405731201,0.279497355222702,0.2563993334770202,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19830322265625,0.8125444650650024,0.400411456823349,0.3840325176715851,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980895996094,0.9990000128746032,0.8527316451072693,0.5304009914398193,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1984558105469,0.7285892367362976,0.2855880558490753,0.2757973074913025,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986999511719,0.5922418236732483,0.1521751135587692,0.7108433842658997,285.1983337402344,284.95001220703125,295.84588623046875,287.4364013671875,296.4552307128906,296.9863586425781,285.1969299316406,1.0,0.5371761322021484,0.628462553024292,0.628462553024292,0.6000000238418579,1.0,-2.590099811553955,1.2218047380447388,1.368295192718506,0.6370205879211426,0.9042928814888,0.9042928814888,0.0,181.6934509277344,181.0,29568.861328125,0.0,1789.865478515625,1.0,282.1417541503906,284.0736389160156,290.3457946777344,292.2377624511719,293.1499938964844,293.1499938964844,281.8500061035156,35757.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339176177978516,1.0,0.0,0.0,3.65595293045044,3.6559770107269287,8.918555067793932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.7138671875,0.0,1537.9871826171875,1895.4371337890625,0.0,2784.944091796875,0.7496988773345947,1.0,0.0,3.0,1.0,0.0
12249780,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7206205725669861,0.2762199342250824,0.2540455460548401,296.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.808872640132904,0.3961837291717529,0.3806364238262176,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.8468425869941711,0.5330290794372559,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7255109548568726,0.2825480699539184,0.2733895480632782,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.5883120894432068,0.1499110758304596,0.7021360993385315,284.8798828125,284.95001220703125,295.78985595703125,287.4096069335937,295.9860534667969,296.98516845703125,284.87164306640625,1.0,0.5363488793373108,0.8761541843414307,0.8761541843414307,0.2000000029802322,1.0,-2.5730056762695312,2.174339532852173,0.3986662030220032,1.5911695957183838,0.9010413289070128,0.9010413289070128,0.0,182.8389434814453,184.0,29055.416015625,0.0,1772.79736328125,1.0,281.8577575683594,283.7641906738281,290.42535400390625,292.3744506835937,293.1499938964844,293.1499938964844,281.54998779296875,35999.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425261378288269,1.0,0.0,0.0,3.65792727470398,3.6579513549804688,8.928190027290839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.32177734375,0.0,1542.0006103515625,1895.4371337890625,0.0,2865.32568359375,0.7501716613769531,1.0,0.0,3.0,1.0,0.0
12249840,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7206205725669861,0.2762199342250824,0.2540455460548401,296.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.808872640132904,0.3961837291717529,0.3806364238262176,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.8468425869941711,0.5330290794372559,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7255109548568726,0.2825480699539184,0.2733895480632782,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.5883120894432068,0.1499110758304596,0.7021360993385315,284.8798828125,284.95001220703125,295.78985595703125,287.4096069335937,295.9860534667969,296.98516845703125,284.87164306640625,1.0,0.5363488793373108,0.8761541843414307,0.8761541843414307,0.2000000029802322,1.0,-2.5730056762695312,2.174339532852173,0.3986662030220032,1.5911695957183838,0.9010413289070128,0.9010413289070128,0.0,182.8389434814453,184.0,29055.416015625,0.0,1772.79736328125,1.0,281.8577575683594,283.7641906738281,290.42535400390625,292.3744506835937,293.1499938964844,293.1499938964844,281.54998779296875,35999.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425261378288269,1.0,0.0,0.0,3.65792727470398,3.6579513549804688,8.928190027290839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.32177734375,0.0,1542.0006103515625,1895.4371337890625,0.0,2865.32568359375,0.7501716613769531,1.0,0.0,3.0,1.0,0.0
12249900,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6452941894531,0.7179285287857056,0.2738869190216064,0.2522203028202057,296.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6416931152344,0.8059543967247009,0.3934185802936554,0.3783006370067596,296.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6379699707031,0.9990000128746032,0.841989278793335,0.5354862213134766,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.64501953125,0.7230592370033264,0.2804708182811737,0.2716716527938843,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561584472656,0.5853080153465271,0.1483809053897857,0.6961774826049805,284.64208984375,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,296.9804077148437,284.6257019042969,1.0,0.5360371470451355,1.0,1.0,0.0,1.0,-2.5617473125457764,2.5617222785949707,2.5048489987966605e-05,1.979705572128296,0.8966805338859558,0.8966805338859558,0.0,184.0020446777344,184.0,29022.669921875,0.0,1763.3580322265625,1.0,281.6010437011719,283.5233154296875,290.4457397460937,292.46173095703125,293.1499938964844,293.1499938964844,281.54998779296875,36197.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493257164955139,1.0,0.0,0.0,3.6526811122894287,3.652705192565918,8.902599120119703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.36328125,0.0,1537.6292724609375,1895.4371337890625,0.0,2928.955322265625,0.7492944002151489,1.0,0.0,3.0,1.0,0.0
12249960,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56170654296875,0.7142890095710754,0.2713712155818939,0.2500651180744171,296.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56103515625,0.8020211458206177,0.3903756439685821,0.3755931258201599,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.560302734375,0.9990000128746032,0.8361126184463501,0.5393121242523193,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616455078125,0.7197405099868774,0.278141051530838,0.2696286737918854,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.563720703125,0.5812996029853821,0.1466095149517059,0.6890427470207214,284.56109619140625,284.95001220703125,295.7340087890625,287.3829040527344,295.7352294921875,296.9733581542969,284.5577392578125,1.0,0.5356363654136658,1.0,1.0,0.0,1.0,-2.549476623535156,2.549471378326416,5.228531790635316e-06,1.970316767692566,0.893205463886261,0.893205463886261,0.0,185.603515625,172.0,28868.447265625,0.0,1752.6937255859375,1.0,281.5582275390625,283.45654296875,290.3956604003906,292.3439636230469,293.1499938964844,293.1499938964844,281.8500061035156,36350.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490869998931885,1.0,0.0,0.0,3.642900466918945,3.6429245471954346,8.854986504047702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.24267578125,0.0,1527.904296875,1895.4371337890625,0.0,2926.719970703125,0.7476670742034912,1.0,0.0,3.0,1.0,0.0
12250020,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72235107421875,0.7118817567825317,0.2689408659934997,0.2475087195634842,296.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235717773437,0.7995606064796448,0.3871463537216186,0.3721981942653656,296.8136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248840332031,0.9990000128746032,0.8299729228019714,0.5392500758171082,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7224426269531,0.7175381779670715,0.275644302368164,0.2670125663280487,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71832275390625,0.5779310464859009,0.1444855481386184,0.6789926290512085,284.72344970703125,284.95001220703125,295.69757080078125,287.3654479980469,295.69879150390625,296.966552734375,284.7287902832031,1.0,0.5321840047836304,1.0,1.0,0.0,1.0,-2.527041435241699,2.527036190032959,5.136850177223096e-06,1.9531190395355225,0.8926544785499573,0.8926544785499573,0.0,184.82017517089844,172.0,28002.671875,0.0,1717.3916015625,1.0,281.8221740722656,283.65386962890625,290.26080322265625,292.0641784667969,293.1499938964844,293.1499938964844,281.8500061035156,36280.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301193118095398,1.0,0.0,0.0,3.63372015953064,3.63374400138855,8.810412737147999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.32666015625,0.0,1517.2227783203125,1895.4371337890625,0.0,2749.55615234375,0.7460092306137085,1.0,0.0,3.0,1.0,0.0
12250080,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417297363281,0.7117208242416382,0.2679729461669922,0.2465102523565292,296.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74188232421875,0.7994109988212585,0.3857442140579223,0.3707434237003326,296.8052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9990000128746032,0.8276764154434204,0.5374356508255005,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74176025390625,0.7173283100128174,0.2745561003684997,0.2658714056015014,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411804199219,0.5770606398582458,0.143506109714508,0.6741686463356018,284.7418518066406,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9646911621094,284.7420959472656,1.0,0.5298054814338684,1.0,1.0,0.0,1.0,-2.514747142791748,2.514742136001587,5.087047156848712e-06,1.943638563156128,0.8919134140014648,0.8919134140014648,0.0,183.45211791992188,160.0,27833.02734375,0.0,1694.2379150390625,1.0,281.84210205078125,283.6727600097656,290.2508544921875,292.05780029296875,293.1499938964844,293.1499938964844,282.1499938964844,36256.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822637140750885,1.0,0.0,0.0,3.630102157592773,3.630125999450684,8.792877110863628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.27392578125,0.0,1513.0521240234375,1895.4371337890625,0.0,2680.017822265625,0.7453144192695618,1.0,0.0,3.0,1.0,0.0
12250140,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7138721942901611,0.2659333646297455,0.2442616075277328,296.84149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.801784098148346,0.3824691474437713,0.3672105371952057,296.8141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9990000128746032,0.8241708278656006,0.5277309417724609,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.719089150428772,0.272029161453247,0.263085275888443,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.5770446062088013,0.141180008649826,0.661949098110199,284.9417419433594,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9647827148437,284.9419860839844,1.0,0.5213008522987366,1.0,1.0,0.0,1.0,-2.47811222076416,2.478107452392578,4.940056442137575e-06,1.9153615236282349,0.8934809565544128,0.8934809565544128,0.0,177.1743621826172,148.0,26788.90625,0.0,1617.064453125,1.0,282.1416015625,283.9054870605469,290.20904541015625,291.9268493652344,293.1499938964844,293.1499938964844,282.45001220703125,36068.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941438555717468,1.0,0.0,0.0,3.62616491317749,3.6261887550354,8.773813533480279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.8837890625,0.0,1507.3212890625,1895.4371337890625,0.0,2418.00927734375,0.7444850206375122,1.0,0.0,3.0,1.0,0.0
12250200,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7138721942901611,0.2659333646297455,0.2442616075277328,296.84149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.801784098148346,0.3824691474437713,0.3672105371952057,296.8141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9990000128746032,0.8241708278656006,0.5277309417724609,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.719089150428772,0.272029161453247,0.263085275888443,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.5770446062088013,0.141180008649826,0.661949098110199,284.9417419433594,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9647827148437,284.9419860839844,1.0,0.5213008522987366,1.0,1.0,0.0,1.0,-2.47811222076416,2.478107452392578,4.940056442137575e-06,1.9153615236282349,0.8934809565544128,0.8934809565544128,0.0,177.1743621826172,148.0,26788.90625,0.0,1617.064453125,1.0,282.1416015625,283.9054870605469,290.20904541015625,291.9268493652344,293.1499938964844,293.1499938964844,282.45001220703125,36068.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941438555717468,1.0,0.0,0.0,3.62616491317749,3.6261887550354,8.773813533480279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.8837890625,0.0,1507.3212890625,1895.4371337890625,0.0,2418.00927734375,0.7444850206375122,1.0,0.0,3.0,1.0,0.0
12250260,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.7186988592147827,0.2644989490509033,0.2425939738750457,296.8543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399230957031,0.8072326183319092,0.3798621594905853,0.3643417358398437,296.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400146484375,0.9990000128746032,0.8241481781005859,0.5133183002471924,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.7234072685241699,0.270054817199707,0.2608277797698974,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13922119140625,0.580029308795929,0.1394578218460083,0.652232825756073,285.1399230957031,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9708557128906,285.1400146484375,1.0,0.5111728310585022,1.0,1.0,0.0,1.0,-2.4409608840942383,2.440956115722656,4.793213520315476e-06,1.8866671323776243,0.8976783156394958,0.8976783156394958,0.0,168.61160278320312,151.0,25764.265625,0.0,1531.6417236328125,1.0,282.44158935546875,284.1353454589844,290.2020568847656,291.8517761230469,293.1499938964844,293.1499938964844,282.75,35850.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703601121902466,1.0,0.0,0.0,3.6322450637817374,3.632268905639648,8.803260698186932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.40283203125,0.0,1512.388427734375,1895.4371337890625,0.0,2204.036865234375,0.7454521059989929,1.0,0.0,3.0,1.0,0.0
12250320,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.7186988592147827,0.2644989490509033,0.2425939738750457,296.8543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399230957031,0.8072326183319092,0.3798621594905853,0.3643417358398437,296.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400146484375,0.9990000128746032,0.8241481781005859,0.5133183002471924,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.7234072685241699,0.270054817199707,0.2608277797698974,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13922119140625,0.580029308795929,0.1394578218460083,0.652232825756073,285.1399230957031,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9708557128906,285.1400146484375,1.0,0.5111728310585022,1.0,1.0,0.0,1.0,-2.4409608840942383,2.440956115722656,4.793213520315476e-06,1.8866671323776243,0.8976783156394958,0.8976783156394958,0.0,168.61160278320312,151.0,25764.265625,0.0,1531.6417236328125,1.0,282.44158935546875,284.1353454589844,290.2020568847656,291.8517761230469,293.1499938964844,293.1499938964844,282.75,35850.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703601121902466,1.0,0.0,0.0,3.6322450637817374,3.632268905639648,8.803260698186932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.40283203125,0.0,1512.388427734375,1895.4371337890625,0.0,2204.036865234375,0.7454521059989929,1.0,0.0,3.0,1.0,0.0
12250380,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426513671875,0.721367359161377,0.2634048759937286,0.2413896024227142,296.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.8100078701972961,0.3776553273200989,0.3620161414146423,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3430480957031,0.9990000128746032,0.8257920742034912,0.5048075914382935,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426513671875,0.7256231307983398,0.2684094309806824,0.2590441703796386,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3418273925781,0.5813907384872437,0.138162150979042,0.6452134251594543,285.34283447265625,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9804077148437,285.34344482421875,1.0,0.5051997303962708,1.0,1.0,0.0,1.0,-2.41590428352356,2.415899515151977,4.6951763579272665e-06,1.867159605026245,0.9045979380607604,0.9045979380607604,0.0,163.55409240722656,154.0,24861.392578125,0.0,1478.26318359375,1.0,282.7416687011719,284.36822509765625,290.19659423828125,291.7896728515625,293.1499938964844,293.1499938964844,282.45001220703125,35619.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750914990901947,1.0,0.0,0.0,3.6488406658172607,3.648864507675171,8.883887971933291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.58447265625,0.0,1529.03369140625,1895.4371337890625,0.0,2033.37255859375,0.7483251690864563,1.0,0.0,3.0,1.0,0.0
12250440,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426513671875,0.721367359161377,0.2634048759937286,0.2413896024227142,296.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.8100078701972961,0.3776553273200989,0.3620161414146423,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3430480957031,0.9990000128746032,0.8257920742034912,0.5048075914382935,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426513671875,0.7256231307983398,0.2684094309806824,0.2590441703796386,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3418273925781,0.5813907384872437,0.138162150979042,0.6452134251594543,285.34283447265625,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9804077148437,285.34344482421875,1.0,0.5051997303962708,1.0,1.0,0.0,1.0,-2.41590428352356,2.415899515151977,4.6951763579272665e-06,1.867159605026245,0.9045979380607604,0.9045979380607604,0.0,163.55409240722656,154.0,24861.392578125,0.0,1478.26318359375,1.0,282.7416687011719,284.36822509765625,290.19659423828125,291.7896728515625,293.1499938964844,293.1499938964844,282.45001220703125,35619.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750914990901947,1.0,0.0,0.0,3.6488406658172607,3.648864507675171,8.883887971933291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.58447265625,0.0,1529.03369140625,1895.4371337890625,0.0,2033.37255859375,0.7483251690864563,1.0,0.0,3.0,1.0,0.0
12250500,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801147460937,0.7217032313346863,0.2623901963233948,0.2407242655754089,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770935058594,0.8102561831474304,0.3761340975761413,0.3608186542987823,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739501953125,0.9990000128746032,0.8254362344741821,0.5026690363883972,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.179931640625,0.7257907390594482,0.2672779858112335,0.2581393122673034,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897277832031,0.5812376737594604,0.1373903155326843,0.6420538425445557,285.1775207519531,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.983642578125,285.1628112792969,1.0,0.5032020807266235,1.0,1.0,0.0,1.0,-2.406214475631714,2.406209707260132,4.657701083488064e-06,1.8596994876861568,0.904555082321167,0.904555082321167,0.0,162.19036865234375,154.0,25276.326171875,0.0,1460.301513671875,1.0,282.49853515625,284.1724548339844,290.303955078125,292.0203552246094,293.1499938964844,293.1499938964844,282.45001220703125,35691.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611034512519836,1.0,0.0,0.0,3.656237840652466,3.656261920928955,8.919944889385079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.1484375,0.0,1537.806396484375,1895.4371337890625,0.0,2122.25830078125,0.7496538758277893,1.0,0.0,3.0,1.0,0.0
12250560,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.7207760214805603,0.2608208656311035,0.2395128160715103,296.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.8092221021652222,0.3740777969360351,0.3590835332870483,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.9990000128746032,0.823616087436676,0.5021926164627075,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.724870502948761,0.2657378017902374,0.2568402290344238,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.5799542665481567,0.136353462934494,0.6378892064094543,285.0995788574219,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9839172363281,285.0958557128906,1.0,0.5016101598739624,1.0,1.0,0.0,1.0,-2.3955399990081787,2.3955352306365967,4.616615569830174e-06,1.851490497589112,0.9047143459320068,0.9047143459320068,0.0,161.61837768554688,157.0,25158.490234375,0.0,1444.45361328125,1.0,282.4576416015625,284.1050109863281,290.31268310546875,292.00164794921875,293.1499938964844,293.1499938964844,282.1499938964844,35780.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690133452415466,1.0,0.0,0.0,3.660246133804321,3.6602702140808105,8.939513236327912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.9296875,0.0,1542.95263671875,1895.4371337890625,0.0,2192.08154296875,0.750470757484436,1.0,0.0,3.0,1.0,0.0
12250620,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.7165485620498657,0.2568138837814331,0.2362194508314132,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.8046022653579712,0.36905238032341,0.3546841442584991,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.9990000128746032,0.8166811466217041,0.5045305490493774,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337097167969,0.7208945155143738,0.2619324922561645,0.2535252273082733,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.5749019980430603,0.1336770951747894,0.6270253658294678,284.8330993652344,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9783935546875,284.8292541503906,1.0,0.4992297291755676,1.0,1.0,0.0,1.0,-2.37207579612732,2.3720712661743164,4.526906195678748e-06,1.8334119319915767,0.9010393023490906,0.9010393023490906,0.0,162.03424072265625,160.0,25421.775390625,0.0,1416.7838134765625,1.0,282.1581115722656,283.822998046875,290.30303955078125,292.0400390625,293.1499938964844,293.1499938964844,281.8500061035156,36038.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893761992454529,1.0,0.0,0.0,3.659624576568604,3.659648895263672,8.936477797760745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.88232421875,0.0,1544.193359375,1895.4371337890625,0.0,2374.717529296875,0.7505136728286743,1.0,0.0,3.0,1.0,0.0
12250680,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.7165485620498657,0.2568138837814331,0.2362194508314132,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.8046022653579712,0.36905238032341,0.3546841442584991,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.9990000128746032,0.8166811466217041,0.5045305490493774,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337097167969,0.7208945155143738,0.2619324922561645,0.2535252273082733,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.5749019980430603,0.1336770951747894,0.6270253658294678,284.8330993652344,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9783935546875,284.8292541503906,1.0,0.4992297291755676,1.0,1.0,0.0,1.0,-2.37207579612732,2.3720712661743164,4.526906195678748e-06,1.8334119319915767,0.9010393023490906,0.9010393023490906,0.0,162.03424072265625,160.0,25421.775390625,0.0,1416.7838134765625,1.0,282.1581115722656,283.822998046875,290.30303955078125,292.0400390625,293.1499938964844,293.1499938964844,281.8500061035156,36038.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893761992454529,1.0,0.0,0.0,3.659624576568604,3.659648895263672,8.936477797760745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.88232421875,0.0,1544.193359375,1895.4371337890625,0.0,2374.717529296875,0.7505136728286743,1.0,0.0,3.0,1.0,0.0
12250740,296.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5682983398437,0.7102050185203552,0.0,0.2322858422994613,296.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5675354003906,0.7978234887123108,0.0,0.3495188057422638,296.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56671142578125,0.9990000128746032,0.0,0.5096126794815063,296.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5682373046875,0.7149893045425415,0.0,0.2495748847723007,296.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57086181640625,0.5674399733543396,0.0,0.6133186221122742,284.567626953125,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.96728515625,284.5638427734375,0.0,0.0,1.0,1.0,0.0,1.0,-2.3460404872894287,2.346035957336426,4.42837699665688e-06,1.813316822052002,0.0,0.0,0.0,163.74923706054688,60.0,25642.80859375,0.0,1391.58056640625,0.0,281.8581848144531,283.5438842773437,290.24761962890625,292.0059509277344,293.1499938964844,293.1499938964844,278.1499938964844,36341.72265625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.645216226577759,3.645240306854248,8.866248322192405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1530.4063720703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5682983398437,0.7102050185203552,0.0,0.2322858422994613,296.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5675354003906,0.7978234887123108,0.0,0.3495188057422638,296.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56671142578125,0.9990000128746032,0.0,0.5096126794815063,296.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5682373046875,0.7149893045425415,0.0,0.2495748847723007,296.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57086181640625,0.5674399733543396,0.0,0.6133186221122742,284.567626953125,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.96728515625,284.5638427734375,0.0,0.0,1.0,1.0,0.0,1.0,-2.3460404872894287,2.346035957336426,4.42837699665688e-06,1.813316822052002,0.0,0.0,0.0,163.74923706054688,60.0,25642.80859375,0.0,1391.58056640625,0.0,281.8581848144531,283.5438842773437,290.24761962890625,292.0059509277344,293.1499938964844,293.1499938964844,278.1499938964844,36341.72265625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.645216226577759,3.645240306854248,8.866248322192405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1530.4063720703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.635986328125,0.3562953472137451,0.0,0.0009291206370107,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6376342773437,0.3562953472137451,0.0,0.0009784112917259,297.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6384582519531,0.3562953472137451,0.0,0.0007226520101539,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361083984375,0.3562953472137451,0.0,0.0009784089634194,297.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6330871582031,0.0,0.0,0.0046411352232098,284.6475524902344,294.1499938964844,295.3225402832031,287.1859130859375,295.3509521484375,296.84344482421875,283.7719116210937,0.0,0.0,0.7959776520729065,0.7959776520729065,0.2040223628282547,1.0,-0.0099016167223453,0.0099663529545068,-6.47361230221577e-05,-0.0124519020318984,0.0,0.0,0.0,-0.0520623177289962,60.0,1535.1082763671875,0.0,-6.684397249046015e-06,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,1.6277190297842026e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.218082042846017e-12,5.218383017369099e-12,1.1233360045473269e-17,1.8661043543755077e-10,1.8661019951515806e-10,2.262191538660149e-16,0.0,0.0,-0.0,0.0,0.0,1.904442319646557e-20,5.709879909919056e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.63385009765625,0.0,0.0,0.0009147163946181,297.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351318359375,0.0,0.0,0.001344301039353,298.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63623046875,0.0,0.0,0.0009297394426539,297.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6339416503906,0.0,0.0,0.000981350778602,297.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.63140869140625,0.0,0.0,0.0025875309947878,284.643798828125,294.1499938964844,295.2962646484375,287.172607421875,295.3475341796875,296.68475341796875,283.3480529785156,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0082942256703972,0.0084449807181954,-0.0001507552951807,-0.0132359350100159,0.0,0.0,0.0,-0.0441966652870178,60.0,620.2343139648438,-0.0,-4.485023509914754e-06,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2501738642803101e-29,-1.4794589086567868e-29,-1.713459781286489e-32,-5.342743032867756e-18,-5.338878445045907e-18,-3.864463017741652e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319885253906,0.0,0.0,0.0001204510044772,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326904296875,0.0,0.0,0.0001384817151119,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319274902344,0.0,0.0,0.0001365798962069,297.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6320495605469,0.0,0.0,0.0001273940724786,297.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63018798828125,0.0,0.0,0.0005411398597061,284.64093017578125,294.1499938964844,295.2694702148437,287.1585693359375,295.34576416015625,296.4874267578125,283.1890563964844,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.001277110655792,0.0031440292950719,-0.0018669186392799,-0.0164925307035446,0.0,0.0,0.0,-0.0087915975600481,60.0,244.48684692382807,-0.0,-1.1119698939410229e-07,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1624744664007063e-38,-1.5579115043334587e-38,-3.483967096539862e-39,-6.444748733230686e-21,-5.258080596340941e-21,-1.1866683388381368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312561035156,0.0,0.0,9.612810390535742e-05,297.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319274902344,0.0,0.0,0.0001015868911053,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.631103515625,0.0,0.0,7.608957821503282e-05,297.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6313171386719,0.0,0.0,0.0001012446155073,297.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6294860839844,0.0,0.0,0.0004783107433468,284.63983154296875,294.1499938964844,295.2427673339844,287.14410400390625,295.34490966796875,296.3007507324219,283.145751953125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010241938289254,0.0008188462816178,0.0002053476055152,-0.018541170284152,0.0,0.0,0.0,-0.008419033139944,60.0,94.7941436767578,-0.0,-7.152136305421666e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.802596928649634e-45,2.802596928649634e-45,1.401298464324817e-45,-9.134369711902687e-21,-4.7201551081368335e-21,-4.41421419986907e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304931640625,0.0,0.0,9.531368414172904e-05,297.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6311950683594,0.0,0.0,0.0001003775614663,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303405761719,0.0,0.0,7.416015432681888e-05,297.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.63055419921875,0.0,0.0,0.0001003702709567,297.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287536621094,0.0,0.0,0.0004760714946314,284.638671875,294.1499938964844,295.21612548828125,287.1292419433594,295.3438720703125,296.1394958496094,283.148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015726244077,3.6438432715613096e-08,0.0010156898060813,-0.0191822275519371,0.0,0.0,0.0,-0.0086232908070087,60.0,39.76702499389648,-0.0,-7.034156368490585e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.348304952379181e-21,-4.677367898482821e-21,-4.670936649999578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62969970703125,0.0,0.0,9.525466157356276e-05,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63037109375,0.0,0.0,0.0001003083307296,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6295471191406,0.0,0.0,7.408817327814177e-05,297.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297607421875,0.0,0.0,0.0001003077777568,297.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6279602050781,0.0,0.0,0.0004758134600706,284.637451171875,294.1499938964844,295.1895446777344,287.11395263671875,295.34259033203125,295.9996032714844,283.1690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015099347569,7.629250120544384e-09,0.0010150917805731,-0.0190387964248657,0.0,0.0,0.0,-0.0085949571803212,60.0,19.79615020751953,-0.0,-7.025487036571576e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.352784975501468e-21,-4.676470439829944e-21,-4.676314535671523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6279296875,0.0,0.0,9.519009472569452e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62860107421875,0.0,0.0,0.0001002401622827,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277770996094,0.0,0.0,7.403730705846101e-05,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62799072265625,0.0,0.0,0.0001002397839329,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.626220703125,0.0,0.0,0.0004754918918479,284.6347961425781,294.1499938964844,295.13653564453125,287.0822448730469,295.33935546875,295.77008056640625,283.2240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.847914695739746,-0.0,-7.01593734220296e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.352894835426571e-21,-4.676447417713286e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6279296875,0.0,0.0,9.519009472569452e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62860107421875,0.0,0.0,0.0001002401622827,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277770996094,0.0,0.0,7.403730705846101e-05,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62799072265625,0.0,0.0,0.0001002397839329,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.626220703125,0.0,0.0,0.0004754918918479,284.6347961425781,294.1499938964844,295.13653564453125,287.0822448730469,295.33935546875,295.77008056640625,283.2240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.847914695739746,-0.0,-7.01593734220296e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.352894835426571e-21,-4.676447417713286e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259460449219,0.0,0.0,9.515354759059846e-05,298.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6265869140625,0.0,0.0,0.0001002016724669,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6257629394531,0.0,0.0,7.400887261610478e-05,298.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260070800781,0.0,0.0,0.0001002012941171,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6242370605469,0.0,0.0,0.0004753093526232,284.6318359375,294.1499938964844,295.0837097167969,287.0491027832031,295.3352355957031,295.5903015136719,283.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087059020996,0.0,0.0,0.0,-0.0085324551910161,60.0,8.450993537902832,-0.0,-7.010521585470998e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259460449219,0.0,0.0,9.515354759059846e-05,298.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6265869140625,0.0,0.0,0.0001002016724669,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6257629394531,0.0,0.0,7.400887261610478e-05,298.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260070800781,0.0,0.0,0.0001002012941171,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6242370605469,0.0,0.0,0.0004753093526232,284.6318359375,294.1499938964844,295.0837097167969,287.0491027832031,295.3352355957031,295.5903015136719,283.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087059020996,0.0,0.0,0.0,-0.0085324551910161,60.0,8.450993537902832,-0.0,-7.010521585470998e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6237487792969,0.0,0.0,9.514026896795258e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243896484375,0.0,0.0,0.0001001876808004,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62359619140625,0.0,0.0,7.399853348033503e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238098144531,0.0,0.0,0.0001001873097266,298.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220703125,0.0,0.0,0.0004752430832013,284.62860107421875,294.1499938964844,295.03106689453125,287.01470947265625,295.3302307128906,295.4455871582031,283.3369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486369746345645e-09,0.0010138662764802,-0.0186647251248359,0.0,0.0,0.0,-0.0085241310298442,60.0,8.19874095916748,-0.0,-7.008536329067283e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
