time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251520,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6237487792969,0.0,0.0,9.514026896795258e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243896484375,0.0,0.0,0.0001001876808004,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62359619140625,0.0,0.0,7.399853348033503e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238098144531,0.0,0.0,0.0001001873097266,298.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220703125,0.0,0.0,0.0004752430832013,284.62860107421875,294.1499938964844,295.03106689453125,287.01470947265625,295.3302307128906,295.4455871582031,283.3369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486369746345645e-09,0.0010138662764802,-0.0186647251248359,0.0,0.0,0.0,-0.0085241310298442,60.0,8.19874095916748,-0.0,-7.008536329067283e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6213684082031,0.0,0.0,9.514590783510356e-05,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220092773437,0.0,0.0,0.0001001936179818,299.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212158203125,0.0,0.0,7.400292088277638e-05,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214294433594,0.0,0.0,0.0001001932541839,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197204589844,0.0,0.0,0.000475271284813,284.6251220703125,294.1499938964844,294.9785461425781,286.9791259765625,295.32440185546875,295.32586669921875,283.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493155429472154e-09,0.0010139242513105,-0.0186824966222047,0.0,0.0,0.0,-0.0085274940356612,60.0,8.102936744689941,-0.0,-7.009338531815956e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6213684082031,0.0,0.0,9.514590783510356e-05,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220092773437,0.0,0.0,0.0001001936179818,299.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212158203125,0.0,0.0,7.400292088277638e-05,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214294433594,0.0,0.0,0.0001001932541839,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197204589844,0.0,0.0,0.000475271284813,284.6251220703125,294.1499938964844,294.9785461425781,286.9791259765625,295.32440185546875,295.32586669921875,283.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493155429472154e-09,0.0010139242513105,-0.0186824966222047,0.0,0.0,0.0,-0.0085274940356612,60.0,8.102936744689941,-0.0,-7.009338531815956e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6201171875,0.0,0.0,9.515446436125784e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6207580566406,0.0,0.0,0.0001002026256173,299.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199645996094,0.0,0.0,7.400956383207813e-05,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62017822265625,0.0,0.0,0.0001002022618195,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61846923828125,0.0,0.0,0.0004753140092361,284.6233215332031,294.1499938964844,294.95233154296875,286.9609375,295.3211669921875,295.2731628417969,283.4154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,8.06503677368164,-0.0,-7.010584113231745e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.61883544921875,0.0,0.0,9.516610589344054e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6194763183594,0.0,0.0,0.00010021487833,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6186828613281,0.0,0.0,7.401861512335017e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188659667969,0.0,0.0,0.0001002145145321,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6171875,0.0,0.0,0.0004753721877932,284.6214294433594,294.1499938964844,294.9261474609375,286.9425048828125,295.3177185058594,295.2242126464844,283.4403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141448583453,7.518077715928939e-09,0.0010141374077647,-0.0187477711588144,0.0,0.0,0.0,-0.008539848960936,60.0,8.02896785736084,-0.0,-7.012285863083889e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161193847656,0.0,0.0,9.5196497568395e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61676025390625,0.0,0.0,0.0001002468852675,299.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.615966796875,0.0,0.0,7.404225470963866e-05,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161804199219,0.0,0.0,0.0001002465214696,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145324707031,0.0,0.0,0.0004755240515805,284.6175537109375,294.1499938964844,294.87384033203125,286.90496826171875,295.3102111816406,295.13555908203125,283.4882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555715164642152e-09,0.0010144591797143,-0.0188463497906923,0.0,0.0,0.0,-0.0085585080087184,60.0,7.959895610809326,-0.0,-7.016737413323426e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161193847656,0.0,0.0,9.5196497568395e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61676025390625,0.0,0.0,0.0001002468852675,299.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.615966796875,0.0,0.0,7.404225470963866e-05,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6161804199219,0.0,0.0,0.0001002465214696,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145324707031,0.0,0.0,0.0004755240515805,284.6175537109375,294.1499938964844,294.87384033203125,286.90496826171875,295.3102111816406,295.13555908203125,283.4882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555715164642152e-09,0.0010144591797143,-0.0188463497906923,0.0,0.0,0.0,-0.0085585080087184,60.0,7.959895610809326,-0.0,-7.016737413323426e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61328125,0.0,0.0,9.523276094114408e-05,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6139221191406,0.0,0.0,0.0001002850622171,299.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131591796875,0.0,0.0,7.407044904539362e-05,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61334228515625,0.0,0.0,0.0001002847129711,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117248535156,0.0,0.0,0.0004757051938213,284.6134948730469,294.1499938964844,294.82159423828125,286.8666687011719,295.3018798828125,295.056396484375,283.5335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.89356517791748,-0.0,-7.022056536243326e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61328125,0.0,0.0,9.523276094114408e-05,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6139221191406,0.0,0.0,0.0001002850622171,299.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131591796875,0.0,0.0,7.407044904539362e-05,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61334228515625,0.0,0.0,0.0001002847129711,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117248535156,0.0,0.0,0.0004757051938213,284.6134948730469,294.1499938964844,294.82159423828125,286.8666687011719,295.3018798828125,295.056396484375,283.5335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.89356517791748,-0.0,-7.022056536243326e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103210449219,0.0,0.0,9.527069778414444e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109313964844,0.0,0.0,0.0001003250072244,299.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61016845703125,0.0,0.0,7.409995305351913e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103820800781,0.0,0.0,0.0001003246579784,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087646484375,0.0,0.0,0.0004758947470691,284.6092529296875,294.1499938964844,294.7694091796875,286.8276672363281,295.29278564453125,294.98419189453125,283.5765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.829315662384033,-0.0,-7.027624349120742e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103210449219,0.0,0.0,9.527069778414444e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109313964844,0.0,0.0,0.0001003250072244,299.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61016845703125,0.0,0.0,7.409995305351913e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103820800781,0.0,0.0,0.0001003246579784,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087646484375,0.0,0.0,0.0004758947470691,284.6092529296875,294.1499938964844,294.7694091796875,286.8276672363281,295.29278564453125,294.98419189453125,283.5765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.829315662384033,-0.0,-7.027624349120742e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60723876953125,0.0,0.0,9.53063790802844e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6078491210937,0.0,0.0,0.0001003625802695,299.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.60711669921875,0.0,0.0,7.412769627990201e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6072998046875,0.0,0.0,0.0001003622310236,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.605712890625,0.0,0.0,0.0004760730080306,284.6048889160156,294.1499938964844,294.7171936035156,286.78814697265625,295.28289794921875,294.9171142578125,283.6170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.766715049743652,-0.0,-7.032862470168767e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60723876953125,0.0,0.0,9.53063790802844e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6078491210937,0.0,0.0,0.0001003625802695,299.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.60711669921875,0.0,0.0,7.412769627990201e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6072998046875,0.0,0.0,0.0001003622310236,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.605712890625,0.0,0.0,0.0004760730080306,284.6048889160156,294.1499938964844,294.7171936035156,286.78814697265625,295.28289794921875,294.9171142578125,283.6170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.766715049743652,-0.0,-7.032862470168767e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.60565185546875,0.0,0.0,9.532226249575616e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.60626220703125,0.0,0.0,0.0001003793004201,299.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60552978515625,0.0,0.0,7.414004357997328e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.605712890625,0.0,0.0,0.0001003789584501,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6041259765625,0.0,0.0,0.0004761523450724,284.6026611328125,294.1499938964844,294.69110107421875,286.7682189941406,295.2776794433594,294.88507080078125,283.63641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157999349758,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.7359137535095215,-0.0,-7.035193050342059e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.60406494140625,0.0,0.0,9.533631964586677e-05,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60467529296875,0.0,0.0,0.0001003941069939,299.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039123535156,0.0,0.0,7.41509793442674e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6041259765625,0.0,0.0,0.0001003937650239,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6025390625,0.0,0.0,0.0004762226017192,284.60040283203125,294.1499938964844,294.6649780273437,286.7481994628906,295.2722473144531,294.8538513183594,283.6552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.705384731292725,-0.0,-7.037255045361236e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6007995605469,0.0,0.0,9.535774006508292e-05,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.60137939453125,0.0,0.0,0.0001004166479106,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.60064697265625,0.0,0.0,7.416762673528865e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.600830078125,0.0,0.0,0.0001004163132165,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5992736816406,0.0,0.0,0.0004763295873999,284.5957946777344,294.1499938964844,294.6127319335937,286.7079467773437,295.2608642578125,294.7934265136719,283.6913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.644988059997559,-0.0,-7.040390670454144e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6007995605469,0.0,0.0,9.535774006508292e-05,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.60137939453125,0.0,0.0,0.0001004166479106,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.60064697265625,0.0,0.0,7.416762673528865e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.600830078125,0.0,0.0,0.0001004163132165,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5992736816406,0.0,0.0,0.0004763295873999,284.5957946777344,294.1499938964844,294.6127319335937,286.7079467773437,295.2608642578125,294.7934265136719,283.6913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.644988059997559,-0.0,-7.040390670454144e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.597412109375,0.0,0.0,9.5368770416826e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5980224609375,0.0,0.0,0.0001004282603389,299.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5972900390625,0.0,0.0,7.417620508931577e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.59747314453125,0.0,0.0,0.0001004279329208,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.595947265625,0.0,0.0,0.0004763847100548,284.5910949707031,294.1499938964844,294.5604248046875,286.66748046875,295.24871826171875,294.735107421875,283.7253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.585262775421143,-0.0,-7.04199365486602e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.597412109375,0.0,0.0,9.5368770416826e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5980224609375,0.0,0.0,0.0001004282603389,299.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5972900390625,0.0,0.0,7.417620508931577e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.59747314453125,0.0,0.0,0.0001004279329208,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.595947265625,0.0,0.0,0.0004763847100548,284.5910949707031,294.1499938964844,294.5604248046875,286.66748046875,295.24871826171875,294.735107421875,283.7253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.585262775421143,-0.0,-7.04199365486602e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.593994140625,0.0,0.0,9.536875586491078e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5945739746094,0.0,0.0,0.000100428245787,299.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5938415527344,0.0,0.0,7.417618326144293e-05,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.59405517578125,0.0,0.0,0.0001004279183689,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.592529296875,0.0,0.0,0.000476384680951,284.5863037109375,294.1499938964844,294.50799560546875,286.626953125,295.23583984375,294.6784362792969,283.75732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.526030540466309,-0.0,-7.04196523315659e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.593994140625,0.0,0.0,9.536875586491078e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5945739746094,0.0,0.0,0.000100428245787,299.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5938415527344,0.0,0.0,7.417618326144293e-05,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.59405517578125,0.0,0.0,0.0001004279183689,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.592529296875,0.0,0.0,0.000476384680951,284.5863037109375,294.1499938964844,294.50799560546875,286.626953125,295.23583984375,294.6784362792969,283.75732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.526030540466309,-0.0,-7.04196523315659e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5904846191406,0.0,0.0,9.53584094531834e-05,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.591064453125,0.0,0.0,0.0001004173464025,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5903625488281,0.0,0.0,7.416812877636403e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5905456542969,0.0,0.0,0.0001004170189844,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.58905029296875,0.0,0.0,0.0004763330216519,284.5814819335937,294.1499938964844,294.4554748535156,286.58648681640625,295.2222595214844,294.6229858398437,283.7875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,7.467209815979004,-0.0,-7.040411986736217e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5904846191406,0.0,0.0,9.53584094531834e-05,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.591064453125,0.0,0.0,0.0001004173464025,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5903625488281,0.0,0.0,7.416812877636403e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5905456542969,0.0,0.0,0.0001004170189844,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.58905029296875,0.0,0.0,0.0004763330216519,284.5814819335937,294.1499938964844,294.4554748535156,286.58648681640625,295.2222595214844,294.6229858398437,283.7875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,7.467209815979004,-0.0,-7.040411986736217e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5887145996094,0.0,0.0,9.53499838942662e-05,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5892944335937,0.0,0.0,0.0001004084697342,299.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5885925292969,0.0,0.0,7.416157313855365e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5887756347656,0.0,0.0,0.0001004081495921,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5872802734375,0.0,0.0,0.0004762909375131,284.5790100097656,294.1499938964844,294.4291687011719,286.5662841796875,295.2152099609375,294.5956115722656,283.80194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745058816510664e-09,0.0010160784004256,-0.0193422492593526,0.0,0.0,0.0,-0.0086523741483688,60.0,7.437960624694824,-0.0,-7.039155036636657e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5869445800781,0.0,0.0,9.533989214105532e-05,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5874938964844,0.0,0.0,0.0001003978395601,299.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5867919921875,0.0,0.0,7.415372238028795e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.58697509765625,0.0,0.0,0.000100397519418,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.58551025390625,0.0,0.0,0.0004762405587825,284.5765686035156,294.1499938964844,294.4028015136719,286.546142578125,295.2080078125,294.5684509277344,283.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380069569444e-09,0.0010159700177609,-0.0193090438842773,0.0,0.0,0.0,-0.0086460886523127,60.0,7.408835411071777,-0.0,-7.03765294929326e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5833435058594,0.0,0.0,9.531630348647012e-05,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5838928222656,0.0,0.0,0.0001003729994408,299.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.58319091796875,0.0,0.0,7.413537241518497e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5833740234375,0.0,0.0,0.0001003726792987,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5819396972656,0.0,0.0,0.0004761227464769,284.5716247558594,294.1499938964844,294.3499450683594,286.506103515625,295.1930236816406,294.5145874023437,283.8427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.351034641265869,-0.0,-7.03414571034955e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5833435058594,0.0,0.0,9.531630348647012e-05,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5838928222656,0.0,0.0,0.0001003729994408,299.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.58319091796875,0.0,0.0,7.413537241518497e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5833740234375,0.0,0.0,0.0001003726792987,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5819396972656,0.0,0.0,0.0004761227464769,284.5716247558594,294.1499938964844,294.3499450683594,286.506103515625,295.1930236816406,294.5145874023437,283.8427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.351034641265869,-0.0,-7.03414571034955e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5796813964844,0.0,0.0,9.528906230116264e-05,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5802307128906,0.0,0.0,0.000100344303064,299.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5795593261719,0.0,0.0,7.411417027469724e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5797424316406,0.0,0.0,0.0001003439901978,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.57830810546875,0.0,0.0,0.0004759866860695,284.566650390625,294.1499938964844,294.2969055175781,286.4664306640625,295.1773986816406,294.461181640625,283.8680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.293903350830078,-0.0,-7.030100590554866e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5796813964844,0.0,0.0,9.528906230116264e-05,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5802307128906,0.0,0.0,0.000100344303064,299.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5795593261719,0.0,0.0,7.411417027469724e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5797424316406,0.0,0.0,0.0001003439901978,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.57830810546875,0.0,0.0,0.0004759866860695,284.566650390625,294.1499938964844,294.2969055175781,286.4664306640625,295.1773986816406,294.461181640625,283.8680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.293903350830078,-0.0,-7.030100590554866e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5760192871094,0.0,0.0,9.525882342131808e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5765686035156,0.0,0.0,0.0001003124634735,299.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5758972167969,0.0,0.0,7.40906543796882e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5760803222656,0.0,0.0,0.0001003121506073,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5746459960937,0.0,0.0,0.0004758356953971,284.5616455078125,294.1499938964844,294.24365234375,286.42724609375,295.1610717773437,294.4080810546875,283.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.2374372482299805,-0.0,-7.025616355349484e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5760192871094,0.0,0.0,9.525882342131808e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5765686035156,0.0,0.0,0.0001003124634735,299.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5758972167969,0.0,0.0,7.40906543796882e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5760803222656,0.0,0.0,0.0001003121506073,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5746459960937,0.0,0.0,0.0004758356953971,284.5616455078125,294.1499938964844,294.24365234375,286.42724609375,295.1610717773437,294.4080810546875,283.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.2374372482299805,-0.0,-7.025616355349484e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.57232666015625,0.0,0.0,9.522632171865553e-05,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5728454589844,0.0,0.0,0.0001002782228169,299.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5721740722656,0.0,0.0,7.40653631510213e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5723571777344,0.0,0.0,0.0001002779245027,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5709533691406,0.0,0.0,0.0004756733251269,284.5566101074219,294.1499938964844,294.19012451171875,286.3887023925781,295.14410400390625,294.35516357421875,283.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.181615829467773,-0.0,-7.020798165058295e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.57232666015625,0.0,0.0,9.522632171865553e-05,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5728454589844,0.0,0.0,0.0001002782228169,299.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5721740722656,0.0,0.0,7.40653631510213e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5723571777344,0.0,0.0,0.0001002779245027,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5709533691406,0.0,0.0,0.0004756733251269,284.5566101074219,294.1499938964844,294.19012451171875,286.3887023925781,295.14410400390625,294.35516357421875,283.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.181615829467773,-0.0,-7.020798165058295e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5704650878906,0.0,0.0,9.520941966911778e-05,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.57098388671875,0.0,0.0,0.0001002604258246,299.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5703430175781,0.0,0.0,7.405221549561247e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.57049560546875,0.0,0.0,0.0001002601275104,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.569091796875,0.0,0.0,0.0004755889240186,284.5541076660156,294.1499938964844,294.16326904296875,286.3696594238281,295.1353759765625,294.3287658691406,283.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,7.153938293457031,-0.0,-7.018294212457479e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5685729980469,0.0,0.0,9.519217564957216e-05,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5691223144531,0.0,0.0,0.0001002422723104,299.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5684509277344,0.0,0.0,7.403880590572953e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5686340332031,0.0,0.0,0.0001002419739961,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5672607421875,0.0,0.0,0.0004755028057843,284.5516052246094,294.1499938964844,294.1363525390625,286.350830078125,295.12646484375,294.3023376464844,283.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547294345044975e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,7.126411437988281,-0.0,-7.01574123240789e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5648498535156,0.0,0.0,9.515687997918576e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5653686523437,0.0,0.0,0.000100205092167,299.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5647277832031,0.0,0.0,7.401133916573599e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5648803710937,0.0,0.0,0.0001002047938527,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.56353759765625,0.0,0.0,0.0004753264947794,284.54656982421875,294.1499938964844,294.082275390625,286.3138122558594,295.1081848144531,294.2494812011719,283.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,7.071790218353272,-0.0,-7.010515190586375e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5648498535156,0.0,0.0,9.515687997918576e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5653686523437,0.0,0.0,0.000100205092167,299.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5647277832031,0.0,0.0,7.401133916573599e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5648803710937,0.0,0.0,0.0001002047938527,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.56353759765625,0.0,0.0,0.0004753264947794,284.54656982421875,294.1499938964844,294.082275390625,286.3138122558594,295.1081848144531,294.2494812011719,283.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,7.071790218353272,-0.0,-7.010515190586375e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.56109619140625,0.0,0.0,9.512064571026713e-05,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5616149902344,0.0,0.0,0.0001001669297693,299.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5609741210937,0.0,0.0,7.398315210593864e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611267089844,0.0,0.0,0.000100166638731,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5597839355469,0.0,0.0,0.0004751455271616,284.54156494140625,294.1499938964844,294.0278625488281,286.2777099609375,295.0892944335937,294.196533203125,283.97467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.018589811399579,0.0,0.0,0.0,-0.0085099516436457,60.0,7.017706394195557,-0.0,-7.005154856187802e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.56109619140625,0.0,0.0,9.512064571026713e-05,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5616149902344,0.0,0.0,0.0001001669297693,299.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5609741210937,0.0,0.0,7.398315210593864e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611267089844,0.0,0.0,0.000100166638731,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5597839355469,0.0,0.0,0.0004751455271616,284.54156494140625,294.1499938964844,294.0278625488281,286.2777099609375,295.0892944335937,294.196533203125,283.97467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.018589811399579,0.0,0.0,0.0,-0.0085099516436457,60.0,7.017706394195557,-0.0,-7.005154856187802e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
