time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253860,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5573425292969,0.0,0.0,9.50834364630282e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5578308105469,0.0,0.0,0.0001001277487375,299.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5572204589844,0.0,0.0,7.395421562250704e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.557373046875,0.0,0.0,0.0001001274649752,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5560302734375,0.0,0.0,0.0004749596992041,284.5365600585937,294.1499938964844,293.9730834960937,286.2426452636719,295.0697326660156,294.1434631347656,283.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.9640984535217285,-0.0,-6.99965312378481e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5573425292969,0.0,0.0,9.50834364630282e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5578308105469,0.0,0.0,0.0001001277487375,299.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5572204589844,0.0,0.0,7.395421562250704e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.557373046875,0.0,0.0,0.0001001274649752,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5560302734375,0.0,0.0,0.0004749596992041,284.5365600585937,294.1499938964844,293.9730834960937,286.2426452636719,295.0697326660156,294.1434631347656,283.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.9640984535217285,-0.0,-6.99965312378481e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5535583496094,0.0,0.0,9.50449611991644e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5540771484375,0.0,0.0,0.0001000872289296,299.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.553466796875,0.0,0.0,7.392428233288229e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5536193847656,0.0,0.0,0.0001000869451672,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55230712890625,0.0,0.0,0.0004747675266116,284.53155517578125,294.1499938964844,293.9179382324219,286.208740234375,295.049560546875,294.0902099609375,284.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.910888195037842,-0.0,-6.993967360813258e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5535583496094,0.0,0.0,9.50449611991644e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5540771484375,0.0,0.0,0.0001000872289296,299.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.553466796875,0.0,0.0,7.392428233288229e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5536193847656,0.0,0.0,0.0001000869451672,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55230712890625,0.0,0.0,0.0004747675266116,284.53155517578125,294.1499938964844,293.9179382324219,286.208740234375,295.049560546875,294.0902099609375,284.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.910888195037842,-0.0,-6.993967360813258e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5516967773437,0.0,0.0,9.502510511083528e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5521850585937,0.0,0.0,0.0001000663105514,299.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.55157470703125,0.0,0.0,7.390882819890976e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5517272949219,0.0,0.0,0.000100066034065,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5504150390625,0.0,0.0,0.0004746683407574,284.5290832519531,294.1499938964844,293.8902282714844,286.1922302246094,295.03924560546875,294.0635070800781,284.01788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.884405136108398,-0.0,-6.991033529857307e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5498046875,0.0,0.0,9.500473242951556e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5503234863281,0.0,0.0,0.0001000448537524,299.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5496826171875,0.0,0.0,7.389298116322607e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54986572265625,0.0,0.0,0.000100044577266,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5485534667969,0.0,0.0,0.0004745665937662,284.526611328125,294.1499938964844,293.8623962402344,286.1760559082031,295.0287475585937,294.0367431640625,284.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.857986927032471,-0.0,-6.988025091914096e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5460510253906,0.0,0.0,9.496214624959975e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5465393066406,0.0,0.0,0.0001000000120257,299.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54595947265625,0.0,0.0,7.385985372820869e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5461120605469,0.0,0.0,9.99997355393134e-05,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5448303222656,0.0,0.0,0.0004743538738694,284.52166748046875,294.1499938964844,293.8064270019531,286.1447448730469,295.0073547363281,293.9830322265625,284.0411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259518319813196e-09,0.0010119266808032,-0.0180705655366182,0.0,0.0,0.0,-0.0084116710349917,60.0,6.805291652679443,-0.0,-6.981740341416298e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5460510253906,0.0,0.0,9.496214624959975e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5465393066406,0.0,0.0,0.0001000000120257,299.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54595947265625,0.0,0.0,7.385985372820869e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5461120605469,0.0,0.0,9.99997355393134e-05,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5448303222656,0.0,0.0,0.0004743538738694,284.52166748046875,294.1499938964844,293.8064270019531,286.1447448730469,295.0073547363281,293.9830322265625,284.0411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259518319813196e-09,0.0010119266808032,-0.0180705655366182,0.0,0.0,0.0,-0.0084116710349917,60.0,6.805291652679443,-0.0,-6.981740341416298e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5423278808594,0.0,0.0,9.491662785876542e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54278564453125,0.0,0.0,9.995207074098288e-05,299.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5422058105469,0.0,0.0,7.382444891845807e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5423583984375,0.0,0.0,9.995179425459356e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54107666015625,0.0,0.0,0.0004741265147458,284.51678466796875,294.1499938964844,293.75,286.1148376464844,294.9853210449219,293.9290466308594,284.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011447282508,7.202617169355108e-09,0.001011440064758,-0.0179215297102928,0.0,0.0,0.0,-0.0083834631368517,60.0,6.75270938873291,-0.0,-6.975027133648838e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5423278808594,0.0,0.0,9.491662785876542e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54278564453125,0.0,0.0,9.995207074098288e-05,299.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5422058105469,0.0,0.0,7.382444891845807e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5423583984375,0.0,0.0,9.995179425459356e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54107666015625,0.0,0.0,0.0004741265147458,284.51678466796875,294.1499938964844,293.75,286.1148376464844,294.9853210449219,293.9290466308594,284.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011447282508,7.202617169355108e-09,0.001011440064758,-0.0179215297102928,0.0,0.0,0.0,-0.0083834631368517,60.0,6.75270938873291,-0.0,-6.975027133648838e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.53857421875,0.0,0.0,9.487303032074124e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5390625,0.0,0.0,9.990615217247978e-05,299.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5384826660156,0.0,0.0,7.379052840406075e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.53863525390625,0.0,0.0,9.990588296204804e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5373840332031,0.0,0.0,0.0004739087598863,284.51190185546875,294.1499938964844,293.6933288574219,286.0859680175781,294.9626770019531,293.8747863769531,284.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148112768362581e-09,0.0010109740542247,-0.0177787691354751,0.0,0.0,0.0,-0.0083564426749944,60.0,6.700348377227783,-0.0,-6.968599564061152e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.53857421875,0.0,0.0,9.487303032074124e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5390625,0.0,0.0,9.990615217247978e-05,299.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5384826660156,0.0,0.0,7.379052840406075e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.53863525390625,0.0,0.0,9.990588296204804e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5373840332031,0.0,0.0,0.0004739087598863,284.51190185546875,294.1499938964844,293.6933288574219,286.0859680175781,294.9626770019531,293.8747863769531,284.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148112768362581e-09,0.0010109740542247,-0.0177787691354751,0.0,0.0,0.0,-0.0083564426749944,60.0,6.700348377227783,-0.0,-6.968599564061152e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5348815917969,0.0,0.0,9.483610483584926e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.53533935546875,0.0,0.0,9.986726945498958e-05,299.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5347595214844,0.0,0.0,7.376181019935757e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.534912109375,0.0,0.0,9.986700752051549e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5336608886719,0.0,0.0,0.0004737243580166,284.5071105957031,294.1499938964844,293.6366577148437,286.0575256347656,294.939453125,293.8202819824219,284.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578108221292,0.0,0.0,0.0,-0.0083335489034652,60.0,6.648777961730957,-0.0,-6.963156096162494e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5348815917969,0.0,0.0,9.483610483584926e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.53533935546875,0.0,0.0,9.986726945498958e-05,299.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5347595214844,0.0,0.0,7.376181019935757e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.534912109375,0.0,0.0,9.986700752051549e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5336608886719,0.0,0.0,0.0004737243580166,284.5071105957031,294.1499938964844,293.6366577148437,286.0575256347656,294.939453125,293.8202819824219,284.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578108221292,0.0,0.0,0.0,-0.0083335489034652,60.0,6.648777961730957,-0.0,-6.963156096162494e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53302001953125,0.0,0.0,9.481993765803054e-05,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5334777832031,0.0,0.0,9.98502437141724e-05,299.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.53289794921875,0.0,0.0,7.374923006864265e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5330505371094,0.0,0.0,9.984998177969828e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5318298339844,0.0,0.0,0.0004736435948871,284.50469970703125,294.1499938964844,293.6083374023437,286.0434875488281,294.9276123046875,293.7929382324219,284.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697894761873e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,6.62333345413208,-0.0,-6.960772225284019e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5311584472656,0.0,0.0,9.480521839577705e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5316467285156,0.0,0.0,9.983474592445418e-05,299.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.53106689453125,0.0,0.0,7.373778498731554e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5312194824219,0.0,0.0,9.983448398998009e-05,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5299987792969,0.0,0.0,0.0004735701077152,284.5023193359375,294.1499938964844,293.5799865722656,286.029541015625,294.9156188964844,293.7655334472656,284.095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.0632721893559855e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.598108768463135,-0.0,-6.958600806683536e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5274963378906,0.0,0.0,9.477998537477106e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5279541015625,0.0,0.0,9.980816685128956e-05,299.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5273742675781,0.0,0.0,7.371814717771485e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.52752685546875,0.0,0.0,9.980790491681546e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5263366699219,0.0,0.0,0.0004734440590254,284.4975891113281,294.1499938964844,293.5233459472656,286.0019836425781,294.8912048339844,293.7105407714844,284.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.0082987109199166,60.0,6.548290729522705,-0.0,-6.954876852205416e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5274963378906,0.0,0.0,9.477998537477106e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5279541015625,0.0,0.0,9.980816685128956e-05,299.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5273742675781,0.0,0.0,7.371814717771485e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.52752685546875,0.0,0.0,9.980790491681546e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5263366699219,0.0,0.0,0.0004734440590254,284.4975891113281,294.1499938964844,293.5233459472656,286.0019836425781,294.8912048339844,293.7105407714844,284.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.0082987109199166,60.0,6.548290729522705,-0.0,-6.954876852205416e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5238342285156,0.0,0.0,9.476016566623002e-05,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5242919921875,0.0,0.0,9.978729212889448e-05,299.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52374267578125,0.0,0.0,7.37027294235304e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5238647460937,0.0,0.0,9.978703747037798e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5226745605469,0.0,0.0,0.0004733450768981,284.492919921875,294.1499938964844,293.4666748046875,285.97479248046875,294.8662414550781,293.6553649902344,284.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086056649684,0.0,0.0,0.0,-0.0082863820716738,60.0,6.499269485473633,-0.0,-6.95194870559135e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5238342285156,0.0,0.0,9.476016566623002e-05,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5242919921875,0.0,0.0,9.978729212889448e-05,299.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52374267578125,0.0,0.0,7.37027294235304e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5238647460937,0.0,0.0,9.978703747037798e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5226745605469,0.0,0.0,0.0004733450768981,284.492919921875,294.1499938964844,293.4666748046875,285.97479248046875,294.8662414550781,293.6553649902344,284.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086056649684,0.0,0.0,0.0,-0.0082863820716738,60.0,6.499269485473633,-0.0,-6.95194870559135e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.52020263671875,0.0,0.0,9.474556281929836e-05,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5206604003906,0.0,0.0,9.97719107544981e-05,299.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5201110839844,0.0,0.0,7.369136437773705e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5202331542969,0.0,0.0,9.97716560959816e-05,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5190734863281,0.0,0.0,0.0004732721718028,284.4883117675781,294.1499938964844,293.4100036621094,285.9479675292969,294.8406982421875,293.5999450683594,284.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.45099401473999,-0.0,-6.949786524046432e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.52020263671875,0.0,0.0,9.474556281929836e-05,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5206604003906,0.0,0.0,9.97719107544981e-05,299.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5201110839844,0.0,0.0,7.369136437773705e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5202331542969,0.0,0.0,9.97716560959816e-05,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5190734863281,0.0,0.0,0.0004732721718028,284.4883117675781,294.1499938964844,293.4100036621094,285.9479675292969,294.8406982421875,293.5999450683594,284.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.45099401473999,-0.0,-6.949786524046432e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5166015625,0.0,0.0,9.47359440033324e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5170593261719,0.0,0.0,9.976177534554154e-05,299.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5165100097656,0.0,0.0,7.368387741735205e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5166320800781,0.0,0.0,9.976152796298264e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5154724121094,0.0,0.0,0.0004732241213787,284.4837341308594,294.1499938964844,293.35333251953125,285.9214782714844,294.8145751953125,293.5443420410156,284.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976276889503197e-09,0.0010095045436173,-0.0173286832869052,0.0,0.0,0.0,-0.0082712555304169,60.0,6.403421401977539,-0.0,-6.94835549097661e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5166015625,0.0,0.0,9.47359440033324e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5170593261719,0.0,0.0,9.976177534554154e-05,299.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5165100097656,0.0,0.0,7.368387741735205e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5166320800781,0.0,0.0,9.976152796298264e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5154724121094,0.0,0.0,0.0004732241213787,284.4837341308594,294.1499938964844,293.35333251953125,285.9214782714844,294.8145751953125,293.5443420410156,284.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976276889503197e-09,0.0010095045436173,-0.0173286832869052,0.0,0.0,0.0,-0.0082712555304169,60.0,6.403421401977539,-0.0,-6.94835549097661e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5148010253906,0.0,0.0,9.473290265304968e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5152587890625,0.0,0.0,9.97585739241913e-05,299.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51470947265625,0.0,0.0,7.368151273112744e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5148620605469,0.0,0.0,9.97583265416324e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5137023925781,0.0,0.0,0.0004732089291792,284.4814758300781,294.1499938964844,293.32501220703125,285.9083557128906,294.80133056640625,293.5164489746094,284.1455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972405319771724e-09,0.0010094714816659,-0.0173185430467128,0.0,0.0,0.0,-0.0082693360745906,60.0,6.379887104034424,-0.0,-6.947900033082989e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5130310058594,0.0,0.0,9.473095997236668e-05,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5134582519531,0.0,0.0,9.975652938010172e-05,299.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.512939453125,0.0,0.0,7.367999933194369e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5130615234375,0.0,0.0,9.975628199754284e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5119323730469,0.0,0.0,0.0004731992667075,284.479248046875,294.1499938964844,293.2966613769531,285.89532470703125,294.7879333496094,293.488525390625,284.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969907762055527e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,6.356507301330566,-0.0,-6.947605868390383e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5094909667969,0.0,0.0,9.473012323724106e-05,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5099182128906,0.0,0.0,9.975564171327278e-05,299.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5093688964844,0.0,0.0,7.367934449575841e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.509521484375,0.0,0.0,9.97553943307139e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5083923339844,0.0,0.0,0.0004731950757559,284.47479248046875,294.1499938964844,293.239990234375,285.8694152832031,294.7607421875,293.4325256347656,284.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698951226315e-09,0.0010094397002831,-0.017308834940195,0.0,0.0,0.0,-0.0082674985751509,60.0,6.310173511505127,-0.0,-6.947463759843231e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5094909667969,0.0,0.0,9.473012323724106e-05,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5099182128906,0.0,0.0,9.975564171327278e-05,299.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5093688964844,0.0,0.0,7.367934449575841e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.509521484375,0.0,0.0,9.97553943307139e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5083923339844,0.0,0.0,0.0004731950757559,284.47479248046875,294.1499938964844,293.239990234375,285.8694152832031,294.7607421875,293.4325256347656,284.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698951226315e-09,0.0010094397002831,-0.017308834940195,0.0,0.0,0.0,-0.0082674985751509,60.0,6.310173511505127,-0.0,-6.947463759843231e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5059814453125,0.0,0.0,9.4732764409855e-05,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.50640869140625,0.0,0.0,9.97584211290814e-05,299.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.505859375,0.0,0.0,7.368139631580561e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5060119628906,0.0,0.0,9.975818102248012e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5048828125,0.0,0.0,0.0004732082888949,284.47039794921875,294.1499938964844,293.1833190917969,285.8437805175781,294.7330322265625,293.3763427734375,284.1696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718320006018075e-09,0.0010094664758071,-0.0173170417547225,0.0,0.0,0.0,-0.0082690520212054,60.0,6.264373302459717,-0.0,-6.94783253152309e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5059814453125,0.0,0.0,9.4732764409855e-05,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.50640869140625,0.0,0.0,9.97584211290814e-05,299.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.505859375,0.0,0.0,7.368139631580561e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5060119628906,0.0,0.0,9.975818102248012e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5048828125,0.0,0.0,0.0004732082888949,284.47039794921875,294.1499938964844,293.1833190917969,285.8437805175781,294.7330322265625,293.3763427734375,284.1696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718320006018075e-09,0.0010094664758071,-0.0173170417547225,0.0,0.0,0.0,-0.0082690520212054,60.0,6.264373302459717,-0.0,-6.94783253152309e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.50250244140625,0.0,0.0,9.47380904108286e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5028991699219,0.0,0.0,9.976402361644432e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5023803710937,0.0,0.0,7.368552905973047e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5025329589844,0.0,0.0,9.976379078580068e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5014343261719,0.0,0.0,0.0004732349188998,284.4660949707031,294.1499938964844,293.1266784667969,285.8183898925781,294.70477294921875,293.32000732421875,284.1786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.9783121503519405e-09,0.0010095218895003,-0.0173340141773223,0.0,0.0,0.0,-0.0082722641527652,60.0,6.219031810760498,-0.0,-6.948595654421298e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.50250244140625,0.0,0.0,9.47380904108286e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5028991699219,0.0,0.0,9.976402361644432e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5023803710937,0.0,0.0,7.368552905973047e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5025329589844,0.0,0.0,9.976379078580068e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5014343261719,0.0,0.0,0.0004732349188998,284.4660949707031,294.1499938964844,293.1266784667969,285.8183898925781,294.70477294921875,293.32000732421875,284.1786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.9783121503519405e-09,0.0010095218895003,-0.0173340141773223,0.0,0.0,0.0,-0.0082722641527652,60.0,6.219031810760498,-0.0,-6.948595654421298e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4990539550781,0.0,0.0,9.474493708694354e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4994506835937,0.0,0.0,9.977122681448236e-05,299.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4989318847656,0.0,0.0,7.369085506070405e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.49908447265625,0.0,0.0,9.977099398383872e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4979858398437,0.0,0.0,0.0004732691450044,284.4618225097656,294.1499938964844,293.07000732421875,285.7931823730469,294.676025390625,293.2635192871094,284.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.986685896492872e-09,0.0010095934849232,-0.0173559486865997,0.0,0.0,0.0,-0.0082764159888029,60.0,6.174066066741943,-0.0,-6.949581177195796e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4990539550781,0.0,0.0,9.474493708694354e-05,298.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4994506835937,0.0,0.0,9.977122681448236e-05,299.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4989318847656,0.0,0.0,7.369085506070405e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.49908447265625,0.0,0.0,9.977099398383872e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4979858398437,0.0,0.0,0.0004732691450044,284.4618225097656,294.1499938964844,293.07000732421875,285.7931823730469,294.676025390625,293.2635192871094,284.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.986685896492872e-09,0.0010095934849232,-0.0173559486865997,0.0,0.0,0.0,-0.0082764159888029,60.0,6.174066066741943,-0.0,-6.949581177195796e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4973449707031,0.0,0.0,9.4747738330625e-05,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.49774169921875,0.0,0.0,9.977418085327372e-05,299.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4972229003906,0.0,0.0,7.36930305720307e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.49737548828125,0.0,0.0,9.977394802263008e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.49627685546875,0.0,0.0,0.0004732831439469,284.459716796875,294.1499938964844,293.0416564941406,285.7806701660156,294.6614685058594,293.2352294921875,284.19146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096296900883,6.99009827798136e-09,0.001009622705169,-0.0173648856580257,0.0,0.0,0.0,-0.0082781072705984,60.0,6.15167760848999,-0.0,-6.949983344384236e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4956359863281,0.0,0.0,9.47492808336392e-05,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4960327148437,0.0,0.0,9.977580339182168e-05,299.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4955444335937,0.0,0.0,7.369422382907942e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.49566650390625,0.0,0.0,9.977557056117804e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4945983886719,0.0,0.0,0.0004732908564619,284.4576416015625,294.1499938964844,293.0133361816406,285.7681579589844,294.6467590332031,293.2069396972656,284.1955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096455225721,6.9919456890943366e-09,0.0010096385376527,-0.0173697266727685,0.0,0.0,0.0,-0.0082790236920118,60.0,6.129300117492676,-0.0,-6.95020077046138e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.49224853515625,0.0,0.0,9.474627586314456e-05,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.49267578125,0.0,0.0,9.97726310743019e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4921569824219,0.0,0.0,7.369188097072765e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4923095703125,0.0,0.0,9.977240551961586e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4912414550781,0.0,0.0,0.0004732758679892,284.4535217285156,294.1499938964844,292.9566650390625,285.7433166503906,294.61700439453125,293.1503295898437,284.20367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100961222779,6.988050138545532e-09,0.0010096052428707,-0.0173595212399959,0.0,0.0,0.0,-0.008277092128992,60.0,6.084425449371338,-0.0,-6.949741759854079e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.49224853515625,0.0,0.0,9.474627586314456e-05,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.49267578125,0.0,0.0,9.97726310743019e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4921569824219,0.0,0.0,7.369188097072765e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4923095703125,0.0,0.0,9.977240551961586e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4912414550781,0.0,0.0,0.0004732758679892,284.4535217285156,294.1499938964844,292.9566650390625,285.7433166503906,294.61700439453125,293.1503295898437,284.20367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100961222779,6.988050138545532e-09,0.0010096052428707,-0.0173595212399959,0.0,0.0,0.0,-0.008277092128992,60.0,6.084425449371338,-0.0,-6.949741759854079e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4889221191406,0.0,0.0,9.473232057644054e-05,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.48931884765625,0.0,0.0,9.975793363992123e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.48883056640625,0.0,0.0,7.368102524196729e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.48895263671875,0.0,0.0,9.97577080852352e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4879150390625,0.0,0.0,0.0004732061643153,284.449462890625,294.1499938964844,292.8999938964844,285.7185974121094,294.5867614746094,293.09381103515625,284.2114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.9705108352025036e-09,0.0010094552999362,-0.0173135809600353,0.0,0.0,0.0,-0.0082683973014354,60.0,6.039166450500488,-0.0,-6.947676922663959e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
