time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256200,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4889221191406,0.0,0.0,9.473232057644054e-05,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.48931884765625,0.0,0.0,9.975793363992123e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.48883056640625,0.0,0.0,7.368102524196729e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.48895263671875,0.0,0.0,9.97577080852352e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4879150390625,0.0,0.0,0.0004732061643153,284.449462890625,294.1499938964844,292.8999938964844,285.7185974121094,294.5867614746094,293.09381103515625,284.2114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.9705108352025036e-09,0.0010094552999362,-0.0173135809600353,0.0,0.0,0.0,-0.0082683973014354,60.0,6.039166450500488,-0.0,-6.947676922663959e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4856262207031,0.0,0.0,9.47055741562508e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48602294921875,0.0,0.0,9.972977568395436e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.48553466796875,0.0,0.0,7.366022327914834e-05,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.48565673828125,0.0,0.0,9.972955012926832e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.484619140625,0.0,0.0,0.0004730726068373,284.4454650878906,294.1499938964844,292.84332275390625,285.6940002441406,294.5560913085937,293.0374450683594,284.2190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937045604615832e-09,0.0010091691510751,-0.0172259248793125,0.0,0.0,0.0,-0.0082518076524138,60.0,5.993371486663818,-0.0,-6.943738384279642e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4856262207031,0.0,0.0,9.47055741562508e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48602294921875,0.0,0.0,9.972977568395436e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.48553466796875,0.0,0.0,7.366022327914834e-05,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.48565673828125,0.0,0.0,9.972955012926832e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.484619140625,0.0,0.0,0.0004730726068373,284.4454650878906,294.1499938964844,292.84332275390625,285.6940002441406,294.5560913085937,293.0374450683594,284.2190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937045604615832e-09,0.0010091691510751,-0.0172259248793125,0.0,0.0,0.0,-0.0082518076524138,60.0,5.993371486663818,-0.0,-6.943738384279642e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4823913574219,0.0,0.0,9.466570190852508e-05,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4827575683594,0.0,0.0,9.968777885660528e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4822998046875,0.0,0.0,7.362920587183908e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.482421875,0.0,0.0,9.968756057787688e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4813842773437,0.0,0.0,0.0004728734493255,284.4415588378906,294.1499938964844,292.7866516113281,285.66949462890625,294.52496337890625,292.9813232421875,284.2263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087499395012,6.887216130735396e-09,0.0010087430709972,-0.0170954056084156,0.0,0.0,0.0,-0.0082271052524447,60.0,5.946934223175049,-0.0,-6.937874985624148e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4823913574219,0.0,0.0,9.466570190852508e-05,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4827575683594,0.0,0.0,9.968777885660528e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4822998046875,0.0,0.0,7.362920587183908e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.482421875,0.0,0.0,9.968756057787688e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4813842773437,0.0,0.0,0.0004728734493255,284.4415588378906,294.1499938964844,292.7866516113281,285.66949462890625,294.52496337890625,292.9813232421875,284.2263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087499395012,6.887216130735396e-09,0.0010087430709972,-0.0170954056084156,0.0,0.0,0.0,-0.0082271052524447,60.0,5.946934223175049,-0.0,-6.937874985624148e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.48077392578125,0.0,0.0,9.464090544497594e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4811706542969,0.0,0.0,9.9661665444728e-05,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4806823730469,0.0,0.0,7.360991730820388e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4808044433594,0.0,0.0,9.966144716599956e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.47979736328125,0.0,0.0,0.0004727495834231,284.43963623046875,294.1499938964844,292.7583312988281,285.6572570800781,294.5092163085937,292.9533996582031,284.2299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084852110594,6.856249346043341e-09,0.0010084783425554,-0.017014293000102,0.0,0.0,0.0,-0.0082117533311247,60.0,5.923463821411133,-0.0,-6.934232743560642e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4791564941406,0.0,0.0,9.461372246732937e-05,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.47955322265625,0.0,0.0,9.96330418274738e-05,299.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47906494140625,0.0,0.0,7.358877337537706e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4792175292969,0.0,0.0,9.963282354874536e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4781799316406,0.0,0.0,0.000472613814054,284.4377136230469,294.1499938964844,292.7300109863281,285.6450500488281,294.49334716796875,292.9255676269531,284.23345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081949876621,6.822308940002131e-09,0.0010081881191581,-0.0169253908097744,0.0,0.0,0.0,-0.0081949280574917,60.0,5.899879455566406,-0.0,-6.930241625013879e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4760131835937,0.0,0.0,9.455173858441412e-05,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.47637939453125,0.0,0.0,9.956776193575934e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4759216308594,0.0,0.0,7.354055560426787e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4760437011719,0.0,0.0,9.956755093298852e-05,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4750366210937,0.0,0.0,0.0004723042075056,284.4339294433594,294.1499938964844,292.67333984375,285.6206359863281,294.4613342285156,292.8701477050781,284.2403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.7449317242562765e-09,0.0010075265308842,-0.0167227108031511,0.0,0.0,0.0,-0.0081565687432885,60.0,5.852350234985352,-0.0,-6.921147388538884e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4760131835937,0.0,0.0,9.455173858441412e-05,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.47637939453125,0.0,0.0,9.956776193575934e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4759216308594,0.0,0.0,7.354055560426787e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4760437011719,0.0,0.0,9.956755093298852e-05,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4750366210937,0.0,0.0,0.0004723042075056,284.4339294433594,294.1499938964844,292.67333984375,285.6206359863281,294.4613342285156,292.8701477050781,284.2403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.7449317242562765e-09,0.0010075265308842,-0.0167227108031511,0.0,0.0,0.0,-0.0081565687432885,60.0,5.852350234985352,-0.0,-6.921147388538884e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.472900390625,0.0,0.0,9.448245691601188e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4732666015625,0.0,0.0,9.949480590876192e-05,299.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4728088378906,0.0,0.0,7.348666986217722e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4729309082031,0.0,0.0,9.949459490599112e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.471923828125,0.0,0.0,0.0004719581629615,284.43023681640625,294.1499938964844,292.6166687011719,285.59625244140625,294.4288635253906,292.8150939941406,284.2470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067938128486,6.658468443276888e-09,0.0010067871771752,-0.0164962299168109,0.0,0.0,0.0,-0.0081137055531144,60.0,5.804473876953125,-0.0,-6.910992311759402e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.472900390625,0.0,0.0,9.448245691601188e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4732666015625,0.0,0.0,9.949480590876192e-05,299.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4728088378906,0.0,0.0,7.348666986217722e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4729309082031,0.0,0.0,9.949459490599112e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.471923828125,0.0,0.0,0.0004719581629615,284.43023681640625,294.1499938964844,292.6166687011719,285.59625244140625,294.4288635253906,292.8150939941406,284.2470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067938128486,6.658468443276888e-09,0.0010067871771752,-0.0164962299168109,0.0,0.0,0.0,-0.0081137055531144,60.0,5.804473876953125,-0.0,-6.910992311759402e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4698181152344,0.0,0.0,9.440912981517612e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4701843261719,0.0,0.0,9.941757889464498e-05,299.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4697265625,0.0,0.0,7.342962635448202e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4698486328125,0.0,0.0,9.941736789187416e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4688720703125,0.0,0.0,0.0004715918621513,284.4266357421875,294.1499938964844,292.5599975585937,285.5718688964844,294.39599609375,292.7603454589844,284.2535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.5669585325167645e-09,0.0010060046333819,-0.0162565261125564,0.0,0.0,0.0,-0.0080683398991823,60.0,5.7564311027526855,-0.0,-6.900252458308388e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4698181152344,0.0,0.0,9.440912981517612e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4701843261719,0.0,0.0,9.941757889464498e-05,299.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4697265625,0.0,0.0,7.342962635448202e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4698486328125,0.0,0.0,9.941736789187416e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4688720703125,0.0,0.0,0.0004715918621513,284.4266357421875,294.1499938964844,292.5599975585937,285.5718688964844,294.39599609375,292.7603454589844,284.2535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.5669585325167645e-09,0.0010060046333819,-0.0162565261125564,0.0,0.0,0.0,-0.0080683398991823,60.0,5.7564311027526855,-0.0,-6.900252458308388e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.466796875,0.0,0.0,9.433522063773124e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4671630859375,0.0,0.0,9.933975525200368e-05,299.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4667053222656,0.0,0.0,7.337214628932998e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4668273925781,0.0,0.0,9.933954424923286e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4658508300781,0.0,0.0,0.0004712227091658,284.423095703125,294.1499938964844,292.5033264160156,285.5474548339844,294.3627319335937,292.7059020996094,284.25994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052225552499,6.4747389671993005e-09,0.0010052160359919,-0.0160149596631526,0.0,0.0,0.0,-0.0080226231366395,60.0,5.708426475524902,-0.0,-6.889437287327382e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.466796875,0.0,0.0,9.433522063773124e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4671630859375,0.0,0.0,9.933975525200368e-05,299.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4667053222656,0.0,0.0,7.337214628932998e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4668273925781,0.0,0.0,9.933954424923286e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4658508300781,0.0,0.0,0.0004712227091658,284.423095703125,294.1499938964844,292.5033264160156,285.5474548339844,294.3627319335937,292.7059020996094,284.25994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052225552499,6.4747389671993005e-09,0.0010052160359919,-0.0160149596631526,0.0,0.0,0.0,-0.0080226231366395,60.0,5.708426475524902,-0.0,-6.889437287327382e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4653015136719,0.0,0.0,9.429924102732912e-05,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.46563720703125,0.0,0.0,9.9301862064749e-05,299.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4652099609375,0.0,0.0,7.334415568038821e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46533203125,0.0,0.0,9.93016583379358e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46435546875,0.0,0.0,0.0004710429930128,284.4213562011719,294.1499938964844,292.4750061035156,285.53521728515625,294.345947265625,292.67877197265625,284.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048386175185,6.429842436261879e-09,0.0010048322146758,-0.0158973559737205,0.0,0.0,0.0,-0.0080003654584288,60.0,5.684505939483643,-0.0,-6.88417571836908e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4638061523437,0.0,0.0,9.426420729141682e-05,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.46417236328125,0.0,0.0,9.926496568368748e-05,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4637145996094,0.0,0.0,7.331689994316548e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4638366699219,0.0,0.0,9.926476195687428e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.462890625,0.0,0.0,0.0004708679625764,284.41961669921875,294.1499938964844,292.4466552734375,285.5229797363281,294.3291015625,292.6517028808594,284.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044645750895,6.386116080392412e-09,0.0010044581722468,-0.0157828144729137,0.0,0.0,0.0,-0.0079786879941821,60.0,5.660659313201904,-0.0,-6.87905270524425e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4608764648437,0.0,0.0,9.41994512686506e-05,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4612121582031,0.0,0.0,9.919677540892736e-05,299.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4607849121094,0.0,0.0,7.32665357645601e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4609069824219,0.0,0.0,9.919657168211415e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4599609375,0.0,0.0,0.0004705445317085,284.4162292480469,294.1499938964844,292.3900146484375,285.4984436035156,294.2950439453125,292.5975952148437,284.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.305305166875996e-09,0.0010037672473117,-0.0155711285769939,0.0,0.0,0.0,-0.007938627153635,60.0,5.61331844329834,-0.0,-6.869589697089395e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4608764648437,0.0,0.0,9.41994512686506e-05,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4612121582031,0.0,0.0,9.919677540892736e-05,299.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4607849121094,0.0,0.0,7.32665357645601e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4609069824219,0.0,0.0,9.919657168211415e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4599609375,0.0,0.0,0.0004705445317085,284.4162292480469,294.1499938964844,292.3900146484375,285.4984436035156,294.2950439453125,292.5975952148437,284.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.305305166875996e-09,0.0010037672473117,-0.0155711285769939,0.0,0.0,0.0,-0.007938627153635,60.0,5.61331844329834,-0.0,-6.869589697089395e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4579772949219,0.0,0.0,9.414458327228203e-05,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4583435058594,0.0,0.0,9.91389897535555e-05,299.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4578857421875,0.0,0.0,7.32238549971953e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4580078125,0.0,0.0,9.913879330269992e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.45709228515625,0.0,0.0,0.0004702704609371,284.41290283203125,294.1499938964844,292.3333435058594,285.47381591796875,294.2606201171875,292.5435485839844,284.2781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031877318397,6.2368057385242545e-09,0.0010031814454123,-0.0153916915878653,0.0,0.0,0.0,-0.0079046683385968,60.0,5.566619873046875,-0.0,-6.861574064487287e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4579772949219,0.0,0.0,9.414458327228203e-05,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4583435058594,0.0,0.0,9.91389897535555e-05,299.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4578857421875,0.0,0.0,7.32238549971953e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4580078125,0.0,0.0,9.913879330269992e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.45709228515625,0.0,0.0,0.0004702704609371,284.41290283203125,294.1499938964844,292.3333435058594,285.47381591796875,294.2606201171875,292.5435485839844,284.2781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031877318397,6.2368057385242545e-09,0.0010031814454123,-0.0153916915878653,0.0,0.0,0.0,-0.0079046683385968,60.0,5.566619873046875,-0.0,-6.861574064487287e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.45513916015625,0.0,0.0,9.410213533556087e-05,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4554748535156,0.0,0.0,9.909429354593158e-05,299.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4550476074219,0.0,0.0,7.319084397749975e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4551696777344,0.0,0.0,9.9094097095076e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4542541503906,0.0,0.0,0.0004700584686361,284.40966796875,294.1499938964844,292.27667236328125,285.4490966796875,294.2258605957031,292.48944091796875,284.2839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027342941612,6.183794365455242e-09,0.0010027281241491,-0.0152528258040547,0.0,0.0,0.0,-0.0078783882781863,60.0,5.520643711090088,-0.0,-6.855373868575043e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.45513916015625,0.0,0.0,9.410213533556087e-05,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4554748535156,0.0,0.0,9.909429354593158e-05,299.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4550476074219,0.0,0.0,7.319084397749975e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4551696777344,0.0,0.0,9.9094097095076e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4542541503906,0.0,0.0,0.0004700584686361,284.40966796875,294.1499938964844,292.27667236328125,285.4490966796875,294.2258605957031,292.48944091796875,284.2839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027342941612,6.183794365455242e-09,0.0010027281241491,-0.0152528258040547,0.0,0.0,0.0,-0.0078783882781863,60.0,5.520643711090088,-0.0,-6.855373868575043e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.45233154296875,0.0,0.0,9.407549077877776e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.45269775390625,0.0,0.0,9.906622290145606e-05,299.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4522705078125,0.0,0.0,7.317010749829933e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4523620605469,0.0,0.0,9.906603372655808e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45147705078125,0.0,0.0,0.0004699253768194,284.406494140625,294.1499938964844,292.2200012207031,285.4242248535156,294.1907043457031,292.4350891113281,284.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002449193038,6.150462361631526e-09,0.0010024430230259,-0.0151655096560716,0.0,0.0,0.0,-0.0078618638217449,60.0,5.475672721862793,-0.0,-6.851476541669399e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.45233154296875,0.0,0.0,9.407549077877776e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.45269775390625,0.0,0.0,9.906622290145606e-05,299.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4522705078125,0.0,0.0,7.317010749829933e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4523620605469,0.0,0.0,9.906603372655808e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45147705078125,0.0,0.0,0.0004699253768194,284.406494140625,294.1499938964844,292.2200012207031,285.4242248535156,294.1907043457031,292.4350891113281,284.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002449193038,6.150462361631526e-09,0.0010024430230259,-0.0151655096560716,0.0,0.0,0.0,-0.0078618638217449,60.0,5.475672721862793,-0.0,-6.851476541669399e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4509582519531,0.0,0.0,9.406958997715265e-05,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4512939453125,0.0,0.0,9.906000923365356e-05,299.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4508972167969,0.0,0.0,7.316551636904478e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.45098876953125,0.0,0.0,9.905982005875558e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4501037597656,0.0,0.0,0.0004698958946391,284.4049377441406,294.1499938964844,292.1916809082031,285.4117126464844,294.1729431152344,292.40777587890625,284.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023857466876,6.1430491804514994e-09,0.0010023795766755,-0.0151460906490683,0.0,0.0,0.0,-0.0078581888228654,60.0,5.453638553619385,-0.0,-6.850609679531773e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4495849609375,0.0,0.0,9.406774915987626e-05,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4499206542969,0.0,0.0,9.905807382892816e-05,299.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44952392578125,0.0,0.0,7.316408300539479e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4496154785156,0.0,0.0,9.90578846540302e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44873046875,0.0,0.0,0.0004698867269326,284.40338134765625,294.1499938964844,292.163330078125,285.3992004394531,294.1551513671875,292.3804016113281,284.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023656068369,6.140692843104034e-09,0.0010023594368249,-0.0151399178430438,0.0,0.0,0.0,-0.0078570200130343,60.0,5.43183708190918,-0.0,-6.850334699493035e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4468994140625,0.0,0.0,9.40824902500026e-05,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4472351074219,0.0,0.0,9.907359344651924e-05,299.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4468078613281,0.0,0.0,7.317554991459474e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4469299316406,0.0,0.0,9.907340427162126e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.446044921875,0.0,0.0,0.0004699603596236,284.4003601074219,294.1499938964844,292.1066589355469,285.3739929199219,294.11920166015625,292.3251647949219,284.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025214869529,6.158935583755465e-09,0.0010025153169408,-0.015187706798315,0.0,0.0,0.0,-0.0078660640865564,60.0,5.389262676239014,-0.0,-6.85246703824305e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4468994140625,0.0,0.0,9.40824902500026e-05,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4472351074219,0.0,0.0,9.907359344651924e-05,299.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4468078613281,0.0,0.0,7.317554991459474e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4469299316406,0.0,0.0,9.907340427162126e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.446044921875,0.0,0.0,0.0004699603596236,284.4003601074219,294.1499938964844,292.1066589355469,285.3739929199219,294.11920166015625,292.3251647949219,284.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025214869529,6.158935583755465e-09,0.0010025153169408,-0.015187706798315,0.0,0.0,0.0,-0.0078660640865564,60.0,5.389262676239014,-0.0,-6.85246703824305e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4442443847656,0.0,0.0,9.412294457433744e-05,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.444580078125,0.0,0.0,9.911619417835028e-05,299.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.44415283203125,0.0,0.0,7.320701115531847e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4442749023437,0.0,0.0,9.911601227940992e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4433898925781,0.0,0.0,0.0004701624857261,284.3973999023437,294.1499938964844,292.04998779296875,285.3486022949219,294.0828857421875,292.269287109375,284.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029515251517,6.209226022235725e-09,0.0010029452387243,-0.0153194461017847,0.0,0.0,0.0,-0.0078909946605563,60.0,5.348059177398682,-0.0,-6.858348200466935e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4442443847656,0.0,0.0,9.412294457433744e-05,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.444580078125,0.0,0.0,9.911619417835028e-05,299.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.44415283203125,0.0,0.0,7.320701115531847e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4442749023437,0.0,0.0,9.911601227940992e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4433898925781,0.0,0.0,0.0004701624857261,284.3973999023437,294.1499938964844,292.04998779296875,285.3486022949219,294.0828857421875,292.269287109375,284.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029515251517,6.209226022235725e-09,0.0010029452387243,-0.0153194461017847,0.0,0.0,0.0,-0.0078909946605563,60.0,5.348059177398682,-0.0,-6.858348200466935e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4416198730469,0.0,0.0,9.420297283213586e-05,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44195556640625,0.0,0.0,9.920046431943774e-05,299.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4415588378906,0.0,0.0,7.32692496967502e-05,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.441650390625,0.0,0.0,9.92002824204974e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4407958984375,0.0,0.0,0.0004705622268375,284.39453125,294.1499938964844,291.9930114746094,285.3231201171875,294.0461730957031,292.2125244140625,284.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.308816136169071e-09,0.0010037967003881,-0.0155803263187408,0.0,0.0,0.0,-0.0079403650015592,60.0,5.308592796325684,-0.0,-6.8700011013334e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4416198730469,0.0,0.0,9.420297283213586e-05,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44195556640625,0.0,0.0,9.920046431943774e-05,299.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4415588378906,0.0,0.0,7.32692496967502e-05,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.441650390625,0.0,0.0,9.92002824204974e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4407958984375,0.0,0.0,0.0004705622268375,284.39453125,294.1499938964844,291.9930114746094,285.3231201171875,294.0461730957031,292.2125244140625,284.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.308816136169071e-09,0.0010037967003881,-0.0155803263187408,0.0,0.0,0.0,-0.0079403650015592,60.0,5.308592796325684,-0.0,-6.8700011013334e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4390563964844,0.0,0.0,9.434544335817918e-05,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4393920898437,0.0,0.0,9.93504872894846e-05,299.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4389953613281,0.0,0.0,7.33800552552566e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4390869140625,0.0,0.0,9.935030539054424e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.438232421875,0.0,0.0,0.0004712739028036,284.3916931152344,294.1499938964844,291.9354248046875,285.29766845703125,294.00909423828125,292.1543273925781,284.31622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486214676471036e-09,0.0010053134756162,-0.0160450227558612,0.0,0.0,0.0,-0.008028307929635,60.0,5.27173376083374,-0.0,-6.890783055268912e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4390563964844,0.0,0.0,9.434544335817918e-05,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4393920898437,0.0,0.0,9.93504872894846e-05,299.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4389953613281,0.0,0.0,7.33800552552566e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4390869140625,0.0,0.0,9.935030539054424e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.438232421875,0.0,0.0,0.0004712739028036,284.3916931152344,294.1499938964844,291.9354248046875,285.29766845703125,294.00909423828125,292.1543273925781,284.31622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486214676471036e-09,0.0010053134756162,-0.0160450227558612,0.0,0.0,0.0,-0.008028307929635,60.0,5.27173376083374,-0.0,-6.890783055268912e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.43780517578125,0.0,0.0,9.443813905818388e-05,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4381103515625,0.0,0.0,9.944810153683648e-05,299.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4377136230469,0.0,0.0,7.345215271925554e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4378356933594,0.0,0.0,9.944791963789612e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4369812011719,0.0,0.0,0.0004717369447462,284.39031982421875,294.1499938964844,291.90643310546875,285.28497314453125,293.9903564453125,292.1245422363281,284.3187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.601651225679461e-09,0.0010063004447147,-0.0163474027067422,0.0,0.0,0.0,-0.0080855349078774,60.0,5.254360675811768,-0.0,-6.904323157641556e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4365234375,0.0,0.0,9.454754763282835e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4368591308594,0.0,0.0,9.956331632565708e-05,299.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4364624023437,0.0,0.0,7.353725231951103e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4365539550781,0.0,0.0,9.956313442671672e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.43572998046875,0.0,0.0,0.0004722834855783,284.3889465332031,294.1499938964844,291.8772888183594,285.27227783203125,293.9715576171875,292.0942687988281,284.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074722813442,6.737919555632743e-09,0.0010074655292555,-0.0167043451219797,0.0,0.0,0.0,-0.0081530874595046,60.0,5.237697124481201,-0.0,-6.920323869508138e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4340515136719,0.0,0.0,9.481454617343844e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4343566894531,0.0,0.0,9.984447387978436e-05,299.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4339599609375,0.0,0.0,7.374490814981982e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43408203125,0.0,0.0,9.98442992568016e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4332580566406,0.0,0.0,0.0004736171977128,284.3862609863281,294.1499938964844,291.8187255859375,285.2469482421875,293.9335632324219,292.0321044921875,284.32623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103161912411,7.070477980875012e-09,0.0010103090899065,-0.0175754241645336,0.0,0.0,0.0,-0.008317950181663,60.0,5.206589221954346,-0.0,-6.959449905252768e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4340515136719,0.0,0.0,9.481454617343844e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4343566894531,0.0,0.0,9.984447387978436e-05,299.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4339599609375,0.0,0.0,7.374490814981982e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43408203125,0.0,0.0,9.98442992568016e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4332580566406,0.0,0.0,0.0004736171977128,284.3862609863281,294.1499938964844,291.8187255859375,285.2469482421875,293.9335632324219,292.0321044921875,284.32623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103161912411,7.070477980875012e-09,0.0010103090899065,-0.0175754241645336,0.0,0.0,0.0,-0.008317950181663,60.0,5.206589221954346,-0.0,-6.959449905252768e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
