time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258540,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4316101074219,0.0,0.0,9.51454640016891e-05,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4319152832031,0.0,0.0,0.0001001929413178,299.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4315185546875,0.0,0.0,7.400228787446395e-05,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.431640625,0.0,0.0,0.0001001927666948,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4308166503906,0.0,0.0,0.0004752702079713,284.3836364746094,294.1499938964844,291.7597351074219,285.2216491699219,293.8950500488281,291.9674377441406,284.33111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138411307707,7.48267936501179e-09,0.0010138336801901,-0.0186550617218017,0.0,0.0,0.0,-0.0085222953930497,60.0,5.178733348846436,-0.0,-7.008100055827526e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4316101074219,0.0,0.0,9.51454640016891e-05,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4319152832031,0.0,0.0,0.0001001929413178,299.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4315185546875,0.0,0.0,7.400228787446395e-05,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.431640625,0.0,0.0,0.0001001927666948,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4308166503906,0.0,0.0,0.0004752702079713,284.3836364746094,294.1499938964844,291.7597351074219,285.2216491699219,293.8950500488281,291.9674377441406,284.33111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138411307707,7.48267936501179e-09,0.0010138336801901,-0.0186550617218017,0.0,0.0,0.0,-0.0085222953930497,60.0,5.178733348846436,-0.0,-7.008100055827526e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.42919921875,0.0,0.0,9.553561540087684e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.42950439453125,0.0,0.0,0.0001006037928164,299.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4291381835937,0.0,0.0,7.430573896272108e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4292297363281,0.0,0.0,0.0001006036181934,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.42840576171875,0.0,0.0,0.000477219116874,284.3810729980469,294.1499938964844,291.7004089355469,285.1963806152344,293.85601806640625,291.90057373046875,284.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179972741752,7.968691484450119e-09,0.0010179893579334,-0.0199279375374317,0.0,0.0,0.0,-0.0087632313370704,60.0,5.153602123260498,-0.0,-7.065678886419846e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.42919921875,0.0,0.0,9.553561540087684e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.42950439453125,0.0,0.0,0.0001006037928164,299.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4291381835937,0.0,0.0,7.430573896272108e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4292297363281,0.0,0.0,0.0001006036181934,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.42840576171875,0.0,0.0,0.000477219116874,284.3810729980469,294.1499938964844,291.7004089355469,285.1963806152344,293.85601806640625,291.90057373046875,284.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179972741752,7.968691484450119e-09,0.0010179893579334,-0.0199279375374317,0.0,0.0,0.0,-0.0087632313370704,60.0,5.153602123260498,-0.0,-7.065678886419846e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.42681884765625,0.0,0.0,9.597862663213164e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4271240234375,0.0,0.0,0.0001010702981147,299.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4267578125,0.0,0.0,7.465029921149835e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4268493652344,0.0,0.0,0.0001010701234918,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4260559082031,0.0,0.0,0.0004794320557266,284.3785705566406,294.1499938964844,291.64080810546875,285.17120361328125,293.81646728515625,291.831787109375,284.34063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731974363327,0.0,0.0,0.0,-0.0090368194505572,60.0,5.131009101867676,-0.0,-7.131345824973323e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.42681884765625,0.0,0.0,9.597862663213164e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4271240234375,0.0,0.0,0.0001010702981147,299.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4267578125,0.0,0.0,7.465029921149835e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4268493652344,0.0,0.0,0.0001010701234918,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4260559082031,0.0,0.0,0.0004794320557266,284.3785705566406,294.1499938964844,291.64080810546875,285.17120361328125,293.81646728515625,291.831787109375,284.34063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731974363327,0.0,0.0,0.0,-0.0090368194505572,60.0,5.131009101867676,-0.0,-7.131345824973323e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4256591796875,0.0,0.0,9.621558274375276e-05,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.42596435546875,0.0,0.0,0.0001013198270811,299.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.42559814453125,0.0,0.0,7.483459921786562e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4256896972656,0.0,0.0,0.0001013196524581,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4248962402344,0.0,0.0,0.0004806156794074,284.3773193359375,294.1499938964844,291.6109313964844,285.1586608886719,293.7964782714844,291.7968139648437,284.3429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757901459165e-09,0.0010252322535961,-0.0221461933106184,0.0,0.0,0.0,-0.0091831572353839,60.0,5.120476722717285,-0.0,-7.16659442900891e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.42449951171875,0.0,0.0,9.646177204558626e-05,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4248046875,0.0,0.0,0.0001015790694509,299.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4244384765625,0.0,0.0,7.502607331844047e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4245300292969,0.0,0.0,0.0001015789021039,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4237365722656,0.0,0.0,0.0004818454617634,284.3761291503906,294.1499938964844,291.5810241699219,285.1460876464844,293.7763671875,291.7615051269531,284.3453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492746293544,0.0,0.0,0.0,-0.0093351993709802,60.0,5.110403060913086,-0.0,-7.20330888270837e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4222106933594,0.0,0.0,9.6967545687221e-05,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4225158691406,0.0,0.0,0.0001021116768242,299.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4221496582031,0.0,0.0,7.541945524280891e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4222412109375,0.0,0.0,0.0001021115094772,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.42144775390625,0.0,0.0,0.0004843719361815,284.3737487792969,294.1499938964844,291.5210876464844,285.1210632324219,293.7356872558594,291.6903991699219,284.3498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,5.0909929275512695,-0.0,-7.279031422058324e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4222106933594,0.0,0.0,9.6967545687221e-05,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4225158691406,0.0,0.0,0.0001021116768242,299.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4221496582031,0.0,0.0,7.541945524280891e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4222412109375,0.0,0.0,0.0001021115094772,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.42144775390625,0.0,0.0,0.0004843719361815,284.3737487792969,294.1499938964844,291.5210876464844,285.1210632324219,293.7356872558594,291.6903991699219,284.3498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,5.0909929275512695,-0.0,-7.279031422058324e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4199523925781,0.0,0.0,9.747188596520572e-05,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4202575683594,0.0,0.0,0.0001026427707984,299.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4198913574219,0.0,0.0,7.581171666970477e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.41998291015625,0.0,0.0,0.0001026426034513,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4192199707031,0.0,0.0,0.0004868912219535,284.37139892578125,294.1499938964844,291.46112060546875,285.0960998535156,293.6944885253906,291.6191101074219,284.3544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,5.071751594543457,-0.0,-7.354932307634955e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4199523925781,0.0,0.0,9.747188596520572e-05,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4202575683594,0.0,0.0,0.0001026427707984,299.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4198913574219,0.0,0.0,7.581171666970477e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.41998291015625,0.0,0.0,0.0001026426034513,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4192199707031,0.0,0.0,0.0004868912219535,284.37139892578125,294.1499938964844,291.46112060546875,285.0960998535156,293.6944885253906,291.6191101074219,284.3544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,5.071751594543457,-0.0,-7.354932307634955e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.417724609375,0.0,0.0,9.797194070415571e-05,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.41802978515625,0.0,0.0,0.0001031693536788,299.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41766357421875,0.0,0.0,7.620064570801333e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4177551269531,0.0,0.0,0.0001031691790558,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4169921875,0.0,0.0,0.0004893891164101,284.369140625,294.1499938964844,291.401123046875,285.0711975097656,293.6527404785156,291.5482788085937,284.3589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003805866494076e-08,0.0010439415927976,-0.0278745796531438,0.0,0.0,0.0,-0.0102678639814257,60.0,5.051713466644287,-0.0,-7.430576687283974e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.417724609375,0.0,0.0,9.797194070415571e-05,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.41802978515625,0.0,0.0,0.0001031693536788,299.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41766357421875,0.0,0.0,7.620064570801333e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4177551269531,0.0,0.0,0.0001031691790558,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4169921875,0.0,0.0,0.0004893891164101,284.369140625,294.1499938964844,291.401123046875,285.0711975097656,293.6527404785156,291.5482788085937,284.3589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003805866494076e-08,0.0010439415927976,-0.0278745796531438,0.0,0.0,0.0,-0.0102678639814257,60.0,5.051713466644287,-0.0,-7.430576687283974e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4155578613281,0.0,0.0,9.837366087595e-05,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.41583251953125,0.0,0.0,0.0001035923778545,299.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4154968261719,0.0,0.0,7.65130971558392e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.41558837890625,0.0,0.0,0.0001035922177834,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4148254394531,0.0,0.0,0.0004913957673124,284.366943359375,294.1499938964844,291.3411865234375,285.0464172363281,293.61041259765625,291.4784240722656,284.3633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482334764674,1.1504249997074112e-08,0.0010482219513505,-0.0291843991726636,0.0,0.0,0.0,-0.0105159617960453,60.0,5.030084133148193,-0.0,-7.49162367696954e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4155578613281,0.0,0.0,9.837366087595e-05,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.41583251953125,0.0,0.0,0.0001035923778545,299.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4154968261719,0.0,0.0,7.65130971558392e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.41558837890625,0.0,0.0,0.0001035922177834,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4148254394531,0.0,0.0,0.0004913957673124,284.366943359375,294.1499938964844,291.3411865234375,285.0464172363281,293.61041259765625,291.4784240722656,284.3633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482334764674,1.1504249997074112e-08,0.0010482219513505,-0.0291843991726636,0.0,0.0,0.0,-0.0105159617960453,60.0,5.030084133148193,-0.0,-7.49162367696954e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4144897460937,0.0,0.0,9.840613347478212e-05,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4147644042969,0.0,0.0,0.0001036265748552,299.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4144287109375,0.0,0.0,7.653835200471804e-05,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4145202636719,0.0,0.0,0.0001036264147842,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4137878417969,0.0,0.0,0.0004915579920634,284.3658752441406,294.1499938964844,291.311279296875,285.0340881347656,293.5890808105469,291.4446105957031,284.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485794628039,1.1544658562456789e-08,0.001048567937687,-0.0292901527136564,0.0,0.0,0.0,-0.0105359954759478,60.0,5.013629913330078,-0.0,-7.49656408061128e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4134216308594,0.0,0.0,9.832508658291772e-05,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4137268066406,0.0,0.0,0.0001035412278724,299.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4133605957031,0.0,0.0,7.647531310794875e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4134521484375,0.0,0.0,0.0001035410678014,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4127197265625,0.0,0.0,0.0004911531577818,284.3648376464844,294.1499938964844,291.2814025878906,285.0217590332031,293.56768798828125,291.41180419921875,284.36767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443612280004345e-08,0.0010477046016603,-0.0290256980806589,0.0,0.0,0.0,-0.0104859061539173,60.0,4.992188453674316,-0.0,-7.484213426778298e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.411376953125,0.0,0.0,9.81293633230962e-05,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4116516113281,0.0,0.0,0.0001033351145451,299.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.41131591796875,0.0,0.0,7.632307824678719e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.411376953125,0.0,0.0,0.0001033349544741,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4106750488281,0.0,0.0,0.0004901755019091,284.36279296875,294.1499938964844,291.2218322753906,284.9971923828125,293.52471923828125,291.3487243652344,284.3719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199620786328524e-08,0.0010456183226779,-0.0283871032297611,0.0,0.0,0.0,-0.0103649497032165,60.0,4.940938949584961,-0.0,-7.45443315963712e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.411376953125,0.0,0.0,9.81293633230962e-05,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4116516113281,0.0,0.0,0.0001033351145451,299.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.41131591796875,0.0,0.0,7.632307824678719e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.411376953125,0.0,0.0,0.0001033349544741,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4106750488281,0.0,0.0,0.0004901755019091,284.36279296875,294.1499938964844,291.2218322753906,284.9971923828125,293.52471923828125,291.3487243652344,284.3719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199620786328524e-08,0.0010456183226779,-0.0283871032297611,0.0,0.0,0.0,-0.0103649497032165,60.0,4.940938949584961,-0.0,-7.45443315963712e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.40936279296875,0.0,0.0,9.783903078641742e-05,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4096069335937,0.0,0.0,0.0001030293788062,299.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4092712402344,0.0,0.0,7.609725435031578e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40936279296875,0.0,0.0,0.0001030292187351,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4086608886719,0.0,0.0,0.0004887252580374,284.3608093261719,294.1499938964844,291.1625061035156,284.9727783203125,293.4815673828125,291.28826904296875,284.3762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425352957099,1.0837747588254842e-08,0.001042524469085,-0.0274399202316999,0.0,0.0,0.0,-0.0101855564862489,60.0,4.884219646453857,-0.0,-7.410374536220844e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.40936279296875,0.0,0.0,9.783903078641742e-05,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4096069335937,0.0,0.0,0.0001030293788062,299.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4092712402344,0.0,0.0,7.609725435031578e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40936279296875,0.0,0.0,0.0001030292187351,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4086608886719,0.0,0.0,0.0004887252580374,284.3608093261719,294.1499938964844,291.1625061035156,284.9727783203125,293.4815673828125,291.28826904296875,284.3762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425352957099,1.0837747588254842e-08,0.001042524469085,-0.0274399202316999,0.0,0.0,0.0,-0.0101855564862489,60.0,4.884219646453857,-0.0,-7.410374536220844e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4073791503906,0.0,0.0,9.743941336637364e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4076538085937,0.0,0.0,0.0001026085665216,299.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4073181152344,0.0,0.0,7.57864472689107e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40740966796875,0.0,0.0,0.0001026084064505,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4067077636719,0.0,0.0,0.0004867291136179,284.3589172363281,294.1499938964844,291.103515625,284.948486328125,293.43829345703125,291.2303466796875,284.3804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.8220744132995605,-0.0,-7.349951403057275e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4073791503906,0.0,0.0,9.743941336637364e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4076538085937,0.0,0.0,0.0001026085665216,299.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4073181152344,0.0,0.0,7.57864472689107e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40740966796875,0.0,0.0,0.0001026084064505,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4067077636719,0.0,0.0,0.0004867291136179,284.3589172363281,294.1499938964844,291.103515625,284.948486328125,293.43829345703125,291.2303466796875,284.3804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.8220744132995605,-0.0,-7.349951403057275e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4054870605469,0.0,0.0,9.696196502773093e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.40576171875,0.0,0.0,0.0001021057832986,299.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4054260253906,0.0,0.0,7.54150896682404e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.405517578125,0.0,0.0,0.0001021056305035,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4048156738281,0.0,0.0,0.0004843441420234,284.3570861816406,294.1499938964844,291.044921875,284.9243469238281,293.3949279785156,291.1748046875,284.3846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784949511289,0.0,0.0,0.0,-0.0096436906605958,60.0,4.755934715270996,-0.0,-7.278086400219763e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4054870605469,0.0,0.0,9.696196502773093e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.40576171875,0.0,0.0,0.0001021057832986,299.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4054260253906,0.0,0.0,7.54150896682404e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.405517578125,0.0,0.0,0.0001021056305035,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4048156738281,0.0,0.0,0.0004843441420234,284.3570861816406,294.1499938964844,291.044921875,284.9243469238281,293.3949279785156,291.1748046875,284.3846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784949511289,0.0,0.0,0.0,-0.0096436906605958,60.0,4.755934715270996,-0.0,-7.278086400219763e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4045715332031,0.0,0.0,9.67054147622548e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4048156738281,0.0,0.0,0.0001018356197164,299.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40447998046875,0.0,0.0,7.521554653067142e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4045715332031,0.0,0.0,0.0001018354669213,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4039001464844,0.0,0.0,0.0004830626421608,284.356201171875,294.1499938964844,291.01580810546875,284.9123229980469,293.37322998046875,291.1477966308594,284.3866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,-0.0094851935282349,60.0,4.721927642822266,-0.0,-7.239616905962978e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4036560058594,0.0,0.0,9.644395322538912e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4039001464844,0.0,0.0,0.0001015602902043,299.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4035949707031,0.0,0.0,7.50121907913126e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4036560058594,0.0,0.0,0.0001015601446852,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4029846191406,0.0,0.0,0.000481756607769,284.3553466796875,294.1499938964844,290.9867858886719,284.9003601074219,293.3515014648437,291.1213684082031,284.38873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991587597955e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,-0.0093236677348613,60.0,4.687596321105957,-0.0,-7.200516449756833e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40185546875,0.0,0.0,9.592335118213668e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4021301269531,0.0,0.0,0.00010101206135,299.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4017944335937,0.0,0.0,7.460726919816807e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4018859863281,0.0,0.0,0.0001010119158308,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.40118408203125,0.0,0.0,0.0004791560641024,284.3536682128906,294.1499938964844,290.92919921875,284.8765563964844,293.3080444335937,291.0698547363281,284.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894027888774,0.0,0.0,0.0,-0.0090020410716533,60.0,4.618966579437256,-0.0,-7.12297705263154e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40185546875,0.0,0.0,9.592335118213668e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4021301269531,0.0,0.0,0.00010101206135,299.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4017944335937,0.0,0.0,7.460726919816807e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4018859863281,0.0,0.0,0.0001010119158308,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.40118408203125,0.0,0.0,0.0004791560641024,284.3536682128906,294.1499938964844,290.92919921875,284.8765563964844,293.3080444335937,291.0698547363281,284.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894027888774,0.0,0.0,0.0,-0.0090020410716533,60.0,4.618966579437256,-0.0,-7.12297705263154e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4001159667969,0.0,0.0,9.542996122036128e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.400390625,0.0,0.0,0.0001004924997687,299.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4000549316406,0.0,0.0,7.422352064168081e-05,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.400146484375,0.0,0.0,0.0001004923542495,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.39947509765625,0.0,0.0,0.0004766915226355,284.3520812988281,294.1499938964844,290.8722229003906,284.8529663085937,293.2645874023437,291.02008056640625,284.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.0010168534936383,-0.019579192623496,0.0,0.0,0.0,-0.0086972322314977,60.0,4.551656723022461,-0.0,-7.049879258147487e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4001159667969,0.0,0.0,9.542996122036128e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.400390625,0.0,0.0,0.0001004924997687,299.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4000549316406,0.0,0.0,7.422352064168081e-05,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.400146484375,0.0,0.0,0.0001004923542495,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.39947509765625,0.0,0.0,0.0004766915226355,284.3520812988281,294.1499938964844,290.8722229003906,284.8529663085937,293.2645874023437,291.02008056640625,284.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.0010168534936383,-0.019579192623496,0.0,0.0,0.0,-0.0086972322314977,60.0,4.551656723022461,-0.0,-7.049879258147487e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3984680175781,0.0,0.0,9.498604777036236e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3987121582031,0.0,0.0,0.0001000250340439,299.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3984069824219,0.0,0.0,7.387824734905735e-05,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3984680175781,0.0,0.0,0.0001000248958007,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3978271484375,0.0,0.0,0.000474474101793,284.3505554199219,294.1499938964844,290.8158874511719,284.8295593261719,293.2210998535156,290.97186279296875,284.4008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.487135887145996,-0.0,-6.984432587842093e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3984680175781,0.0,0.0,9.498604777036236e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3987121582031,0.0,0.0,0.0001000250340439,299.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3984069824219,0.0,0.0,7.387824734905735e-05,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3984680175781,0.0,0.0,0.0001000248958007,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3978271484375,0.0,0.0,0.000474474101793,284.3505554199219,294.1499938964844,290.8158874511719,284.8295593261719,293.2210998535156,290.97186279296875,284.4008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.487135887145996,-0.0,-6.984432587842093e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3968505859375,0.0,0.0,9.46035870583728e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3970947265625,0.0,0.0,9.96222806861624e-05,299.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39678955078125,0.0,0.0,7.358077709795907e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3968505859375,0.0,0.0,9.962214244296774e-05,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3962097167969,0.0,0.0,0.0004725636390503,284.34912109375,294.1499938964844,290.76031494140625,284.806396484375,293.17755126953125,290.9247741699219,284.40478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,4.4259419441223145,-0.0,-6.92828905357601e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3968505859375,0.0,0.0,9.46035870583728e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3970947265625,0.0,0.0,9.96222806861624e-05,299.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39678955078125,0.0,0.0,7.358077709795907e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3968505859375,0.0,0.0,9.962214244296774e-05,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3962097167969,0.0,0.0,0.0004725636390503,284.34912109375,294.1499938964844,290.76031494140625,284.806396484375,293.17755126953125,290.9247741699219,284.40478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,4.4259419441223145,-0.0,-6.92828905357601e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39605712890625,0.0,0.0,9.443888848181814e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39630126953125,0.0,0.0,9.944884368451312e-05,299.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39599609375,0.0,0.0,7.345266931224614e-05,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39605712890625,0.0,0.0,9.944870544131844e-05,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3954162597656,0.0,0.0,0.0004717409319709,284.3484191894531,294.1499938964844,290.7328186035156,284.7948913574219,293.15576171875,290.9015808105469,284.40673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.6004415266718305e-09,0.0010062917135655,-0.0163442324846982,0.0,0.0,0.0,-0.0080849425867199,60.0,4.396920204162598,-0.0,-6.904181049094404e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.395263671875,0.0,0.0,9.428817429579794e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3955078125,0.0,0.0,9.929014049703257e-05,299.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.39520263671875,0.0,0.0,7.333545363508165e-05,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3952941894531,0.0,0.0,9.929000225383788e-05,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946533203125,0.0,0.0,0.0004709881031885,284.34771728515625,294.1499938964844,290.7055358886719,284.783447265625,293.13397216796875,290.8785705566406,284.4086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.412616659901005e-09,0.0010046855313703,-0.0158522315323352,0.0,0.0,0.0,-0.0079918298870325,60.0,4.3687052726745605,-0.0,-6.882157066456784e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.39373779296875,0.0,0.0,9.404020966030656e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3939819335937,0.0,0.0,9.902901365421712e-05,299.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3937072753906,0.0,0.0,7.314258255064487e-05,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3937683105469,0.0,0.0,9.902887541102244e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.39312744140625,0.0,0.0,0.0004697494732681,284.3464050292969,294.1499938964844,290.651611328125,284.7607727050781,293.09033203125,290.8329162597656,284.4125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103568761517408e-09,0.0010020426707342,-0.0150426682084798,0.0,0.0,0.0,-0.0078386198729276,60.0,4.315371036529541,-0.0,-6.845995415005747e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
