time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260880,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.39373779296875,0.0,0.0,9.404020966030656e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3939819335937,0.0,0.0,9.902901365421712e-05,299.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3937072753906,0.0,0.0,7.314258255064487e-05,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3937683105469,0.0,0.0,9.902887541102244e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.39312744140625,0.0,0.0,0.0004697494732681,284.3464050292969,294.1499938964844,290.651611328125,284.7607727050781,293.09033203125,290.8329162597656,284.4125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103568761517408e-09,0.0010020426707342,-0.0150426682084798,0.0,0.0,0.0,-0.0078386198729276,60.0,4.315371036529541,-0.0,-6.845995415005747e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.39227294921875,0.0,0.0,9.385732846567409e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3925170898437,0.0,0.0,9.88364263321273e-05,299.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3922119140625,0.0,0.0,7.30003448552452e-05,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3923034667969,0.0,0.0,9.883629536489023e-05,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.39166259765625,0.0,0.0,0.0004688359622377,284.3451538085937,294.1499938964844,290.5986022949219,284.7383728027344,293.0466003417969,290.7875061035156,284.4163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000991169363,5.875618658279791e-09,0.0010000932961702,-0.014445524662733,0.0,0.0,0.0,-0.0077256141230463,60.0,4.265982627868652,-0.0,-6.819384168466058e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.39227294921875,0.0,0.0,9.385732846567409e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3925170898437,0.0,0.0,9.88364263321273e-05,299.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3922119140625,0.0,0.0,7.30003448552452e-05,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3923034667969,0.0,0.0,9.883629536489023e-05,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.39166259765625,0.0,0.0,0.0004688359622377,284.3451538085937,294.1499938964844,290.5986022949219,284.7383728027344,293.0466003417969,290.7875061035156,284.4163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000991169363,5.875618658279791e-09,0.0010000932961702,-0.014445524662733,0.0,0.0,0.0,-0.0077256141230463,60.0,4.265982627868652,-0.0,-6.819384168466058e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.390869140625,0.0,0.0,9.373306238558143e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3910827636719,0.0,0.0,9.870557551039384e-05,299.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39080810546875,0.0,0.0,7.290369103429839e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.390869140625,0.0,0.0,9.870543726719916e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3902587890625,0.0,0.0,0.0004682152648456,284.3439636230469,294.1499938964844,290.546630859375,284.7162780761719,293.0027770996094,290.7420349121094,284.42010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720706575118584e-09,0.0009987683733925,-0.0140397055074572,0.0,0.0,0.0,-0.0076488167978823,60.0,4.220162868499756,-0.0,-6.801329277550394e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.390869140625,0.0,0.0,9.373306238558143e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3910827636719,0.0,0.0,9.870557551039384e-05,299.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39080810546875,0.0,0.0,7.290369103429839e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.390869140625,0.0,0.0,9.870543726719916e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3902587890625,0.0,0.0,0.0004682152648456,284.3439636230469,294.1499938964844,290.546630859375,284.7162780761719,293.0027770996094,290.7420349121094,284.42010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720706575118584e-09,0.0009987683733925,-0.0140397055074572,0.0,0.0,0.0,-0.0076488167978823,60.0,4.220162868499756,-0.0,-6.801329277550394e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3894958496094,0.0,0.0,9.365830919705331e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.38970947265625,0.0,0.0,9.862684964900836e-05,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3894348144531,0.0,0.0,7.284554885700345e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3894958496094,0.0,0.0,9.862671868177132e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3888854980469,0.0,0.0,0.0004678418627008,284.34283447265625,294.1499938964844,290.4956970214844,284.6944885253906,292.9588928222656,290.6962890625,284.423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997976749204,5.627483368186858e-09,0.0009979710448533,-0.0137954866513609,0.0,0.0,0.0,-0.0076026013121008,60.0,4.177708148956299,-0.0,-6.790475026718924e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3894958496094,0.0,0.0,9.365830919705331e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.38970947265625,0.0,0.0,9.862684964900836e-05,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3894348144531,0.0,0.0,7.284554885700345e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3894958496094,0.0,0.0,9.862671868177132e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3888854980469,0.0,0.0,0.0004678418627008,284.34283447265625,294.1499938964844,290.4956970214844,284.6944885253906,292.9588928222656,290.6962890625,284.423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997976749204,5.627483368186858e-09,0.0009979710448533,-0.0137954866513609,0.0,0.0,0.0,-0.0076026013121008,60.0,4.177708148956299,-0.0,-6.790475026718924e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3888244628906,0.0,0.0,9.363564458908512e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3890380859375,0.0,0.0,9.860297723207624e-05,299.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3887634277344,0.0,0.0,7.282791193574667e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3888244628906,0.0,0.0,9.860284626483916e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3882141113281,0.0,0.0,0.0004677286196965,284.34228515625,294.1499938964844,290.4706726074219,284.6837158203125,292.9368896484375,290.6732482910156,284.4256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099773472175,5.599195329608619e-09,0.0009977291338145,-0.0137213794514536,0.0,0.0,0.0,-0.0075885774567723,60.0,4.15762186050415,-0.0,-6.787183792766882e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3881530761719,0.0,0.0,9.361954289488494e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3883972167969,0.0,0.0,9.858602425083518e-05,299.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3880920410156,0.0,0.0,7.281539001269266e-05,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.38818359375,0.0,0.0,9.858590055955574e-05,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3875732421875,0.0,0.0,0.0004676482349168,284.3417663574219,294.1499938964844,290.4459228515625,284.67303466796875,292.9148864746094,290.650146484375,284.4275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975627763196,5.579098516506065e-09,0.0009975571883842,-0.013668730854988,0.0,0.0,0.0,-0.007578614167869,60.0,4.13807487487793,-0.0,-6.784845396623497e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3868713378906,0.0,0.0,9.360196418128908e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3870849609375,0.0,0.0,9.856750693870708e-05,299.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3868103027344,0.0,0.0,7.2801711212378e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3868713378906,0.0,0.0,9.856738324742764e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.38629150390625,0.0,0.0,0.0004675603995565,284.3407287597656,294.1499938964844,290.3973083496094,284.65191650390625,292.8708190917969,290.60369873046875,284.43115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557107218834289e-09,0.0009973691776394,-0.0136111201718449,0.0,0.0,0.0,-0.0075677121058106,60.0,4.100526809692383,-0.0,-6.782287442774759e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3868713378906,0.0,0.0,9.360196418128908e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3870849609375,0.0,0.0,9.856750693870708e-05,299.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3868103027344,0.0,0.0,7.2801711212378e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3868713378906,0.0,0.0,9.856738324742764e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.38629150390625,0.0,0.0,0.0004675603995565,284.3407287597656,294.1499938964844,290.3973083496094,284.65191650390625,292.8708190917969,290.60369873046875,284.43115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557107218834289e-09,0.0009973691776394,-0.0136111201718449,0.0,0.0,0.0,-0.0075677121058106,60.0,4.100526809692383,-0.0,-6.782287442774759e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3856201171875,0.0,0.0,9.359298564959316e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3858337402344,0.0,0.0,9.855805546976626e-05,299.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38555908203125,0.0,0.0,7.279472629306838e-05,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3856506347656,0.0,0.0,9.855793177848682e-05,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3850402832031,0.0,0.0,0.0004675155505537,284.3397827148437,294.1499938964844,290.3500061035156,284.63116455078125,292.8266906738281,290.55712890625,284.43475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.013581602834165,0.0,0.0,0.0,-0.0075621264986693,60.0,4.06453800201416,-0.0,-6.780977201970019e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3856201171875,0.0,0.0,9.359298564959316e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3858337402344,0.0,0.0,9.855805546976626e-05,299.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38555908203125,0.0,0.0,7.279472629306838e-05,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3856506347656,0.0,0.0,9.855793177848682e-05,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3850402832031,0.0,0.0,0.0004675155505537,284.3397827148437,294.1499938964844,290.3500061035156,284.63116455078125,292.8266906738281,290.55712890625,284.43475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.013581602834165,0.0,0.0,0.0,-0.0075621264986693,60.0,4.06453800201416,-0.0,-6.780977201970019e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3844299316406,0.0,0.0,9.358767420053482e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3846435546875,0.0,0.0,9.855246025836097e-05,299.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3843688964844,0.0,0.0,7.279059354914352e-05,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3844299316406,0.0,0.0,9.855233656708152e-05,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38385009765625,0.0,0.0,0.0004674890369642,284.3388671875,294.1499938964844,290.3039855957031,284.60858154296875,292.78253173828125,290.5106506347656,284.43829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539141589849805e-09,0.0009972155094146,-0.0135640548542141,0.0,0.0,0.0,-0.0075588054023683,60.0,4.029753684997559,-0.0,-6.78019773658889e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3844299316406,0.0,0.0,9.358767420053482e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3846435546875,0.0,0.0,9.855246025836097e-05,299.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3843688964844,0.0,0.0,7.279059354914352e-05,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3844299316406,0.0,0.0,9.855233656708152e-05,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38385009765625,0.0,0.0,0.0004674890369642,284.3388671875,294.1499938964844,290.3039855957031,284.60858154296875,292.78253173828125,290.5106506347656,284.43829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539141589849805e-09,0.0009972155094146,-0.0135640548542141,0.0,0.0,0.0,-0.0075588054023683,60.0,4.029753684997559,-0.0,-6.78019773658889e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3832397460937,0.0,0.0,9.359019168186931e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.38348388671875,0.0,0.0,9.855510870693251e-05,299.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3832092285156,0.0,0.0,7.279255805769935e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3832702636719,0.0,0.0,9.855499229161067e-05,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3826904296875,0.0,0.0,0.0004675016389228,284.3380126953125,294.1499938964844,290.2592468261719,284.5820617675781,292.73834228515625,290.46441650390625,284.4418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.5422031408625125e-09,0.000997241702862,-0.0135720744729042,0.0,0.0,0.0,-0.0075603229925036,60.0,3.9961366653442383,-0.0,-6.780553718499506e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3832397460937,0.0,0.0,9.359019168186931e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.38348388671875,0.0,0.0,9.855510870693251e-05,299.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3832092285156,0.0,0.0,7.279255805769935e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3832702636719,0.0,0.0,9.855499229161067e-05,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3826904296875,0.0,0.0,0.0004675016389228,284.3380126953125,294.1499938964844,290.2592468261719,284.5820617675781,292.73834228515625,290.46441650390625,284.4418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.5422031408625125e-09,0.000997241702862,-0.0135720744729042,0.0,0.0,0.0,-0.0075603229925036,60.0,3.9961366653442383,-0.0,-6.780553718499506e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3826904296875,0.0,0.0,9.359810064779596e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3829040527344,0.0,0.0,9.856343240244314e-05,299.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.38262939453125,0.0,0.0,7.279869896592572e-05,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3827209472656,0.0,0.0,9.856331598712131e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38214111328125,0.0,0.0,0.0004675411328207,284.3376159667969,294.1499938964844,290.2373352050781,284.56744384765625,292.7162475585937,290.44140625,284.4435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973309934139,5.5520121833296815e-09,0.0009973255218937,-0.0135977724567055,0.0,0.0,0.0,-0.0075651854276657,60.0,3.97985577583313,-0.0,-6.781694850133135e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.38214111328125,0.0,0.0,9.361233242088927e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3823547363281,0.0,0.0,9.857842087512836e-05,299.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.382080078125,0.0,0.0,7.280977297341451e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.38214111328125,0.0,0.0,9.857830445980652e-05,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.381591796875,0.0,0.0,0.0004676122334785,284.33721923828125,294.1499938964844,290.2156982421875,284.552001953125,292.69415283203125,290.4184875488281,284.4453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974823333323,5.569707806074575e-09,0.0009974767453968,-0.0136441299691796,0.0,0.0,0.0,-0.0075739580206573,60.0,3.9639291763305664,-0.0,-6.783753292438632e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.38104248046875,0.0,0.0,9.366975427838042e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3812561035156,0.0,0.0,9.863889135885984e-05,299.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3810119628906,0.0,0.0,7.285443280125037e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3810729980469,0.0,0.0,9.86387676675804e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3804931640625,0.0,0.0,0.0004678990808315,284.33648681640625,294.1499938964844,290.1732788085937,284.5186462402344,292.64996337890625,290.3727111816406,284.4487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641173750348116e-09,0.0009980876930058,-0.013831352815032,0.0,0.0,0.0,-0.0076093859970569,60.0,3.9336302280426025,-0.0,-6.792068774075234e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.38104248046875,0.0,0.0,9.366975427838042e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3812561035156,0.0,0.0,9.863889135885984e-05,299.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3810119628906,0.0,0.0,7.285443280125037e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3810729980469,0.0,0.0,9.86387676675804e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3804931640625,0.0,0.0,0.0004678990808315,284.33648681640625,294.1499938964844,290.1732788085937,284.5186462402344,292.64996337890625,290.3727111816406,284.4487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641173750348116e-09,0.0009980876930058,-0.013831352815032,0.0,0.0,0.0,-0.0076093859970569,60.0,3.9336302280426025,-0.0,-6.792068774075234e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3804626464844,0.0,0.0,9.372558997711168e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.38067626953125,0.0,0.0,9.869768109638244e-05,299.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3804016113281,0.0,0.0,7.289785571629182e-05,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3804931640625,0.0,0.0,9.86975646810606e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3799133300781,0.0,0.0,0.0004681779828388,284.3360900878906,294.1499938964844,290.1499938964844,284.4986877441406,292.6252136230469,290.3470458984375,284.4506530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986878139898,5.7106963602393535e-09,0.000998682109639,-0.0140134813264012,0.0,0.0,0.0,-0.0076438509859144,60.0,3.917874336242676,-0.0,-6.800163276921013e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3800048828125,0.0,0.0,9.378055983688682e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3802185058594,0.0,0.0,9.87555758911185e-05,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3799743652344,0.0,0.0,7.294060924323276e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3800354003906,0.0,0.0,9.875545947579668e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3794860839844,0.0,0.0,0.000468452606583,284.3357849121094,294.1499938964844,290.1319580078125,284.4823913574219,292.6058044433594,290.3268737792969,284.4521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.7791584850974695e-09,0.0009992674458771,-0.0141928317025303,0.0,0.0,0.0,-0.0076777897775173,60.0,3.9060189723968506,-0.0,-6.808139119129919e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3790283203125,0.0,0.0,9.395954839419574e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37921142578125,0.0,0.0,9.89440522971563e-05,299.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.37896728515625,0.0,0.0,7.307982014026493e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3790283203125,0.0,0.0,9.894393588183448e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37847900390625,0.0,0.0,0.0004693466762546,284.33514404296875,294.1499938964844,290.09161376953125,284.4434814453125,292.5616149902344,290.28057861328125,284.4555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002087715728521e-09,0.0010011735139414,-0.0147768286988139,0.0,0.0,0.0,-0.0077883047051727,60.0,3.881427526473999,-0.0,-6.834142141087797e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3790283203125,0.0,0.0,9.395954839419574e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37921142578125,0.0,0.0,9.89440522971563e-05,299.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.37896728515625,0.0,0.0,7.307982014026493e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3790283203125,0.0,0.0,9.894393588183448e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37847900390625,0.0,0.0,0.0004693466762546,284.33514404296875,294.1499938964844,290.09161376953125,284.4434814453125,292.5616149902344,290.28057861328125,284.4555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002087715728521e-09,0.0010011735139414,-0.0147768286988139,0.0,0.0,0.0,-0.0077883047051727,60.0,3.881427526473999,-0.0,-6.834142141087797e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3780517578125,0.0,0.0,9.421908180229366e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3782653808594,0.0,0.0,9.921735181706026e-05,299.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37799072265625,0.0,0.0,7.328167703235522e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3780822753906,0.0,0.0,9.921723540173844e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3775329589844,0.0,0.0,0.0004706431063823,284.3345642089844,294.1499938964844,290.0521850585937,284.4022216796875,292.51739501953125,290.23358154296875,284.4588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.32537444644754e-09,0.0010039376793429,-0.0156237017363309,0.0,0.0,0.0,-0.0079485708847641,60.0,3.86044716835022,-0.0,-6.871939461916554e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3780517578125,0.0,0.0,9.421908180229366e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3782653808594,0.0,0.0,9.921735181706026e-05,299.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37799072265625,0.0,0.0,7.328167703235522e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3780822753906,0.0,0.0,9.921723540173844e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3775329589844,0.0,0.0,0.0004706431063823,284.3345642089844,294.1499938964844,290.0521850585937,284.4022216796875,292.51739501953125,290.23358154296875,284.4588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.32537444644754e-09,0.0010039376793429,-0.0156237017363309,0.0,0.0,0.0,-0.0079485708847641,60.0,3.86044716835022,-0.0,-6.871939461916554e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3775939941406,0.0,0.0,9.43831546464935e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3778076171875,0.0,0.0,9.939013398252428e-05,299.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3775329589844,0.0,0.0,7.3409297328908e-05,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3775939941406,0.0,0.0,9.939001756720244e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3770751953125,0.0,0.0,0.0004714626993518,284.33428955078125,294.1499938964844,290.0328063964844,284.3808288574219,292.4952697753906,290.209716796875,284.46051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056919418275,6.5297718343515515e-09,0.0010056854225695,-0.0161591190844774,0.0,0.0,0.0,-0.0080498987808823,60.0,3.8515141010284415,-0.0,-6.895890436453557e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37713623046875,0.0,0.0,9.456887346459553e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3773498535156,0.0,0.0,9.95856971712783e-05,299.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3770751953125,0.0,0.0,7.355373963946477e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.37713623046875,0.0,0.0,9.958558075595648e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3766174316406,0.0,0.0,0.0004723903839476,284.3340148925781,294.1499938964844,290.0136413574219,284.35894775390625,292.4731140136719,290.18560791015625,284.462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076703038066,6.761123216847409e-09,0.0010076635517179,-0.0167651232331991,0.0,0.0,0.0,-0.0081645883619785,60.0,3.84344482421875,-0.0,-6.92305022198525e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3762512207031,0.0,0.0,9.50131579884328e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3764343261719,0.0,0.0,0.0001000535557977,299.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3761901855469,0.0,0.0,7.389929669443518e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3762512207031,0.0,0.0,0.0001000534393824,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.375732421875,0.0,0.0,0.0004746096965391,284.3335266113281,294.1499938964844,289.97589111328125,284.3139343261719,292.42877197265625,290.1366271972656,284.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.3146133594548254e-09,0.0010123960673809,-0.0182148702442646,0.0,0.0,0.0,-0.0084389755502343,60.0,3.830533027648926,-0.0,-6.98824393907671e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3762512207031,0.0,0.0,9.50131579884328e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3764343261719,0.0,0.0,0.0001000535557977,299.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3761901855469,0.0,0.0,7.389929669443518e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3762512207031,0.0,0.0,0.0001000534393824,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.375732421875,0.0,0.0,0.0004746096965391,284.3335266113281,294.1499938964844,289.97589111328125,284.3139343261719,292.42877197265625,290.1366271972656,284.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.3146133594548254e-09,0.0010123960673809,-0.0182148702442646,0.0,0.0,0.0,-0.0084389755502343,60.0,3.830533027648926,-0.0,-6.98824393907671e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3753967285156,0.0,0.0,9.55496507231146e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3755798339844,0.0,0.0,0.0001006185048026,299.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3753356933594,0.0,0.0,7.431656558765098e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3753967285156,0.0,0.0,0.0001006183956633,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3748779296875,0.0,0.0,0.0004772896063514,284.33306884765625,294.1499938964844,289.9389038085937,284.2674865722656,292.38433837890625,290.0868225097656,284.4686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982986716115192e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.821718692779541,-0.0,-7.067375662472841e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3753967285156,0.0,0.0,9.55496507231146e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3755798339844,0.0,0.0,0.0001006185048026,299.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3753356933594,0.0,0.0,7.431656558765098e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3753967285156,0.0,0.0,0.0001006183956633,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3748779296875,0.0,0.0,0.0004772896063514,284.33306884765625,294.1499938964844,289.9389038085937,284.2674865722656,292.38433837890625,290.0868225097656,284.4686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982986716115192e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.821718692779541,-0.0,-7.067375662472841e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.37457275390625,0.0,0.0,9.616284660296516e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3747863769531,0.0,0.0,0.000101264224213,299.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3745422363281,0.0,0.0,7.479349005734548e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3746032714844,0.0,0.0,0.0001012641150737,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.37408447265625,0.0,0.0,0.0004803526098839,284.3326721191406,294.1499938964844,289.9025573730469,284.2198791503906,292.3397521972656,290.03662109375,284.4718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746929403002923e-09,0.001024643308483,-0.0219659619033336,0.0,0.0,0.0,-0.00914903357625,60.0,3.8165440559387207,-0.0,-7.15836776521428e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.37457275390625,0.0,0.0,9.616284660296516e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3747863769531,0.0,0.0,0.000101264224213,299.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3745422363281,0.0,0.0,7.479349005734548e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3746032714844,0.0,0.0,0.0001012641150737,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.37408447265625,0.0,0.0,0.0004803526098839,284.3326721191406,294.1499938964844,289.9025573730469,284.2198791503906,292.3397521972656,290.03662109375,284.4718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746929403002923e-09,0.001024643308483,-0.0219659619033336,0.0,0.0,0.0,-0.00914903357625,60.0,3.8165440559387207,-0.0,-7.15836776521428e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3738098144531,0.0,0.0,9.682143718237056e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3739929199219,0.0,0.0,0.0001019577539409,299.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3737487792969,0.0,0.0,7.530572474934161e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3738098144531,0.0,0.0,0.0001019576448015,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3733215332031,0.0,0.0,0.0004836424195673,284.33233642578125,294.1499938964844,289.8667907714844,284.17144775390625,292.2950439453125,289.9867553710937,284.4750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.813995838165283,-0.0,-7.25674524915121e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3738098144531,0.0,0.0,9.682143718237056e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3739929199219,0.0,0.0,0.0001019577539409,299.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3737487792969,0.0,0.0,7.530572474934161e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3738098144531,0.0,0.0,0.0001019576448015,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3733215332031,0.0,0.0,0.0004836424195673,284.33233642578125,294.1499938964844,289.8667907714844,284.17144775390625,292.2950439453125,289.9867553710937,284.4750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.813995838165283,-0.0,-7.25674524915121e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3734130859375,0.0,0.0,9.715330816106872e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3736267089844,0.0,0.0,0.000102307232737,299.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3733825683594,0.0,0.0,7.556385389761999e-05,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3734436035156,0.0,0.0,0.0001023071235977,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3729248046875,0.0,0.0,0.0004853002319578,284.3321838378906,294.1499938964844,289.84912109375,284.1470031738281,292.27264404296875,289.9621887207031,284.47662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352047393098,9.980918314056453e-09,0.0010351948440074,-0.0251969285309314,0.0,0.0,0.0,-0.0097607746720314,60.0,3.813232898712158,-0.0,-7.306574190124594e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.373046875,0.0,0.0,9.747692092787474e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3732604980469,0.0,0.0,0.0001026480094878,299.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3730163574219,0.0,0.0,7.581555109936744e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3730773925781,0.0,0.0,0.0001026479003485,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3725891113281,0.0,0.0,0.000486916716909,284.33203125,294.1499938964844,289.83160400390625,284.1224365234375,292.2502136230469,289.9380798339844,284.47821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386527283117,1.0384096249538288e-08,0.001038642367348,-0.0262524094432592,0.0,0.0,0.0,-0.0099606467410922,60.0,3.812435150146485,-0.0,-7.355325948310566e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
