time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263220,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3723449707031,0.0,0.0,9.807206515688448e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.37255859375,0.0,0.0,0.0001032747240969,299.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.372314453125,0.0,0.0,7.627843297086656e-05,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.37237548828125,0.0,0.0,0.0001032746149576,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.37188720703125,0.0,0.0,0.0004898895858787,284.331787109375,294.1499938964844,289.7968444824219,284.0731506347656,292.20526123046875,289.8912048339844,284.4813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125563581515507e-08,0.0010449826950207,-0.0281932707875967,0.0,0.0,0.0,-0.0103282248601317,60.0,3.8098201751708975,-0.0,-7.445406424722023e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3723449707031,0.0,0.0,9.807206515688448e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.37255859375,0.0,0.0,0.0001032747240969,299.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.372314453125,0.0,0.0,7.627843297086656e-05,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.37237548828125,0.0,0.0,0.0001032746149576,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.37188720703125,0.0,0.0,0.0004898895858787,284.331787109375,294.1499938964844,289.7968444824219,284.0731506347656,292.20526123046875,289.8912048339844,284.4813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125563581515507e-08,0.0010449826950207,-0.0281932707875967,0.0,0.0,0.0,-0.0103282248601317,60.0,3.8098201751708975,-0.0,-7.445406424722023e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717041015625,0.0,0.0,9.854630479821937e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.37188720703125,0.0,0.0,0.0001037741239997,299.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.37164306640625,0.0,0.0,7.664728764211759e-05,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717041015625,0.0,0.0,0.0001037740148603,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3712158203125,0.0,0.0,0.0004922585212625,284.33160400390625,294.1499938964844,289.76251220703125,284.0238952636719,292.1602478027344,289.8467712402344,284.48443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716395853511584e-08,0.001050035119988,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.80375862121582,-0.0,-7.517578382021385e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717041015625,0.0,0.0,9.854630479821937e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.37188720703125,0.0,0.0,0.0001037741239997,299.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.37164306640625,0.0,0.0,7.664728764211759e-05,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717041015625,0.0,0.0,0.0001037740148603,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3712158203125,0.0,0.0,0.0004922585212625,284.33160400390625,294.1499938964844,289.76251220703125,284.0238952636719,292.1602478027344,289.8467712402344,284.48443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716395853511584e-08,0.001050035119988,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.80375862121582,-0.0,-7.517578382021385e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3710632324219,0.0,0.0,9.889643843052907e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3712463378906,0.0,0.0,0.0001041428258758,299.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3710327148437,0.0,0.0,7.691961218370125e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.37109375,0.0,0.0,0.0001041427167365,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.37060546875,0.0,0.0,0.00049400748685,284.3314514160156,294.1499938964844,289.7284851074219,283.9749450683594,292.11529541015625,289.8049011230469,284.48748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537771740928,1.2152583828139996e-08,0.0010537650668993,-0.0308810714632272,0.0,0.0,0.0,-0.0108373640105128,60.0,3.792785882949829,-0.0,-7.571082960566855e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3710632324219,0.0,0.0,9.889643843052907e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3712463378906,0.0,0.0,0.0001041428258758,299.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3710327148437,0.0,0.0,7.691961218370125e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.37109375,0.0,0.0,0.0001041427167365,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.37060546875,0.0,0.0,0.00049400748685,284.3314514160156,294.1499938964844,289.7284851074219,283.9749450683594,292.11529541015625,289.8049011230469,284.48748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537771740928,1.2152583828139996e-08,0.0010537650668993,-0.0308810714632272,0.0,0.0,0.0,-0.0108373640105128,60.0,3.792785882949829,-0.0,-7.571082960566855e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3704833984375,0.0,0.0,9.890455839922652e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37066650390625,0.0,0.0,0.000104151375126,299.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.37042236328125,0.0,0.0,7.692592771491036e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3704833984375,0.0,0.0,0.0001041512732626,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3700256347656,0.0,0.0,0.0004940481157973,284.33135986328125,294.1499938964844,289.6947326660156,283.9266052246094,292.0704345703125,289.76568603515625,284.49053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162630014245224e-08,0.0010538530768826,-0.0309073589742183,0.0,0.0,0.0,-0.0108423549681901,60.0,3.7744338512420654,-0.0,-7.57231717329887e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3704833984375,0.0,0.0,9.890455839922652e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37066650390625,0.0,0.0,0.000104151375126,299.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.37042236328125,0.0,0.0,7.692592771491036e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3704833984375,0.0,0.0,0.0001041512732626,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3700256347656,0.0,0.0,0.0004940481157973,284.33135986328125,294.1499938964844,289.6947326660156,283.9266052246094,292.0704345703125,289.76568603515625,284.49053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162630014245224e-08,0.0010538530768826,-0.0309073589742183,0.0,0.0,0.0,-0.0108423549681901,60.0,3.7744338512420654,-0.0,-7.57231717329887e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3702087402344,0.0,0.0,9.863170998869464e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3703918457031,0.0,0.0,0.0001038640548358,299.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3701477050781,0.0,0.0,7.671370985917747e-05,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3702087402344,0.0,0.0,0.0001038639529724,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3697509765625,0.0,0.0,0.000492685183417,284.3313293457031,294.1499938964844,289.6779479980469,283.9027404785156,292.0481262207031,289.74737548828125,284.4920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509587591513,1.182262643339982e-08,0.0010509468847885,-0.0300176106393337,0.0,0.0,0.0,-0.010673807002604,60.0,3.757691860198975,-0.0,-7.530591261684094e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.36993408203125,0.0,0.0,9.834274533204734e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3701171875,0.0,0.0,0.0001035597597365,299.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3699035644531,0.0,0.0,7.648895552847534e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3699645996094,0.0,0.0,0.0001035596578731,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3694763183594,0.0,0.0,0.0004912417498417,284.331298828125,294.1499938964844,289.66119384765625,283.879150390625,292.02593994140625,289.7299194335937,284.4935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478788753971,1.1462536697592896e-08,0.0010478674666956,-0.0290752258151769,0.0,0.0,0.0,-0.0104952929541468,60.0,3.736383438110352,-0.0,-7.48652553284046e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.36944580078125,0.0,0.0,9.774089994607492e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3695983886719,0.0,0.0,0.0001029259874485,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.369384765625,0.0,0.0,7.602085679536685e-05,298.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.36944580078125,0.0,0.0,0.0001029258855851,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3689880371094,0.0,0.0,0.000488235411467,284.331298828125,294.1499938964844,289.6277770996094,283.8328552246094,291.9819030761719,289.6967468261719,284.4965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414657881483,1.0712568609960726e-08,0.0010414550779387,-0.0271122492849826,0.0,0.0,0.0,-0.0101235043257474,60.0,3.6899046897888175,-0.0,-7.395163947876426e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.36944580078125,0.0,0.0,9.774089994607492e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3695983886719,0.0,0.0,0.0001029259874485,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.369384765625,0.0,0.0,7.602085679536685e-05,298.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.36944580078125,0.0,0.0,0.0001029258855851,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3689880371094,0.0,0.0,0.000488235411467,284.331298828125,294.1499938964844,289.6277770996094,283.8328552246094,291.9819030761719,289.6967468261719,284.4965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414657881483,1.0712568609960726e-08,0.0010414550779387,-0.0271122492849826,0.0,0.0,0.0,-0.0101235043257474,60.0,3.6899046897888175,-0.0,-7.395163947876426e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3689880371094,0.0,0.0,9.707555000204592e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.369140625,0.0,0.0,0.0001022253345581,299.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3689270019531,0.0,0.0,7.550335431005806e-05,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3689880371094,0.0,0.0,0.0001022252326947,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3685302734375,0.0,0.0,0.0004849118413403,284.33135986328125,294.1499938964844,289.5944519042969,283.7880249023437,291.9383239746094,289.6655578613281,284.4995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343756293877,9.883477147809572e-09,0.0010343657340854,-0.0249418206512928,0.0,0.0,0.0,-0.0097124893218278,60.0,3.640270948410034,-0.0,-7.294815418390499e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3689880371094,0.0,0.0,9.707555000204592e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.369140625,0.0,0.0,0.0001022253345581,299.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3689270019531,0.0,0.0,7.550335431005806e-05,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3689880371094,0.0,0.0,0.0001022252326947,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3685302734375,0.0,0.0,0.0004849118413403,284.33135986328125,294.1499938964844,289.5944519042969,283.7880249023437,291.9383239746094,289.6655578613281,284.4995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343756293877,9.883477147809572e-09,0.0010343657340854,-0.0249418206512928,0.0,0.0,0.0,-0.0097124893218278,60.0,3.640270948410034,-0.0,-7.294815418390499e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3685607910156,0.0,0.0,9.640082862460986e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3687438964844,0.0,0.0,0.0001015148227452,299.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3685302734375,0.0,0.0,7.497856859117746e-05,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3685913085937,0.0,0.0,0.0001015147208818,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3681335449219,0.0,0.0,0.0004815415013581,284.3314514160156,294.1499938964844,289.56109619140625,283.74493408203125,291.895263671875,289.6359558105469,284.50250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271857026964,9.042725679364594e-09,0.0010271766223013,-0.0227405112236738,0.0,0.0,0.0,-0.0092956935986876,60.0,3.589569330215454,-0.0,-7.193755635626077e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3685607910156,0.0,0.0,9.640082862460986e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3687438964844,0.0,0.0,0.0001015148227452,299.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3685302734375,0.0,0.0,7.497856859117746e-05,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3685913085937,0.0,0.0,0.0001015147208818,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3681335449219,0.0,0.0,0.0004815415013581,284.3314514160156,294.1499938964844,289.56109619140625,283.74493408203125,291.895263671875,289.6359558105469,284.50250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271857026964,9.042725679364594e-09,0.0010271766223013,-0.0227405112236738,0.0,0.0,0.0,-0.0092956935986876,60.0,3.589569330215454,-0.0,-7.193755635626077e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3681945800781,0.0,0.0,9.57598167588003e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.36834716796875,0.0,0.0,0.0001008397957775,299.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3681335449219,0.0,0.0,7.447999814758077e-05,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3681945800781,0.0,0.0,0.0001008397011901,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.36773681640625,0.0,0.0,0.0004783394979313,284.33160400390625,294.1499938964844,289.5276794433594,283.7038879394531,291.8526611328125,289.60748291015625,284.50543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977056565654e-09,0.0010203464189544,-0.0206488743424415,0.0,0.0,0.0,-0.0088997185230255,60.0,3.539549827575684,-0.0,-7.09839582668792e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3681945800781,0.0,0.0,9.57598167588003e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.36834716796875,0.0,0.0,0.0001008397957775,299.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3681335449219,0.0,0.0,7.447999814758077e-05,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3681945800781,0.0,0.0,0.0001008397011901,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.36773681640625,0.0,0.0,0.0004783394979313,284.33160400390625,294.1499938964844,289.5276794433594,283.7038879394531,291.8526611328125,289.60748291015625,284.50543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977056565654e-09,0.0010203464189544,-0.0206488743424415,0.0,0.0,0.0,-0.0088997185230255,60.0,3.539549827575684,-0.0,-7.09839582668792e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3680114746094,0.0,0.0,9.546265209792182e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3681945800781,0.0,0.0,0.0001005268786684,299.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.36798095703125,0.0,0.0,7.424887735396624e-05,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3680419921875,0.0,0.0,0.000100526776805,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3675842285156,0.0,0.0,0.0004768551443703,284.3316650390625,294.1499938964844,289.51092529296875,283.6842041015625,291.83154296875,289.5936279296875,284.50689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171880712732,7.873699026106351e-09,0.0010171801550313,-0.0196791533380746,0.0,0.0,0.0,-0.0087161557748913,60.0,3.515286684036255,-0.0,-7.054405415374276e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36785888671875,0.0,0.0,9.518389560980722e-05,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3680114746094,0.0,0.0,0.0001002333301585,299.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3677978515625,0.0,0.0,7.403206109302118e-05,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.36785888671875,0.0,0.0,0.0001002332282951,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.367431640625,0.0,0.0,0.0004754626716021,284.3317565917969,294.1499938964844,289.494140625,283.6651306152344,291.8104858398437,289.5799560546875,284.50836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694206833839,0.0,0.0,0.0,-0.0085439560934901,60.0,3.491612434387207,-0.0,-7.013262859345559e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3675537109375,0.0,0.0,9.469073847867548e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3677062988281,0.0,0.0,9.971400868380442e-05,299.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3675231933594,0.0,0.0,7.364848715951666e-05,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3675537109375,0.0,0.0,9.971391409635544e-05,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3671264648437,0.0,0.0,0.0004729992651846,284.3320007324219,294.1499938964844,289.4603881835937,283.6289978027344,291.7687072753906,289.5530090332031,284.5112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,3.44653868675232,-0.0,-6.940771157815109e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3675537109375,0.0,0.0,9.469073847867548e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3677062988281,0.0,0.0,9.971400868380442e-05,299.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3675231933594,0.0,0.0,7.364848715951666e-05,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3675537109375,0.0,0.0,9.971391409635544e-05,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3671264648437,0.0,0.0,0.0004729992651846,284.3320007324219,294.1499938964844,289.4603881835937,283.6289978027344,291.7687072753906,289.5530090332031,284.5112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,3.44653868675232,-0.0,-6.940771157815109e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3672790527344,0.0,0.0,9.428596968064085e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3674621582031,0.0,0.0,9.928776853485032e-05,299.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36724853515625,0.0,0.0,7.333367102546617e-05,298.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3673095703125,0.0,0.0,9.928767394740134e-05,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.36688232421875,0.0,0.0,0.0004709773929789,284.3322448730469,294.1499938964844,289.4263916015625,283.5957336425781,291.7272644042969,289.52642822265625,284.5141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,3.404646873474121,-0.0,-6.881552394588655e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3672790527344,0.0,0.0,9.428596968064085e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3674621582031,0.0,0.0,9.928776853485032e-05,299.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36724853515625,0.0,0.0,7.333367102546617e-05,298.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3673095703125,0.0,0.0,9.928767394740134e-05,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.36688232421875,0.0,0.0,0.0004709773929789,284.3322448730469,294.1499938964844,289.4263916015625,283.5957336425781,291.7272644042969,289.52642822265625,284.5141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,3.404646873474121,-0.0,-6.881552394588655e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3670654296875,0.0,0.0,9.396654786542058e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3672180175781,0.0,0.0,9.895140101434664e-05,299.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3670349121094,0.0,0.0,7.308522617677227e-05,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3670654296875,0.0,0.0,9.895130642689764e-05,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3666381835937,0.0,0.0,0.0004693818336818,284.3325500488281,294.1499938964844,289.3920593261719,283.56561279296875,291.6861267089844,289.4998779296875,284.5169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,3.365940570831299,-0.0,-6.834998345084389e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3670654296875,0.0,0.0,9.396654786542058e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3672180175781,0.0,0.0,9.895140101434664e-05,299.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3670349121094,0.0,0.0,7.308522617677227e-05,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3670654296875,0.0,0.0,9.895130642689764e-05,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3666381835937,0.0,0.0,0.0004693818336818,284.3325500488281,294.1499938964844,289.3920593261719,283.56561279296875,291.6861267089844,289.4998779296875,284.5169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,3.365940570831299,-0.0,-6.834998345084389e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36688232421875,0.0,0.0,9.37232907745056e-05,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3670349121094,0.0,0.0,9.869523637462407e-05,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3668212890625,0.0,0.0,7.289602945093066e-05,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.36688232421875,0.0,0.0,9.86951490631327e-05,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.366455078125,0.0,0.0,0.0004681667196564,284.3328857421875,294.1499938964844,289.3572998046875,283.5389404296875,291.64520263671875,289.4731140136719,284.519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.7062803371366044e-09,0.0009986454388126,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,3.3300259113311768,-0.0,-6.799648843980324e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36688232421875,0.0,0.0,9.37232907745056e-05,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3670349121094,0.0,0.0,9.869523637462407e-05,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3668212890625,0.0,0.0,7.289602945093066e-05,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.36688232421875,0.0,0.0,9.86951490631327e-05,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.366455078125,0.0,0.0,0.0004681667196564,284.3328857421875,294.1499938964844,289.3572998046875,283.5389404296875,291.64520263671875,289.4731140136719,284.519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.7062803371366044e-09,0.0009986454388126,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,3.3300259113311768,-0.0,-6.799648843980324e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3667907714844,0.0,0.0,9.362707351101562e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.366943359375,0.0,0.0,9.859391138888896e-05,299.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.36676025390625,0.0,0.0,7.282118895091116e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3667907714844,0.0,0.0,9.859382407739758e-05,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36639404296875,0.0,0.0,0.0004676860698964,284.33306884765625,294.1499938964844,289.3397521972656,283.5269775390625,291.62481689453125,289.4595642089844,284.52117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586366036425261e-09,0.0009976199362426,-0.0136877698823809,0.0,0.0,0.0,-0.0075822197832167,60.0,3.3130412101745605,-0.0,-6.78569094247905e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36669921875,0.0,0.0,9.354418580187485e-05,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.36688232421875,0.0,0.0,9.85066290013492e-05,299.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3666687011719,0.0,0.0,7.275671669049188e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3667297363281,0.0,0.0,9.850654168985784e-05,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3663024902344,0.0,0.0,0.0004672720388043,284.333251953125,294.1499938964844,289.32208251953125,283.5159606933594,291.6044616699219,289.4458923339844,284.5225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967420483008,5.483068221678877e-09,0.0009967365767806,-0.0134171545505523,0.0,0.0,0.0,-0.0075310100801289,60.0,3.296523094177246,-0.0,-6.77367850698829e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3665771484375,0.0,0.0,9.341503755422308e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3667297363281,0.0,0.0,9.83706268016249e-05,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3665466308594,0.0,0.0,7.265627209562808e-05,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3666076660156,0.0,0.0,9.837053949013352e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3661804199219,0.0,0.0,0.0004666269232984,284.33367919921875,294.1499938964844,289.2863464355469,283.4969482421875,291.5638732910156,289.4179992675781,284.5253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.3221040907658335e-09,0.0009953599656,-0.0129954619333148,0.0,0.0,0.0,-0.0074512120336294,60.0,3.264812707901001,-0.0,-6.7549812854395e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3665771484375,0.0,0.0,9.341503755422308e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3667297363281,0.0,0.0,9.83706268016249e-05,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3665466308594,0.0,0.0,7.265627209562808e-05,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3666076660156,0.0,0.0,9.837053949013352e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3661804199219,0.0,0.0,0.0004666269232984,284.33367919921875,294.1499938964844,289.2863464355469,283.4969482421875,291.5638732910156,289.4179992675781,284.5253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.3221040907658335e-09,0.0009953599656,-0.0129954619333148,0.0,0.0,0.0,-0.0074512120336294,60.0,3.264812707901001,-0.0,-6.7549812854395e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3664855957031,0.0,0.0,9.332514309789984e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3666381835937,0.0,0.0,9.827595931710675e-05,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.366455078125,0.0,0.0,7.258635014295578e-05,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.36651611328125,0.0,0.0,9.827587200561538e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3660888671875,0.0,0.0,0.0004661778802983,284.3341064453125,294.1499938964844,289.25,283.482177734375,291.5234375,289.38922119140625,284.5281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944067569449,5.210043951819898e-09,0.0009944016346707,-0.0127018839120864,0.0,0.0,0.0,-0.0073956586420536,60.0,3.234472274780273,-0.0,-6.74197977446056e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3664855957031,0.0,0.0,9.332514309789984e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3666381835937,0.0,0.0,9.827595931710675e-05,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.366455078125,0.0,0.0,7.258635014295578e-05,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.36651611328125,0.0,0.0,9.827587200561538e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3660888671875,0.0,0.0,0.0004661778802983,284.3341064453125,294.1499938964844,289.25,283.482177734375,291.5234375,289.38922119140625,284.5281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944067569449,5.210043951819898e-09,0.0009944016346707,-0.0127018839120864,0.0,0.0,0.0,-0.0073956586420536,60.0,3.234472274780273,-0.0,-6.74197977446056e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3664245605469,0.0,0.0,9.325383871328086e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3665771484375,0.0,0.0,9.820087143452838e-05,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.36639404296875,0.0,0.0,7.253088551806286e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.366455078125,0.0,0.0,9.8200784123037e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.36602783203125,0.0,0.0,0.0004658217076212,284.3345947265625,294.1499938964844,289.2133483886719,283.4698791503906,291.48309326171875,289.359619140625,284.5308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,3.20489501953125,-0.0,-6.731675483706567e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3664245605469,0.0,0.0,9.325383871328086e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3665771484375,0.0,0.0,9.820087143452838e-05,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.36639404296875,0.0,0.0,7.253088551806286e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.366455078125,0.0,0.0,9.8200784123037e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.36602783203125,0.0,0.0,0.0004658217076212,284.3345947265625,294.1499938964844,289.2133483886719,283.4698791503906,291.48309326171875,289.359619140625,284.5308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,3.20489501953125,-0.0,-6.731675483706567e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.36639404296875,0.0,0.0,9.318224329035728e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3665466308594,0.0,0.0,9.81254779617302e-05,299.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3663635253906,0.0,0.0,7.247520261444151e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3664245605469,0.0,0.0,9.812539792619646e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36602783203125,0.0,0.0,0.0004654641088563,284.3351135253906,294.1499938964844,289.1766662597656,283.45819091796875,291.4428405761719,289.3291931152344,284.5335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,3.175605535507202,-0.0,-6.721337086901259e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.36639404296875,0.0,0.0,9.318224329035728e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3665466308594,0.0,0.0,9.81254779617302e-05,299.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3663635253906,0.0,0.0,7.247520261444151e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3664245605469,0.0,0.0,9.812539792619646e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36602783203125,0.0,0.0,0.0004654641088563,284.3351135253906,294.1499938964844,289.1766662597656,283.45819091796875,291.4428405761719,289.3291931152344,284.5335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,3.175605535507202,-0.0,-6.721337086901259e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.36639404296875,0.0,0.0,9.314622002420948e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3665466308594,0.0,0.0,9.808754111872986e-05,299.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3663635253906,0.0,0.0,7.24471829016693e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3664245605469,0.0,0.0,9.80874610831961e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36602783203125,0.0,0.0,0.0004652841307688,284.3353881835937,294.1499938964844,289.1583251953125,283.4525451660156,291.4227294921875,289.31378173828125,284.5348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986985491228779e-09,0.0009924941696226,-0.0121175004169344,0.0,0.0,0.0,-0.0072850785218179,60.0,3.1609930992126465,-0.0,-6.716138045703701e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
