time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265560,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.36639404296875,0.0,0.0,9.310994209954516e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3665466308594,0.0,0.0,9.80493423412554e-05,299.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3663635253906,0.0,0.0,7.241896673804149e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3664245605469,0.0,0.0,9.804925502976404e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36602783203125,0.0,0.0,0.0004651029303204,284.3356628417969,294.1499938964844,289.1400146484375,283.4470520019531,291.4026794433594,289.2982177734375,284.5362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,-0.0072626587934792,60.0,3.146390438079834,-0.0,-6.710904187912092e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3664245605469,0.0,0.0,9.303608385380358e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3665771484375,0.0,0.0,9.79715696303174e-05,299.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.36639404296875,0.0,0.0,7.236152305267751e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.366455078125,0.0,0.0,9.797148231882602e-05,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3660583496094,0.0,0.0,0.0004647340101655,284.33624267578125,294.1499938964844,289.10333251953125,283.4364318847656,291.36260986328125,289.2668762207031,284.53887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849691315200744e-09,0.000991320121102,-0.0117578012868762,0.0,0.0,0.0,-0.0072170160710811,60.0,3.117198944091797,-0.0,-6.700256705016727e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3664245605469,0.0,0.0,9.303608385380358e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3665771484375,0.0,0.0,9.79715696303174e-05,299.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.36639404296875,0.0,0.0,7.236152305267751e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.366455078125,0.0,0.0,9.797148231882602e-05,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3660583496094,0.0,0.0,0.0004647340101655,284.33624267578125,294.1499938964844,289.10333251953125,283.4364318847656,291.36260986328125,289.2668762207031,284.53887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849691315200744e-09,0.000991320121102,-0.0117578012868762,0.0,0.0,0.0,-0.0072170160710811,60.0,3.117198944091797,-0.0,-6.700256705016727e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.36651611328125,0.0,0.0,9.295993368141352e-05,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3666381835937,0.0,0.0,9.789137402549386e-05,299.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.366455078125,0.0,0.0,7.230228948174044e-05,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.36651611328125,0.0,0.0,9.78912939899601e-05,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3661193847656,0.0,0.0,0.0004643536231014,284.3368835449219,294.1499938964844,289.0666809082031,283.4263610839844,291.3226318359375,289.2352600097656,284.5415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.0115090794861316,0.0,0.0,0.0,-0.0071699530817568,60.0,3.088005542755127,-0.0,-6.689285925176591e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.36651611328125,0.0,0.0,9.295993368141352e-05,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3666381835937,0.0,0.0,9.789137402549386e-05,299.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.366455078125,0.0,0.0,7.230228948174044e-05,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.36651611328125,0.0,0.0,9.78912939899601e-05,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3661193847656,0.0,0.0,0.0004643536231014,284.3368835449219,294.1499938964844,289.0666809082031,283.4263610839844,291.3226318359375,289.2352600097656,284.5415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.0115090794861316,0.0,0.0,0.0,-0.0071699530817568,60.0,3.088005542755127,-0.0,-6.689285925176591e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3666076660156,0.0,0.0,9.288120782002808e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3667297363281,0.0,0.0,9.780847176443784e-05,299.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3665466308594,0.0,0.0,7.224105502245948e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3666076660156,0.0,0.0,9.78083917289041e-05,298.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3662414550781,0.0,0.0,0.0004639603721443,284.3375244140625,294.1499938964844,289.0299987792969,283.416748046875,291.28277587890625,289.2034912109375,284.54412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,3.0587942600250244,-0.0,-6.677954900169425e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3666076660156,0.0,0.0,9.288120782002808e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3667297363281,0.0,0.0,9.780847176443784e-05,299.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3665466308594,0.0,0.0,7.224105502245948e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3666076660156,0.0,0.0,9.78083917289041e-05,298.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3662414550781,0.0,0.0,0.0004639603721443,284.3375244140625,294.1499938964844,289.0299987792969,283.416748046875,291.28277587890625,289.2034912109375,284.54412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,3.0587942600250244,-0.0,-6.677954900169425e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3667297363281,0.0,0.0,9.279944060835987e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3668518066406,0.0,0.0,9.77223680820316e-05,299.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36669921875,0.0,0.0,7.217746315291151e-05,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3667297363281,0.0,0.0,9.772228804649784e-05,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3663635253906,0.0,0.0,0.0004635519580915,284.33819580078125,294.1499938964844,288.99334716796875,283.4076232910156,291.24298095703125,289.171630859375,284.5467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.5547019489333715e-09,0.0009887976339086,-0.0109849395230412,0.0,0.0,0.0,-0.007070776540786,60.0,3.029552459716797,-0.0,-6.666196838978068e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3667297363281,0.0,0.0,9.279944060835987e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3668518066406,0.0,0.0,9.77223680820316e-05,299.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36669921875,0.0,0.0,7.217746315291151e-05,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3667297363281,0.0,0.0,9.772228804649784e-05,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3663635253906,0.0,0.0,0.0004635519580915,284.33819580078125,294.1499938964844,288.99334716796875,283.4076232910156,291.24298095703125,289.171630859375,284.5467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.5547019489333715e-09,0.0009887976339086,-0.0109849395230412,0.0,0.0,0.0,-0.007070776540786,60.0,3.029552459716797,-0.0,-6.666196838978068e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3667907714844,0.0,0.0,9.275760385207832e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.366943359375,0.0,0.0,9.767830488272013e-05,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.36676025390625,0.0,0.0,7.214491779450327e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3667907714844,0.0,0.0,9.767823212314396e-05,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3664245605469,0.0,0.0,0.000463342963485,284.33856201171875,294.1499938964844,288.9750061035156,283.4032592773437,291.2231140136719,289.1557006835937,284.5480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502550776663838e-09,0.000988351763226,-0.0108483033254742,0.0,0.0,0.0,-0.0070449234917759,60.0,3.014921426773072,-0.0,-6.6601849368908e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.36688232421875,0.0,0.0,9.271488670492543e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36700439453125,0.0,0.0,9.763332491274924e-05,299.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3668518066406,0.0,0.0,7.211169577203691e-05,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.36688232421875,0.0,0.0,9.763325215317308e-05,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.36651611328125,0.0,0.0,0.0004631296033039,284.33892822265625,294.1499938964844,288.9566650390625,283.3989562988281,291.2032775878906,289.1398010253906,284.5492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449307144938075e-09,0.0009878964629024,-0.0107088042423129,0.0,0.0,0.0,-0.0070185279473662,60.0,3.000282287597656,-0.0,-6.654049400367512e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3670654296875,0.0,0.0,9.262761886930092e-05,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3671875,0.0,0.0,9.75414295680821e-05,299.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3670349121094,0.0,0.0,7.204381836345419e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3670654296875,0.0,0.0,9.754134953254834e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.36669921875,0.0,0.0,0.0004626936861313,284.33966064453125,294.1499938964844,288.9200134277344,283.3907470703125,291.1636657714844,289.1080322265625,284.55181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.970986604690552,-0.0,-6.641523242478797e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3670654296875,0.0,0.0,9.262761886930092e-05,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3671875,0.0,0.0,9.75414295680821e-05,299.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3670349121094,0.0,0.0,7.204381836345419e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3670654296875,0.0,0.0,9.754134953254834e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.36669921875,0.0,0.0,0.0004626936861313,284.33966064453125,294.1499938964844,288.9200134277344,283.3907470703125,291.1636657714844,289.1080322265625,284.55181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.970986604690552,-0.0,-6.641523242478797e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.36724853515625,0.0,0.0,9.25376734812744e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3674011230469,0.0,0.0,9.744671115186064e-05,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3672180175781,0.0,0.0,7.197386003099382e-05,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3672790527344,0.0,0.0,9.74466311163269e-05,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3669128417969,0.0,0.0,0.0004622443811967,284.3404541015625,294.1499938964844,288.8833312988281,283.3829345703125,291.1241455078125,289.0764465332031,284.5543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.9416704177856445,-0.0,-6.62862547073928e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.36724853515625,0.0,0.0,9.25376734812744e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3674011230469,0.0,0.0,9.744671115186064e-05,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3672180175781,0.0,0.0,7.197386003099382e-05,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3672790527344,0.0,0.0,9.74466311163269e-05,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3669128417969,0.0,0.0,0.0004622443811967,284.3404541015625,294.1499938964844,288.8833312988281,283.3829345703125,291.1241455078125,289.0764465332031,284.5543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.9416704177856445,-0.0,-6.62862547073928e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.36749267578125,0.0,0.0,9.244579268852247e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3676452636719,0.0,0.0,9.734995546750724e-05,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3674621582031,0.0,0.0,7.190239557530731e-05,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3675231933594,0.0,0.0,9.73498827079311e-05,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3671569824219,0.0,0.0,0.0004617854428943,284.3412475585937,294.1499938964844,288.8466796875,283.3755187988281,291.084716796875,289.0450134277344,284.55682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.912348747253418,-0.0,-6.615464087644797e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.36749267578125,0.0,0.0,9.244579268852247e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3676452636719,0.0,0.0,9.734995546750724e-05,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3674621582031,0.0,0.0,7.190239557530731e-05,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3675231933594,0.0,0.0,9.73498827079311e-05,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3671569824219,0.0,0.0,0.0004617854428943,284.3412475585937,294.1499938964844,288.8466796875,283.3755187988281,291.084716796875,289.0450134277344,284.55682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.912348747253418,-0.0,-6.615464087644797e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3677673339844,0.0,0.0,9.235212201019748e-05,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3678894042969,0.0,0.0,9.725130803417414e-05,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.36773681640625,0.0,0.0,7.182953413575888e-05,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3677673339844,0.0,0.0,9.7251235274598e-05,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.367431640625,0.0,0.0,0.0004613175115082,284.3420715332031,294.1499938964844,288.8099975585937,283.36846923828125,291.0453796386719,289.0138244628906,284.55926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.8830373287200928,-0.0,-6.60205827784921e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3677673339844,0.0,0.0,9.235212201019748e-05,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3678894042969,0.0,0.0,9.725130803417414e-05,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.36773681640625,0.0,0.0,7.182953413575888e-05,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3677673339844,0.0,0.0,9.7251235274598e-05,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.367431640625,0.0,0.0,0.0004613175115082,284.3420715332031,294.1499938964844,288.8099975585937,283.36846923828125,291.0453796386719,289.0138244628906,284.55926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.8830373287200928,-0.0,-6.60205827784921e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.367919921875,0.0,0.0,9.23048864933662e-05,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3680419921875,0.0,0.0,9.72015695879236e-05,299.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3678894042969,0.0,0.0,7.179279782576486e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.367919921875,0.0,0.0,9.720149682834744e-05,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3675842285156,0.0,0.0,0.0004610815958585,284.3424987792969,294.1499938964844,288.7916564941406,283.3651123046875,291.0257263183594,288.9983215332031,284.5605163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,-0.0067651853896677,60.0,2.8683886528015137,-0.0,-6.59530456914581e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3680419921875,0.0,0.0,9.225738904206082e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3681945800781,0.0,0.0,9.715154737932608e-05,299.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3680114746094,0.0,0.0,7.175585051300004e-05,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3680725097656,0.0,0.0,9.715147461974992e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.36773681640625,0.0,0.0,0.0004608443123288,284.34295654296875,294.1499938964844,288.7733459472656,283.3617858886719,291.0061340332031,288.98291015625,284.5617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.0009830202907323,-0.0092147281393408,0.0,0.0,0.0,-0.0067358347587287,60.0,2.8537497520446777,-0.0,-6.588515333305622e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3683776855469,0.0,0.0,9.216203761752696e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3684997558594,0.0,0.0,9.705113916425034e-05,299.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36834716796875,0.0,0.0,7.168168667703867e-05,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3683776855469,0.0,0.0,9.70510664046742e-05,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3680419921875,0.0,0.0,0.0004603679990395,284.3438415527344,294.1499938964844,288.7366638183594,283.35546875,290.9669494628906,288.9523010253906,284.56414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.8245060443878174,-0.0,-6.574898492317517e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3683776855469,0.0,0.0,9.216203761752696e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3684997558594,0.0,0.0,9.705113916425034e-05,299.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36834716796875,0.0,0.0,7.168168667703867e-05,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3683776855469,0.0,0.0,9.70510664046742e-05,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3680419921875,0.0,0.0,0.0004603679990395,284.3438415527344,294.1499938964844,288.7366638183594,283.35546875,290.9669494628906,288.9523010253906,284.56414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.8245060443878174,-0.0,-6.574898492317517e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.36871337890625,0.0,0.0,9.206662070937456e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.36883544921875,0.0,0.0,9.695065818959848e-05,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3686828613281,0.0,0.0,7.1607471909374e-05,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3687438964844,0.0,0.0,9.695058543002232e-05,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.368408203125,0.0,0.0,0.000459891394712,284.3447570800781,294.1499938964844,288.70001220703125,283.34942626953125,290.9278869628906,288.9220275878906,284.5665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.7953202724456787,-0.0,-6.561285914585825e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.36871337890625,0.0,0.0,9.206662070937456e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.36883544921875,0.0,0.0,9.695065818959848e-05,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3686828613281,0.0,0.0,7.1607471909374e-05,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3687438964844,0.0,0.0,9.695058543002232e-05,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.368408203125,0.0,0.0,0.000459891394712,284.3447570800781,294.1499938964844,288.70001220703125,283.34942626953125,290.9278869628906,288.9220275878906,284.5665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.7953202724456787,-0.0,-6.561285914585825e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3690795898437,0.0,0.0,9.197166946250944e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3692321777344,0.0,0.0,9.685067198006436e-05,299.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3690490722656,0.0,0.0,7.153362821554765e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3691101074219,0.0,0.0,9.685060649644583e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3687744140625,0.0,0.0,0.0004594171186909,284.345703125,294.1499938964844,288.663330078125,283.3437194824219,290.8888854980469,288.89208984375,284.56890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.766207695007324,-0.0,-6.547755049268744e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3690795898437,0.0,0.0,9.197166946250944e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3692321777344,0.0,0.0,9.685067198006436e-05,299.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3690490722656,0.0,0.0,7.153362821554765e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3691101074219,0.0,0.0,9.685060649644583e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3687744140625,0.0,0.0,0.0004594171186909,284.345703125,294.1499938964844,288.663330078125,283.3437194824219,290.8888854980469,288.89208984375,284.56890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.766207695007324,-0.0,-6.547755049268744e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3694763183594,0.0,0.0,9.187775140162556e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3695983886719,0.0,0.0,9.675176988821475e-05,299.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36944580078125,0.0,0.0,7.146057032514364e-05,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3695068359375,0.0,0.0,9.675169712863864e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3691711425781,0.0,0.0,0.0004589479649439,284.3466491699219,294.1499938964844,288.6266784667969,283.3382568359375,290.8499450683594,288.86248779296875,284.5712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.737187385559082,-0.0,-6.534383345524476e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3694763183594,0.0,0.0,9.187775140162556e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3695983886719,0.0,0.0,9.675176988821475e-05,299.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36944580078125,0.0,0.0,7.146057032514364e-05,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3695068359375,0.0,0.0,9.675169712863864e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3691711425781,0.0,0.0,0.0004589479649439,284.3466491699219,294.1499938964844,288.6266784667969,283.3382568359375,290.8499450683594,288.86248779296875,284.5712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.737187385559082,-0.0,-6.534383345524476e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.36968994140625,0.0,0.0,9.183126530842856e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.36981201171875,0.0,0.0,9.670281724538654e-05,299.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3696594238281,0.0,0.0,7.142441609175876e-05,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.36968994140625,0.0,0.0,9.67027444858104e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.369384765625,0.0,0.0,0.0004587157745845,284.34716796875,294.1499938964844,288.6083374023437,283.33563232421875,290.8305053710937,288.84783935546875,284.57244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.3479639061084754e-09,0.0009784786961972,-0.0078231403604149,0.0,0.0,0.0,-0.0064725438132882,60.0,2.72271466255188,-0.0,-6.527771034825491e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3699035644531,0.0,0.0,9.17852739803493e-05,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3700256347656,0.0,0.0,9.665438847150654e-05,299.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.369873046875,0.0,0.0,7.138864748412743e-05,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3699035644531,0.0,0.0,9.66543157119304e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3695983886719,0.0,0.0,0.0004584860289469,284.34765625,294.1499938964844,288.5899963378906,283.33306884765625,290.81109619140625,288.8332824707031,284.5736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.290644201570103e-09,0.000977988471277,-0.0076729492284357,0.0,0.0,0.0,-0.0064441277645528,60.0,2.708270788192749,-0.0,-6.521231910028291e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.370361328125,0.0,0.0,9.169500845018774e-05,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3704833984375,0.0,0.0,9.655933536123484e-05,299.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3703308105469,0.0,0.0,7.131844176910818e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.370361328125,0.0,0.0,9.655926987761632e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3700561523437,0.0,0.0,0.0004580351524055,284.3486633300781,294.1499938964844,288.5533447265625,283.328125,290.7723388671875,288.8044738769531,284.5758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781753890216,0.0,0.0,0.0,-0.0063883569091558,60.0,2.679481267929077,-0.0,-6.508407324190557e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.370361328125,0.0,0.0,9.169500845018774e-05,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3704833984375,0.0,0.0,9.655933536123484e-05,299.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3703308105469,0.0,0.0,7.131844176910818e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.370361328125,0.0,0.0,9.655926987761632e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3700561523437,0.0,0.0,0.0004580351524055,284.3486633300781,294.1499938964844,288.5533447265625,283.328125,290.7723388671875,288.8044738769531,284.5758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781753890216,0.0,0.0,0.0,-0.0063883569091558,60.0,2.679481267929077,-0.0,-6.508407324190557e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3708190917969,0.0,0.0,9.160691843135282e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3709411621094,0.0,0.0,9.6466566901654e-05,299.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.37078857421875,0.0,0.0,7.124992407625541e-05,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3708190917969,0.0,0.0,9.646650141803548e-05,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3705139160156,0.0,0.0,0.0004575951315928,284.3497009277344,294.1499938964844,288.51666259765625,283.32342529296875,290.733642578125,288.77606201171875,284.57818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068352683044395e-09,0.0009760875836946,-0.0070904893800616,0.0,0.0,0.0,-0.0063339280895888,60.0,2.650813341140747,-0.0,-6.495903193126652e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3708190917969,0.0,0.0,9.160691843135282e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3709411621094,0.0,0.0,9.6466566901654e-05,299.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.37078857421875,0.0,0.0,7.124992407625541e-05,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3708190917969,0.0,0.0,9.646650141803548e-05,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3705139160156,0.0,0.0,0.0004575951315928,284.3497009277344,294.1499938964844,288.51666259765625,283.32342529296875,290.733642578125,288.77606201171875,284.57818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068352683044395e-09,0.0009760875836946,-0.0070904893800616,0.0,0.0,0.0,-0.0063339280895888,60.0,2.650813341140747,-0.0,-6.495903193126652e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3713073730469,0.0,0.0,9.152192797046156e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3714294433594,0.0,0.0,9.637706534704192e-05,299.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37127685546875,0.0,0.0,7.118381472537294e-05,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.371337890625,0.0,0.0,9.63769998634234e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3710021972656,0.0,0.0,0.0004571705649141,284.35076904296875,294.1499938964844,288.4800109863281,283.31890869140625,290.6950378417969,288.7480163574219,284.5804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962418754748341e-09,0.0009751816978678,-0.006812912877649,0.0,0.0,0.0,-0.0062814117409288,60.0,2.622288942337036,-0.0,-6.483850256699952e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3713073730469,0.0,0.0,9.152192797046156e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3714294433594,0.0,0.0,9.637706534704192e-05,299.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37127685546875,0.0,0.0,7.118381472537294e-05,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.371337890625,0.0,0.0,9.63769998634234e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3710021972656,0.0,0.0,0.0004571705649141,284.35076904296875,294.1499938964844,288.4800109863281,283.31890869140625,290.6950378417969,288.7480163574219,284.5804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962418754748341e-09,0.0009751816978678,-0.006812912877649,0.0,0.0,0.0,-0.0062814117409288,60.0,2.622288942337036,-0.0,-6.483850256699952e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.371826171875,0.0,0.0,9.144015348283574e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3719482421875,0.0,0.0,9.629095438867807e-05,299.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717956542969,0.0,0.0,7.112021557986736e-05,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3718566894531,0.0,0.0,9.629088890505956e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3715209960937,0.0,0.0,0.0004567621217574,284.35186767578125,294.1499938964844,288.4433288574219,283.3145751953125,290.6564636230469,288.7203674316406,284.58270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130067363,2.860499836998542e-09,0.0009743101545609,-0.0065458556637167,0.0,0.0,0.0,-0.0062308860942721,60.0,2.593919277191162,-0.0,-6.472264857393385e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.371826171875,0.0,0.0,9.144015348283574e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3719482421875,0.0,0.0,9.629095438867807e-05,299.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717956542969,0.0,0.0,7.112021557986736e-05,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3718566894531,0.0,0.0,9.629088890505956e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3715209960937,0.0,0.0,0.0004567621217574,284.35186767578125,294.1499938964844,288.4433288574219,283.3145751953125,290.6564636230469,288.7203674316406,284.58270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130067363,2.860499836998542e-09,0.0009743101545609,-0.0065458556637167,0.0,0.0,0.0,-0.0062308860942721,60.0,2.593919277191162,-0.0,-6.472264857393385e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
