time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267900,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721008300781,0.0,0.0,9.14005795493722e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3722229003906,0.0,0.0,9.624928497942165e-05,299.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3720703125,0.0,0.0,7.108943827915937e-05,298.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721008300781,0.0,0.0,9.624921949580312e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717956542969,0.0,0.0,0.000456564448541,284.3524169921875,294.1499938964844,288.42498779296875,283.3124694824219,290.6372375488281,288.7066650390625,284.58380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738912340253,2.811177512995755e-09,0.0009738883818499,-0.0064166155643761,0.0,0.0,0.0,-0.0062064346857368,60.0,2.579791307449341,-0.0,-6.466662227921915e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.37237548828125,0.0,0.0,9.13621042855084e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3724975585937,0.0,0.0,9.620876517146826e-05,299.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3723449707031,0.0,0.0,7.105951226549223e-05,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.37237548828125,0.0,0.0,9.620869968784972e-05,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3720703125,0.0,0.0,0.0004563722468446,284.3529663085937,294.1499938964844,288.4066772460937,283.3104248046875,290.61798095703125,288.6930847167969,284.5848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.7632216514916763e-09,0.0009734783088788,-0.0062909564003348,0.0,0.0,0.0,-0.0061826608143746,60.0,2.565708637237549,-0.0,-6.46121662839505e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3729248046875,0.0,0.0,9.128811507252976e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.373046875,0.0,0.0,9.613084694137795e-05,299.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3728942871094,0.0,0.0,7.100195944076404e-05,298.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3729553222656,0.0,0.0,9.613078145775944e-05,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3726501464844,0.0,0.0,0.0004560026573017,284.3540954589844,294.1499938964844,288.3699951171875,283.3064270019531,290.5795593261719,288.6661376953125,284.58709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726923308335,2.670996979148299e-09,0.0009726896532811,-0.0060492986813187,0.0,0.0,0.0,-0.0061369407922029,60.0,2.537658929824829,-0.0,-6.45075104444004e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3729248046875,0.0,0.0,9.128811507252976e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.373046875,0.0,0.0,9.613084694137795e-05,299.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3728942871094,0.0,0.0,7.100195944076404e-05,298.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3729553222656,0.0,0.0,9.613078145775944e-05,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3726501464844,0.0,0.0,0.0004560026573017,284.3540954589844,294.1499938964844,288.3699951171875,283.3064270019531,290.5795593261719,288.6661376953125,284.58709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726923308335,2.670996979148299e-09,0.0009726896532811,-0.0060492986813187,0.0,0.0,0.0,-0.0061369407922029,60.0,2.537658929824829,-0.0,-6.45075104444004e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3735046386719,0.0,0.0,9.121870243689044e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3736267089844,0.0,0.0,9.605775267118588e-05,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3735046386719,0.0,0.0,7.09479718352668e-05,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37353515625,0.0,0.0,9.605769446352495e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37322998046875,0.0,0.0,0.0004556559433694,284.3552551269531,294.1499938964844,288.3333435058594,283.30255126953125,290.54119873046875,288.6395568847656,284.5892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719523950479,2.5844830719989886e-09,0.0009719498339109,-0.0058226035907864,0.0,0.0,0.0,-0.006094051990658,60.0,2.509788990020752,-0.0,-6.4409405808874e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3735046386719,0.0,0.0,9.121870243689044e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3736267089844,0.0,0.0,9.605775267118588e-05,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3735046386719,0.0,0.0,7.09479718352668e-05,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37353515625,0.0,0.0,9.605769446352495e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37322998046875,0.0,0.0,0.0004556559433694,284.3552551269531,294.1499938964844,288.3333435058594,283.30255126953125,290.54119873046875,288.6395568847656,284.5892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719523950479,2.5844830719989886e-09,0.0009719498339109,-0.0058226035907864,0.0,0.0,0.0,-0.006094051990658,60.0,2.509788990020752,-0.0,-6.4409405808874e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3741149902344,0.0,0.0,9.115401917370036e-05,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3742370605469,0.0,0.0,9.598964243195952e-05,299.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37408447265625,0.0,0.0,7.089765858836472e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3741455078125,0.0,0.0,9.598957694834098e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.37384033203125,0.0,0.0,0.0004553328326437,284.3564453125,294.1499938964844,288.2966613769531,283.2987976074219,290.5028991699219,288.6132202148437,284.5914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628670968,2.50385734368308e-09,0.0009712603641673,-0.0056113367900252,0.0,0.0,0.0,-0.0060540819540619,60.0,2.4820926189422607,-0.0,-6.431805132933732e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3741149902344,0.0,0.0,9.115401917370036e-05,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3742370605469,0.0,0.0,9.598964243195952e-05,299.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37408447265625,0.0,0.0,7.089765858836472e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3741455078125,0.0,0.0,9.598957694834098e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.37384033203125,0.0,0.0,0.0004553328326437,284.3564453125,294.1499938964844,288.2966613769531,283.2987976074219,290.5028991699219,288.6132202148437,284.5914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628670968,2.50385734368308e-09,0.0009712603641673,-0.0056113367900252,0.0,0.0,0.0,-0.0060540819540619,60.0,2.4820926189422607,-0.0,-6.431805132933732e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.374755859375,0.0,0.0,9.109505481319502e-05,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3748474121094,0.0,0.0,9.592754213372244e-05,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3747253417969,0.0,0.0,7.085179822752252e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.374755859375,0.0,0.0,9.592748392606154e-05,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3744812011719,0.0,0.0,0.0004550383018795,284.3576354980469,294.1499938964844,288.260009765625,283.2951354980469,290.4646301269531,288.587158203125,284.59356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706342243589,2.430354584248562e-09,0.0009706317796371,-0.0054187346249818,0.0,0.0,0.0,-0.0060176434926688,60.0,2.454599618911743,-0.0,-6.423482545869774e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.374755859375,0.0,0.0,9.109505481319502e-05,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3748474121094,0.0,0.0,9.592754213372244e-05,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3747253417969,0.0,0.0,7.085179822752252e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.374755859375,0.0,0.0,9.592748392606154e-05,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3744812011719,0.0,0.0,0.0004550383018795,284.3576354980469,294.1499938964844,288.260009765625,283.2951354980469,290.4646301269531,288.587158203125,284.59356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706342243589,2.430354584248562e-09,0.0009706317796371,-0.0054187346249818,0.0,0.0,0.0,-0.0060176434926688,60.0,2.454599618911743,-0.0,-6.423482545869774e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37506103515625,0.0,0.0,9.10673916223459e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.37518310546875,0.0,0.0,9.589841647539288e-05,299.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3750305175781,0.0,0.0,7.083028322085738e-05,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3750915527344,0.0,0.0,9.589835826773196e-05,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3747863769531,0.0,0.0,0.0004549001168925,284.35821533203125,294.1499938964844,288.2416687011719,283.2933654785156,290.4455261230469,288.57421875,284.5946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703393443487,2.395876164129617e-09,0.000970336899627,-0.0053283884190022,0.0,0.0,0.0,-0.0060005504637956,60.0,2.4409172534942627,-0.0,-6.41958024516498e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3753967285156,0.0,0.0,9.104132914217188e-05,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3755187988281,0.0,0.0,9.587097156327218e-05,299.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3753662109375,0.0,0.0,7.081001240294427e-05,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3753967285156,0.0,0.0,9.587090607965364e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3751220703125,0.0,0.0,0.0004547699354588,284.3588256835937,294.1499938964844,288.22332763671875,283.29156494140625,290.4264221191406,288.5613098144531,284.5956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700614609755,2.363384377090938e-09,0.0009700590744614,-0.005243248771876,0.0,0.0,0.0,-0.0059844432398676,60.0,2.427287101745605,-0.0,-6.415903897050157e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3757629394531,0.0,0.0,9.10141461645253e-05,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3758850097656,0.0,0.0,9.584234794601798e-05,299.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.375732421875,0.0,0.0,7.078886847011745e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3757629394531,0.0,0.0,9.584228973835708e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.37548828125,0.0,0.0,0.0004546341660898,284.3595275878906,294.1499938964844,288.2027893066406,283.28961181640625,290.4050598144531,288.5469055175781,284.59686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697716450318,2.329500148334773e-09,0.0009697693167254,-0.0051544592715799,0.0,0.0,0.0,-0.0059676449745893,60.0,2.412086009979248,-0.0,-6.412071229533467e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3760681152344,0.0,0.0,9.099463204620406e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37615966796875,0.0,0.0,9.582179336575793e-05,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.37603759765625,0.0,0.0,7.077369082253426e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3760681152344,0.0,0.0,9.5821735158097e-05,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.37579345703125,0.0,0.0,0.0004545366682577,284.3600769042969,294.1499938964844,288.1866760253906,283.2880554199219,290.3882751464844,288.5355834960937,284.5977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695635526441,2.305168722571693e-09,0.0009695612243376,-0.0050907023251056,0.0,0.0,0.0,-0.0059555829502642,60.0,2.4001986980438232,-0.0,-6.409319297517868e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3767395019531,0.0,0.0,9.095442510442808e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3768615722656,0.0,0.0,9.577944729244336e-05,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3767395019531,0.0,0.0,7.074241148075089e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.37677001953125,0.0,0.0,9.577938908478244e-05,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3764953613281,0.0,0.0,0.0004543358227238,284.361328125,294.1499938964844,288.1499938964844,283.2846069335937,290.3501281738281,288.5099182128906,284.5998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691347950138,2.2550352696271148e-09,0.000969132524915,-0.0049593341536819,0.0,0.0,0.0,-0.0059307292103767,60.0,2.3732731342315674,-0.0,-6.403652008657448e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3767395019531,0.0,0.0,9.095442510442808e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3768615722656,0.0,0.0,9.577944729244336e-05,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3767395019531,0.0,0.0,7.074241148075089e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.37677001953125,0.0,0.0,9.577938908478244e-05,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3764953613281,0.0,0.0,0.0004543358227238,284.361328125,294.1499938964844,288.1499938964844,283.2846069335937,290.3501281738281,288.5099182128906,284.5998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691347950138,2.2550352696271148e-09,0.000969132524915,-0.0049593341536819,0.0,0.0,0.0,-0.0059307292103767,60.0,2.3732731342315674,-0.0,-6.403652008657448e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3774719238281,0.0,0.0,9.092762047657744e-05,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3775634765625,0.0,0.0,9.575122385285796e-05,299.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.37744140625,0.0,0.0,7.072156586218625e-05,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3774719238281,0.0,0.0,9.575117292115463e-05,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.377197265625,0.0,0.0,0.0004542019451037,284.36260986328125,294.1499938964844,288.1101989746094,283.2789306640625,290.31201171875,288.4839782714844,284.6018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688488789834,2.2216124495599843e-09,0.0009688466670922,-0.0048717544414103,0.0,0.0,0.0,-0.0059141600504517,60.0,2.3455564975738525,-0.0,-6.39987547401688e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3774719238281,0.0,0.0,9.092762047657744e-05,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3775634765625,0.0,0.0,9.575122385285796e-05,299.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.37744140625,0.0,0.0,7.072156586218625e-05,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3774719238281,0.0,0.0,9.575117292115463e-05,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.377197265625,0.0,0.0,0.0004542019451037,284.36260986328125,294.1499938964844,288.1101989746094,283.2789306640625,290.31201171875,288.4839782714844,284.6018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688488789834,2.2216124495599843e-09,0.0009688466670922,-0.0048717544414103,0.0,0.0,0.0,-0.0059141600504517,60.0,2.3455564975738525,-0.0,-6.39987547401688e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.378173828125,0.0,0.0,9.091930405702442e-05,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3782958984375,0.0,0.0,9.574246359989048e-05,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.378173828125,0.0,0.0,7.071509753586724e-05,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3782043457031,0.0,0.0,9.574240539222956e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3779296875,0.0,0.0,0.0004541603848338,284.3638916015625,294.1499938964844,288.064453125,283.2690124511719,290.2738037109375,288.4571228027344,284.6039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687598794698,2.211211658220691e-09,0.0009687576675787,-0.0048444997519254,0.0,0.0,0.0,-0.0059090033173561,60.0,2.3153042793273926,-0.0,-6.398700236331933e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.378173828125,0.0,0.0,9.091930405702442e-05,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3782958984375,0.0,0.0,9.574246359989048e-05,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.378173828125,0.0,0.0,7.071509753586724e-05,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3782043457031,0.0,0.0,9.574240539222956e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3779296875,0.0,0.0,0.0004541603848338,284.3638916015625,294.1499938964844,288.064453125,283.2690124511719,290.2738037109375,288.4571228027344,284.6039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687598794698,2.211211658220691e-09,0.0009687576675787,-0.0048444997519254,0.0,0.0,0.0,-0.0059090033173561,60.0,2.3153042793273926,-0.0,-6.398700236331933e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3785705566406,0.0,0.0,9.092151594813912e-05,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.378662109375,0.0,0.0,9.5744791906327e-05,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3785400390625,0.0,0.0,7.071681466186419e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3785705566406,0.0,0.0,9.574474097462372e-05,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3782958984375,0.0,0.0,0.0004541714442893,284.3645324707031,294.1499938964844,288.0395202636719,283.2625732421875,290.254638671875,288.4432067871094,284.6049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687832789495,2.2139527988684904e-09,0.0009687810670584,-0.0048516830429434,0.0,0.0,0.0,-0.0059103621169924,60.0,2.2991180419921875,-0.0,-6.399010032964726e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3789367675781,0.0,0.0,9.092843538383022e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3790283203125,0.0,0.0,9.575208241585642e-05,299.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.37890625,0.0,0.0,7.072219887049869e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3789367675781,0.0,0.0,9.575202420819552e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.378662109375,0.0,0.0,0.0004542060196399,284.3652038574219,294.1499938964844,288.0133056640625,283.2552185058594,290.23541259765625,288.4288024902344,284.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688568534329,2.2225585816215702e-09,0.0009688546415418,-0.0048742331564426,0.0,0.0,0.0,-0.0059146285057067,60.0,2.282094717025757,-0.0,-6.399982055427246e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.37969970703125,0.0,0.0,9.095506538869812e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3797912597656,0.0,0.0,9.578012395650148e-05,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3796691894531,0.0,0.0,7.074290624586865e-05,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.37969970703125,0.0,0.0,9.578006574884056e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3794250488281,0.0,0.0,0.0004543390241451,284.36651611328125,294.1499938964844,287.9572448730469,283.2378234863281,290.1967468261719,288.3983459472656,284.60791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691402083262,2.2556969625497914e-09,0.0009691379382275,-0.0049610682763159,0.0,0.0,0.0,-0.0059310561046004,60.0,2.2459464073181152,-0.0,-6.403727326187436e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.37969970703125,0.0,0.0,9.095506538869812e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3797912597656,0.0,0.0,9.578012395650148e-05,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3796691894531,0.0,0.0,7.074290624586865e-05,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.37969970703125,0.0,0.0,9.578006574884056e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3794250488281,0.0,0.0,0.0004543390241451,284.36651611328125,294.1499938964844,287.9572448730469,283.2378234863281,290.1967468261719,288.3983459472656,284.60791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691402083262,2.2556969625497914e-09,0.0009691379382275,-0.0049610682763159,0.0,0.0,0.0,-0.0059310561046004,60.0,2.2459464073181152,-0.0,-6.403727326187436e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3804931640625,0.0,0.0,9.09981390577741e-05,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3805847167969,0.0,0.0,9.58254822762683e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3804626464844,0.0,0.0,7.077641203068197e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3804931640625,0.0,0.0,9.5825431344565e-05,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3802185058594,0.0,0.0,0.0004545542178675,284.36785888671875,294.1499938964844,287.8967590332031,283.2172241210937,290.1577453613281,288.3651123046875,284.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695988846942,2.309333391181667e-09,0.0009695965563878,-0.0051016160286962,0.0,0.0,0.0,-0.0059576458297669,60.0,2.206991910934448,-0.0,-6.409790387351677e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3804931640625,0.0,0.0,9.09981390577741e-05,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3805847167969,0.0,0.0,9.58254822762683e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3804626464844,0.0,0.0,7.077641203068197e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3804931640625,0.0,0.0,9.5825431344565e-05,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3802185058594,0.0,0.0,0.0004545542178675,284.36785888671875,294.1499938964844,287.8967590332031,283.2172241210937,290.1577453613281,288.3651123046875,284.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695988846942,2.309333391181667e-09,0.0009695965563878,-0.0051016160286962,0.0,0.0,0.0,-0.0059576458297669,60.0,2.206991910934448,-0.0,-6.409790387351677e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3812866210937,0.0,0.0,9.10582166397944e-05,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3813781738281,0.0,0.0,9.588874672772364e-05,298.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3812561035156,0.0,0.0,7.082313823048025e-05,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3812866210937,0.0,0.0,9.588868852006271e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.38104248046875,0.0,0.0,0.0004548543074633,284.3692321777344,294.1499938964844,287.8323974609375,283.1937255859375,290.1182556152344,288.3280944824219,284.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702386450953,2.384145769696033e-09,0.0009702362585812,-0.0052976510487496,0.0,0.0,0.0,-0.0059947334229946,60.0,2.1655080318450928,-0.0,-6.41825295133458e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3812866210937,0.0,0.0,9.10582166397944e-05,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3813781738281,0.0,0.0,9.588874672772364e-05,298.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3812561035156,0.0,0.0,7.082313823048025e-05,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3812866210937,0.0,0.0,9.588868852006271e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.38104248046875,0.0,0.0,0.0004548543074633,284.3692321777344,294.1499938964844,287.8323974609375,283.1937255859375,290.1182556152344,288.3280944824219,284.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702386450953,2.384145769696033e-09,0.0009702362585812,-0.0052976510487496,0.0,0.0,0.0,-0.0059947334229946,60.0,2.1655080318450928,-0.0,-6.41825295133458e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3821105957031,0.0,0.0,9.113493433687836e-05,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3822021484375,0.0,0.0,9.596953168511392e-05,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.382080078125,0.0,0.0,7.088280108291656e-05,298.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3821105957031,0.0,0.0,9.5969473477453e-05,298.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3818664550781,0.0,0.0,0.000455237517599,284.37060546875,294.1499938964844,287.7646484375,283.16766357421875,290.0783386230469,288.28729248046875,284.6137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710557642392,2.479692451373694e-09,0.0009710532613098,-0.0055480166338384,0.0,0.0,0.0,-0.0060421000234782,60.0,2.1221024990081787,-0.0,-6.429068122315584e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3821105957031,0.0,0.0,9.113493433687836e-05,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3822021484375,0.0,0.0,9.596953168511392e-05,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.382080078125,0.0,0.0,7.088280108291656e-05,298.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3821105957031,0.0,0.0,9.5969473477453e-05,298.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3818664550781,0.0,0.0,0.000455237517599,284.37060546875,294.1499938964844,287.7646484375,283.16766357421875,290.0783386230469,288.28729248046875,284.6137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710557642392,2.479692451373694e-09,0.0009710532613098,-0.0055480166338384,0.0,0.0,0.0,-0.0060421000234782,60.0,2.1221024990081787,-0.0,-6.429068122315584e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3825378417969,0.0,0.0,9.117920853896068e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.38262939453125,0.0,0.0,9.60161560215056e-05,298.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.38250732421875,0.0,0.0,7.091723819030449e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3825378417969,0.0,0.0,9.601609781384468e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3822937011719,0.0,0.0,0.0004554587067104,284.3713073730469,294.1499938964844,287.72967529296875,283.1537780761719,290.0581359863281,288.2650451660156,284.6147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715272462926,2.5348378951406403e-09,0.0009715247433632,-0.0056925169192254,0.0,0.0,0.0,-0.0060694376006722,60.0,2.099653720855713,-0.0,-6.435314503505651e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3829650878906,0.0,0.0,9.122812480200082e-05,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.383056640625,0.0,0.0,9.60676625254564e-05,298.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3829345703125,0.0,0.0,7.095528417266905e-05,298.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3829650878906,0.0,0.0,9.60676115937531e-05,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3827209472656,0.0,0.0,0.0004557030333671,284.3720092773437,294.1499938964844,287.6940612792969,283.139404296875,290.0378112792969,288.2413635253906,284.6156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720483794808,2.595763159973785e-09,0.000972045760136,-0.0058521619066596,0.0,0.0,0.0,-0.0060996413230896,60.0,2.076779842376709,-0.0,-6.442219557811768e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3835144042969,0.0,0.0,9.129628597293048e-05,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.38360595703125,0.0,0.0,9.613944712327792e-05,298.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.38348388671875,0.0,0.0,7.100830407580361e-05,298.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3835144042969,0.0,0.0,9.613939619157465e-05,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3832702636719,0.0,0.0,0.0004560435481835,284.3728942871094,294.1499938964844,287.6476135253906,283.1203308105469,290.0115966796875,288.2094116210937,284.6168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972774461843,2.680670574406463e-09,0.0009727717842906,-0.0060746469534933,0.0,0.0,0.0,-0.0061417333781719,60.0,2.047060012817383,-0.0,-6.451848122424053e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3838195800781,0.0,0.0,9.133759886026382e-05,298.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3839111328125,0.0,0.0,9.618294279789552e-05,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3837890625,0.0,0.0,7.104042742867023e-05,298.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3838195800781,0.0,0.0,9.618289186619222e-05,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3835754394531,0.0,0.0,0.0004562498943414,284.3734130859375,294.1499938964844,287.62109375,283.1093139648437,289.99676513671875,288.1905517578125,284.6175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732144535519,2.7321225282150863e-09,0.0009732117759995,-0.0062094680033624,0.0,0.0,0.0,-0.0061672404408454,60.0,2.030123949050904,-0.0,-6.457686652083794e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3847045898437,0.0,0.0,9.146341471932828e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3847961425781,0.0,0.0,9.63154379860498e-05,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3846740722656,0.0,0.0,7.1138289058581e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3847045898437,0.0,0.0,9.63153870543465e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.38446044921875,0.0,0.0,0.0004568783915601,284.3748474121094,294.1499938964844,287.5462951660156,283.07769775390625,289.9550476074219,288.13348388671875,284.619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745548013597,2.888845829218667e-09,0.0009745518909767,-0.0066201309673488,0.0,0.0,0.0,-0.0062449350953102,60.0,1.98220694065094,-0.0,-6.47548645815732e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3847045898437,0.0,0.0,9.146341471932828e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3847961425781,0.0,0.0,9.63154379860498e-05,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3846740722656,0.0,0.0,7.1138289058581e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3847045898437,0.0,0.0,9.63153870543465e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.38446044921875,0.0,0.0,0.0004568783915601,284.3748474121094,294.1499938964844,287.5462951660156,283.07769775390625,289.9550476074219,288.13348388671875,284.619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745548013597,2.888845829218667e-09,0.0009745518909767,-0.0066201309673488,0.0,0.0,0.0,-0.0062449350953102,60.0,1.98220694065094,-0.0,-6.47548645815732e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3855895996094,0.0,0.0,9.160447370959446e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3856811523437,0.0,0.0,9.646397666074336e-05,298.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3855895996094,0.0,0.0,7.124800322344527e-05,298.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3856201171875,0.0,0.0,9.646392572904006e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3853759765625,0.0,0.0,0.0004575830243993,284.3763122558594,294.1499938964844,287.4701538085937,283.04498291015625,289.91265869140625,288.07037353515625,284.6212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760574903339,3.064559050969251e-09,0.0009760544053278,-0.007080549839884,0.0,0.0,0.0,-0.0063320435583591,60.0,1.9334639310836792,-0.0,-6.495471893686044e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3855895996094,0.0,0.0,9.160447370959446e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3856811523437,0.0,0.0,9.646397666074336e-05,298.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3855895996094,0.0,0.0,7.124800322344527e-05,298.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3856201171875,0.0,0.0,9.646392572904006e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3853759765625,0.0,0.0,0.0004575830243993,284.3763122558594,294.1499938964844,287.4701538085937,283.04498291015625,289.91265869140625,288.07037353515625,284.6212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760574903339,3.064559050969251e-09,0.0009760544053278,-0.007080549839884,0.0,0.0,0.0,-0.0063320435583591,60.0,1.9334639310836792,-0.0,-6.495471893686044e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3865051269531,0.0,0.0,9.176024468615652e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3866271972656,0.0,0.0,9.662801312515512e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3865051269531,0.0,0.0,7.136915519367903e-05,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.38653564453125,0.0,0.0,9.662796219345182e-05,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38629150390625,0.0,0.0,0.0004583611153066,284.3777770996094,294.1499938964844,287.3931884765625,283.0114440917969,289.8695983886719,288.0003967285156,284.623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777169907465,3.2585987241873227e-09,0.0009777137311175,-0.0075889835134148,0.0,0.0,0.0,-0.0064282375387847,60.0,1.8841341733932493,-0.0,-6.517577588738277e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
