time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270240,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3865051269531,0.0,0.0,9.176024468615652e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3866271972656,0.0,0.0,9.662801312515512e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3865051269531,0.0,0.0,7.136915519367903e-05,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.38653564453125,0.0,0.0,9.662796219345182e-05,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38629150390625,0.0,0.0,0.0004583611153066,284.3777770996094,294.1499938964844,287.3931884765625,283.0114440917969,289.8695983886719,288.0003967285156,284.623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777169907465,3.2585987241873227e-09,0.0009777137311175,-0.0075889835134148,0.0,0.0,0.0,-0.0064282375387847,60.0,1.8841341733932493,-0.0,-6.517577588738277e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3869934082031,0.0,0.0,9.184199734590948e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3870849609375,0.0,0.0,9.671409497968853e-05,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.386962890625,0.0,0.0,7.143273978726938e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3869934082031,0.0,0.0,9.671404404798524e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3867492675781,0.0,0.0,0.0004587694711517,284.3785095214844,294.1499938964844,287.3545837402344,282.9945068359375,289.84783935546875,287.96337890625,284.6239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.3604323768088307e-09,0.0009785844013094,-0.0078558111563324,0.0,0.0,0.0,-0.0064787208102643,60.0,1.859355330467224,-0.0,-6.529193541382483e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.387451171875,0.0,0.0,9.19271624297835e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3875427246094,0.0,0.0,9.680377843324096e-05,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.387451171875,0.0,0.0,7.149898010538891e-05,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3874816894531,0.0,0.0,9.680373477749528e-05,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3872375488281,0.0,0.0,0.0004591949109453,284.3792724609375,294.1499938964844,287.31591796875,282.9775085449219,289.8258972167969,287.9247131347656,284.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794951183721,3.4665252890420102e-09,0.0009794916259124,-0.0081337979063391,0.0,0.0,0.0,-0.0065313153900206,60.0,1.8345394134521484,-0.0,-6.541306873941721e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.388427734375,0.0,0.0,9.210421558236705e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3885192871094,0.0,0.0,9.69902248471044e-05,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3883972167969,0.0,0.0,7.163668487919495e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.388427734375,0.0,0.0,9.699018119135872e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.38818359375,0.0,0.0,0.0004600793181452,284.3807678222656,294.1499938964844,287.2388610839844,282.94354248046875,289.78155517578125,287.8434753417969,284.6265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.7849273681640625,-0.0,-6.56652545671932e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.388427734375,0.0,0.0,9.210421558236705e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3885192871094,0.0,0.0,9.69902248471044e-05,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3883972167969,0.0,0.0,7.163668487919495e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.388427734375,0.0,0.0,9.699018119135872e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.38818359375,0.0,0.0,0.0004600793181452,284.3807678222656,294.1499938964844,287.2388610839844,282.94354248046875,289.78155517578125,287.8434753417969,284.6265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.7849273681640625,-0.0,-6.56652545671932e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.389404296875,0.0,0.0,9.228861017618328e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3894958496094,0.0,0.0,9.718440560391171e-05,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3893737792969,0.0,0.0,7.178010127972811e-05,298.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.389404296875,0.0,0.0,9.718435467220844e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.38916015625,0.0,0.0,0.0004610004252754,284.3822937011719,294.1499938964844,287.1625061035156,282.9098815917969,289.73651123046875,287.756591796875,284.6283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916786894819779e-09,0.0009833419462665,-0.0093135610222816,0.0,0.0,0.0,-0.0067545301280915,60.0,1.735612154006958,-0.0,-6.592840406938194e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.389404296875,0.0,0.0,9.228861017618328e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3894958496094,0.0,0.0,9.718440560391171e-05,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3893737792969,0.0,0.0,7.178010127972811e-05,298.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.389404296875,0.0,0.0,9.718435467220844e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.38916015625,0.0,0.0,0.0004610004252754,284.3822937011719,294.1499938964844,287.1625061035156,282.9098815917969,289.73651123046875,287.756591796875,284.6283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916786894819779e-09,0.0009833419462665,-0.0093135610222816,0.0,0.0,0.0,-0.0067545301280915,60.0,1.735612154006958,-0.0,-6.592840406938194e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.390380859375,0.0,0.0,9.24768319237046e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3904724121094,0.0,0.0,9.73826099652797e-05,298.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.390380859375,0.0,0.0,7.192649354692549e-05,298.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.390380859375,0.0,0.0,9.73825590335764e-05,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3901672363281,0.0,0.0,0.0004619406245183,284.3838195800781,294.1499938964844,287.0873718261719,282.8768920898437,289.6908874511719,287.6656494140625,284.6300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279079586267,0.0,0.0,0.0,-0.0068707689642906,60.0,1.6867903470993042,-0.0,-6.619756476311522e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.390380859375,0.0,0.0,9.24768319237046e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3904724121094,0.0,0.0,9.73826099652797e-05,298.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.390380859375,0.0,0.0,7.192649354692549e-05,298.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.390380859375,0.0,0.0,9.73825590335764e-05,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3901672363281,0.0,0.0,0.0004619406245183,284.3838195800781,294.1499938964844,287.0873718261719,282.8768920898437,289.6908874511719,287.6656494140625,284.6300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279079586267,0.0,0.0,0.0,-0.0068707689642906,60.0,1.6867903470993042,-0.0,-6.619756476311522e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3913879394531,0.0,0.0,9.266615961678326e-05,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3914794921875,0.0,0.0,9.758197847986594e-05,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3913879394531,0.0,0.0,7.207375165307894e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.39141845703125,0.0,0.0,9.758193482412024e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39117431640625,0.0,0.0,0.0004628863825928,284.3853759765625,294.1499938964844,287.0139465332031,282.8450012207031,289.6446533203125,287.5713195800781,284.6317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114227455413e-09,0.0009873637463897,-0.010545858182013,0.0,0.0,0.0,-0.0069876918569207,60.0,1.6388955116271973,-0.0,-6.646886419048317e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3913879394531,0.0,0.0,9.266615961678326e-05,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3914794921875,0.0,0.0,9.758197847986594e-05,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3913879394531,0.0,0.0,7.207375165307894e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.39141845703125,0.0,0.0,9.758193482412024e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39117431640625,0.0,0.0,0.0004628863825928,284.3853759765625,294.1499938964844,287.0139465332031,282.8450012207031,289.6446533203125,287.5713195800781,284.6317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114227455413e-09,0.0009873637463897,-0.010545858182013,0.0,0.0,0.0,-0.0069876918569207,60.0,1.6388955116271973,-0.0,-6.646886419048317e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.39190673828125,0.0,0.0,9.276049968320876e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3919982910156,0.0,0.0,9.768132440513e-05,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.39190673828125,0.0,0.0,7.214712240966037e-05,298.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39190673828125,0.0,0.0,9.76812734734267e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3916931152344,0.0,0.0,0.0004633576027117,284.3861694335937,294.1499938964844,286.9780578613281,282.82958984375,289.621337890625,287.5233459472656,284.6325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.504631334611986e-09,0.0009883686434477,-0.010853755287826,0.0,0.0,0.0,-0.0070459502749145,60.0,1.6153101921081543,-0.0,-6.660424389792753e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3924255371094,0.0,0.0,9.285400301450863e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3925170898437,0.0,0.0,9.777978993952274e-05,298.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3924255371094,0.0,0.0,7.221985288197175e-05,298.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3924255371094,0.0,0.0,9.777973900781944e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3922119140625,0.0,0.0,0.0004638246900867,284.386962890625,294.1499938964844,286.9428100585937,282.8145751953125,289.5978698730469,287.4750366210937,284.63336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893693495541,4.621115934355657e-09,0.0009893648093566,-0.0111589441075921,0.0,0.0,0.0,-0.0071036969311535,60.0,1.5920825004577637,-0.0,-6.673857910755032e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3931884765625,0.0,0.0,9.298718214267863e-05,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3932800292969,0.0,0.0,9.792002674657851e-05,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3931579589844,0.0,0.0,7.232343341456726e-05,298.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3931884765625,0.0,0.0,9.791998309083284e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3929748535156,0.0,0.0,0.0004644899454433,284.3880920410156,294.1499938964844,286.89324951171875,282.7937927246094,289.5639038085937,287.4052124023437,284.6345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787018781371444e-09,0.0009907834464684,-0.0115936044603586,0.0,0.0,0.0,-0.0071859424933791,60.0,1.55921733379364,-0.0,-6.69301343236839e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3934936523437,0.0,0.0,9.303833212470636e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3935546875,0.0,0.0,9.797389793675392e-05,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3934631347656,0.0,0.0,7.236321835080162e-05,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3934936523437,0.0,0.0,9.797385428100824e-05,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3932800292969,0.0,0.0,0.0004647454770747,284.3885498046875,294.1499938964844,286.8743896484375,282.7859802246094,289.5506286621094,287.3780822753906,284.635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850744694806508e-09,0.0009913283865898,-0.0117605626583099,0.0,0.0,0.0,-0.0072175338864326,60.0,1.5466372966766355,-0.0,-6.700378207824542e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3945617675781,0.0,0.0,9.321720426669344e-05,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946228027344,0.0,0.0,9.816225792746992e-05,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39453125,0.0,0.0,7.250234193634242e-05,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3945617675781,0.0,0.0,9.81622069957666e-05,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39434814453125,0.0,0.0,0.0004656389646697,284.3901672363281,294.1499938964844,286.80926513671875,282.7596435546875,289.5029296875,287.28192138671875,284.6365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566455848777e-09,0.0009932337561622,-0.0123443342745304,0.0,0.0,0.0,-0.0073279966600239,60.0,1.503196358680725,-0.0,-6.72616309316254e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3945617675781,0.0,0.0,9.321720426669344e-05,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946228027344,0.0,0.0,9.816225792746992e-05,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39453125,0.0,0.0,7.250234193634242e-05,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3945617675781,0.0,0.0,9.81622069957666e-05,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39434814453125,0.0,0.0,0.0004656389646697,284.3901672363281,294.1499938964844,286.80926513671875,282.7596435546875,289.5029296875,287.28192138671875,284.6365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566455848777e-09,0.0009932337561622,-0.0123443342745304,0.0,0.0,0.0,-0.0073279966600239,60.0,1.503196358680725,-0.0,-6.72616309316254e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3956298828125,0.0,0.0,9.339060488855466e-05,298.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3957214355469,0.0,0.0,9.834484808379784e-05,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3955993652344,0.0,0.0,7.263720181072131e-05,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3956298828125,0.0,0.0,9.834480442805216e-05,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3954162597656,0.0,0.0,0.000466505123768,284.39178466796875,294.1499938964844,286.7478942871094,282.73590087890625,289.4549255371094,287.1872863769531,284.63818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.2895736679658975e-09,0.0009950809180736,-0.0129102393984794,0.0,0.0,0.0,-0.0074350810609757,60.0,1.4615598917007446,-0.0,-6.751206171884405e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3956298828125,0.0,0.0,9.339060488855466e-05,298.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3957214355469,0.0,0.0,9.834484808379784e-05,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3955993652344,0.0,0.0,7.263720181072131e-05,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3956298828125,0.0,0.0,9.834480442805216e-05,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3954162597656,0.0,0.0,0.000466505123768,284.39178466796875,294.1499938964844,286.7478942871094,282.73590087890625,289.4549255371094,287.1872863769531,284.63818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.2895736679658975e-09,0.0009950809180736,-0.0129102393984794,0.0,0.0,0.0,-0.0074350810609757,60.0,1.4615598917007446,-0.0,-6.751206171884405e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.396728515625,0.0,0.0,9.355701331514864e-05,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3968200683594,0.0,0.0,9.852008952293544e-05,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3966979980469,0.0,0.0,7.276663382072002e-05,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.396728515625,0.0,0.0,9.852004586718976e-05,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3965148925781,0.0,0.0,0.0004673363873735,284.3934020996094,294.1499938964844,286.6908264160156,282.71514892578125,289.4066162109375,287.095947265625,284.6397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.496880728372844e-09,0.0009968535741791,-0.013453341089189,0.0,0.0,0.0,-0.0075378520414233,60.0,1.4227194786071775,-0.0,-6.775284333571109e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.396728515625,0.0,0.0,9.355701331514864e-05,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3968200683594,0.0,0.0,9.852008952293544e-05,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3966979980469,0.0,0.0,7.276663382072002e-05,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.396728515625,0.0,0.0,9.852004586718976e-05,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3965148925781,0.0,0.0,0.0004673363873735,284.3934020996094,294.1499938964844,286.6908264160156,282.71514892578125,289.4066162109375,287.095947265625,284.6397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.496880728372844e-09,0.0009968535741791,-0.013453341089189,0.0,0.0,0.0,-0.0075378520414233,60.0,1.4227194786071775,-0.0,-6.775284333571109e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.39727783203125,0.0,0.0,9.36376309255138e-05,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3973693847656,0.0,0.0,9.860498539637774e-05,298.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.39727783203125,0.0,0.0,7.282933802343905e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3973083496094,0.0,0.0,9.860494174063206e-05,298.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3970947265625,0.0,0.0,0.0004677390679717,284.39422607421875,294.1499938964844,286.6640625,282.7060546875,289.38238525390625,287.0516967773437,284.6404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977179579436,5.597304397753078e-09,0.0009977123700082,-0.0137164266780018,0.0,0.0,0.0,-0.0075876368209719,60.0,1.4042915105819702,-0.0,-6.786963524518796e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3978576660156,0.0,0.0,9.37161094043404e-05,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3979187011719,0.0,0.0,9.868762572295964e-05,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3978271484375,0.0,0.0,7.289037603186443e-05,298.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3978576660156,0.0,0.0,9.868758206721397e-05,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.39764404296875,0.0,0.0,0.0004681310965679,284.3950500488281,294.1499938964844,286.6385498046875,282.6978454589844,289.3581237792969,287.0086364746094,284.6412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998554052785,5.695065308231051e-09,0.0009985483484342,-0.0139725329354405,0.0,0.0,0.0,-0.0076361009851098,60.0,1.3866541385650637,-0.0,-6.798342866431994e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.39898681640625,0.0,0.0,9.38663215492852e-05,298.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3990478515625,0.0,0.0,9.8845805041492e-05,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3989562988281,0.0,0.0,7.300720608327538e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39898681640625,0.0,0.0,9.88457613857463e-05,298.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3987731933594,0.0,0.0,0.0004688814515247,284.396728515625,294.1499938964844,286.59161376953125,282.684326171875,289.3095397949219,286.9259033203125,284.6427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001542977988,5.882187625871893e-09,0.0010001484770327,-0.0144627345725893,0.0,0.0,0.0,-0.0077288658358156,60.0,1.353596329689026,-0.0,-6.820150844077943e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.39898681640625,0.0,0.0,9.38663215492852e-05,298.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3990478515625,0.0,0.0,9.8845805041492e-05,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3989562988281,0.0,0.0,7.300720608327538e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39898681640625,0.0,0.0,9.88457613857463e-05,298.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3987731933594,0.0,0.0,0.0004688814515247,284.396728515625,294.1499938964844,286.59161376953125,282.684326171875,289.3095397949219,286.9259033203125,284.6427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001542977988,5.882187625871893e-09,0.0010001484770327,-0.0144627345725893,0.0,0.0,0.0,-0.0077288658358156,60.0,1.353596329689026,-0.0,-6.820150844077943e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4001159667969,0.0,0.0,9.40062600420788e-05,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.40020751953125,0.0,0.0,9.899316501105204e-05,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4001159667969,0.0,0.0,7.311604713322595e-05,298.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.400146484375,0.0,0.0,9.899312135530636e-05,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3999328613281,0.0,0.0,0.0004695804673247,284.3984069824219,294.1499938964844,286.55047607421875,282.6750183105469,289.260986328125,286.8489074707031,284.6441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016452288255,6.056506407503548e-09,0.0010016391752287,-0.0149193853139877,0.0,0.0,0.0,-0.0078152837231755,60.0,1.3241920471191406,-0.0,-6.840497235316434e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4001159667969,0.0,0.0,9.40062600420788e-05,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.40020751953125,0.0,0.0,9.899316501105204e-05,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4001159667969,0.0,0.0,7.311604713322595e-05,298.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.400146484375,0.0,0.0,9.899312135530636e-05,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3999328613281,0.0,0.0,0.0004695804673247,284.3984069824219,294.1499938964844,286.55047607421875,282.6750183105469,289.260986328125,286.8489074707031,284.6441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016452288255,6.056506407503548e-09,0.0010016391752287,-0.0149193853139877,0.0,0.0,0.0,-0.0078152837231755,60.0,1.3241920471191406,-0.0,-6.840497235316434e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4013061523437,0.0,0.0,9.41321995924227e-05,298.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4013671875,0.0,0.0,9.912578389048576e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4012756347656,0.0,0.0,7.321399607462808e-05,298.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4013061523437,0.0,0.0,9.912574023474008e-05,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4010925292969,0.0,0.0,0.0004702095757238,284.40008544921875,294.1499938964844,286.5156555175781,282.6703186035156,289.21258544921875,286.7789001464844,284.6456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029869154095,6.2133902467564894e-09,0.0010029806289821,-0.0153303537517786,0.0,0.0,0.0,-0.007893057540059,60.0,1.298892855644226,-0.0,-6.85883492224093e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4013061523437,0.0,0.0,9.41321995924227e-05,298.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4013671875,0.0,0.0,9.912578389048576e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4012756347656,0.0,0.0,7.321399607462808e-05,298.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4013061523437,0.0,0.0,9.912574023474008e-05,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4010925292969,0.0,0.0,0.0004702095757238,284.40008544921875,294.1499938964844,286.5156555175781,282.6703186035156,289.21258544921875,286.7789001464844,284.6456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029869154095,6.2133902467564894e-09,0.0010029806289821,-0.0153303537517786,0.0,0.0,0.0,-0.007893057540059,60.0,1.298892855644226,-0.0,-6.85883492224093e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4024658203125,0.0,0.0,9.424016752745956e-05,298.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4025573730469,0.0,0.0,9.9239478004165e-05,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4024658203125,0.0,0.0,7.329797517741099e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4024963378906,0.0,0.0,9.923943434841932e-05,298.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4022827148437,0.0,0.0,0.000470748898806,284.4017944335937,294.1499938964844,286.4877014160156,282.6706237792969,289.1644287109375,286.71636962890625,284.64703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041370987892,6.347879111245902e-09,0.0010041308123618,-0.0156826525926589,0.0,0.0,0.0,-0.0079597299918532,60.0,1.277855634689331,-0.0,-6.874574154380755e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4024658203125,0.0,0.0,9.424016752745956e-05,298.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4025573730469,0.0,0.0,9.9239478004165e-05,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4024658203125,0.0,0.0,7.329797517741099e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4024963378906,0.0,0.0,9.923943434841932e-05,298.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4022827148437,0.0,0.0,0.000470748898806,284.4017944335937,294.1499938964844,286.4877014160156,282.6706237792969,289.1644287109375,286.71636962890625,284.64703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041370987892,6.347879111245902e-09,0.0010041308123618,-0.0156826525926589,0.0,0.0,0.0,-0.0079597299918532,60.0,1.277855634689331,-0.0,-6.874574154380755e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.403076171875,0.0,0.0,9.428669000044464e-05,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.40313720703125,0.0,0.0,9.92884743027389e-05,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4030456542969,0.0,0.0,7.333415851462632e-05,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.403076171875,0.0,0.0,9.928843064699322e-05,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4028625488281,0.0,0.0,0.0004709812928922,284.40264892578125,294.1499938964844,286.4764404296875,282.6727905273437,289.1404724121094,286.68780517578125,284.647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046327952295,6.405831420863706e-09,0.0010046263923868,-0.0158344581723213,0.0,0.0,0.0,-0.0079884603619575,60.0,1.2689038515090942,-0.0,-6.88136196913547e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4036560058594,0.0,0.0,9.432678780285642e-05,298.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4037475585937,0.0,0.0,9.9330696684774e-05,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4036560058594,0.0,0.0,7.336534326896071e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4036865234375,0.0,0.0,9.933065302902833e-05,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4034729003906,0.0,0.0,0.0004711815854534,284.40350341796875,294.1499938964844,286.46710205078125,282.67633056640625,289.1166687011719,286.6614074707031,284.6484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050599230453,6.455773693403444e-09,0.0010050534037873,-0.0159652829170227,0.0,0.0,0.0,-0.0080132186412811,60.0,1.2612175941467283,-0.0,-6.887214709649926e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4046325683594,0.0,0.0,9.437713015358896e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4046936035156,0.0,0.0,9.938370203599334e-05,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40460205078125,0.0,0.0,7.340449519688264e-05,298.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4046325683594,0.0,0.0,9.938366565620528e-05,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4044494628906,0.0,0.0,0.0004714330425485,284.4048767089844,294.1499938964844,286.45623779296875,282.6850891113281,289.07879638671875,286.62310791015625,284.64947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055961320176,6.518468875782446e-09,0.0010055896127596,-0.0161295104771852,0.0,0.0,0.0,-0.0080442996695637,60.0,1.251315355300903,-0.0,-6.894564563708627e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4048767089844,0.0,0.0,9.43866980378516e-05,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4049377441406,0.0,0.0,9.939377923728898e-05,298.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.40484619140625,0.0,0.0,7.341193850152194e-05,298.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4048767089844,0.0,0.0,9.93937355815433e-05,298.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4046936035156,0.0,0.0,0.0004714808310382,284.4052124023437,294.1499938964844,286.454345703125,282.6878967285156,289.06939697265625,286.6144104003906,284.6497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056981118395,6.530384233371933e-09,0.0010056915925815,-0.0161607209593057,0.0,0.0,0.0,-0.0080502070486545,60.0,1.2493698596954346,-0.0,-6.895962201269867e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4060974121094,0.0,0.0,9.441610018257052e-05,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4061584472656,0.0,0.0,9.942474571289496e-05,298.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.40606689453125,0.0,0.0,7.343480683630332e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4060974121094,0.0,0.0,9.942470205714926e-05,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4059143066406,0.0,0.0,0.0004716277180705,284.4069519042969,294.1499938964844,286.45001220703125,282.70562744140625,289.0227966308594,286.5759582519531,284.65106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566990062850664e-09,0.0010060046333819,-0.016256608068943,0.0,0.0,0.0,-0.0080683538690209,60.0,1.242734670639038,-0.0,-6.900256011022067e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4060974121094,0.0,0.0,9.441610018257052e-05,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4061584472656,0.0,0.0,9.942474571289496e-05,298.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.40606689453125,0.0,0.0,7.343480683630332e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4060974121094,0.0,0.0,9.942470205714926e-05,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4059143066406,0.0,0.0,0.0004716277180705,284.4069519042969,294.1499938964844,286.45001220703125,282.70562744140625,289.0227966308594,286.5759582519531,284.65106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566990062850664e-09,0.0010060046333819,-0.016256608068943,0.0,0.0,0.0,-0.0080683538690209,60.0,1.242734670639038,-0.0,-6.900256011022067e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4073181152344,0.0,0.0,9.4424351118505e-05,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.40740966796875,0.0,0.0,9.943343320628628e-05,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4073181152344,0.0,0.0,7.344122423091903e-05,298.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4073486328125,0.0,0.0,9.94333895505406e-05,298.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4071350097656,0.0,0.0,0.0004716689290944,284.40869140625,294.1499938964844,286.45001220703125,282.7259521484375,288.9769592285156,286.5459899902344,284.6523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577244082706102e-09,0.0010060924105346,-0.01628346927464,0.0,0.0,0.0,-0.0080734379589557,60.0,1.2405216693878174,-0.0,-6.901458959873707e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4073181152344,0.0,0.0,9.4424351118505e-05,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.40740966796875,0.0,0.0,9.943343320628628e-05,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4073181152344,0.0,0.0,7.344122423091903e-05,298.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4073486328125,0.0,0.0,9.94333895505406e-05,298.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4071350097656,0.0,0.0,0.0004716689290944,284.40869140625,294.1499938964844,286.45001220703125,282.7259521484375,288.9769592285156,286.5459899902344,284.6523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577244082706102e-09,0.0010060924105346,-0.01628346927464,0.0,0.0,0.0,-0.0080734379589557,60.0,1.2405216693878174,-0.0,-6.901458959873707e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
