time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272580,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4085693359375,0.0,0.0,9.442464215680955e-05,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4086303710937,0.0,0.0,9.943373879650608e-05,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4085693359375,0.0,0.0,7.344144978560507e-05,298.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4085693359375,0.0,0.0,9.94336951407604e-05,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40838623046875,0.0,0.0,0.0004716703842859,284.4104309082031,294.1499938964844,286.45001220703125,282.7449645996094,288.93194580078125,286.523193359375,284.65362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578037791909e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,1.239540934562683,-0.0,-6.901498039724174e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4085693359375,0.0,0.0,9.442464215680955e-05,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4086303710937,0.0,0.0,9.943373879650608e-05,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4085693359375,0.0,0.0,7.344144978560507e-05,298.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4085693359375,0.0,0.0,9.94336951407604e-05,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40838623046875,0.0,0.0,0.0004716703842859,284.4104309082031,294.1499938964844,286.45001220703125,282.7449645996094,288.93194580078125,286.523193359375,284.65362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578037791909e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,1.239540934562683,-0.0,-6.901498039724174e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4092102050781,0.0,0.0,9.442185546504334e-05,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4092712402344,0.0,0.0,9.943079930962996e-05,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4091796875,0.0,0.0,7.343927427427843e-05,298.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4092102050781,0.0,0.0,9.943076292984188e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4090270996094,0.0,0.0,0.0004716564435511,284.41131591796875,294.1499938964844,286.45001220703125,282.75396728515625,288.9097595214844,286.5139465332031,284.6542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740906052269565e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,-0.0080718742683529,60.0,1.2390902042388916,-0.0,-6.901088767108376e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4098205566406,0.0,0.0,9.44171624723822e-05,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.409912109375,0.0,0.0,9.942585893440992e-05,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4098205566406,0.0,0.0,7.343562901951373e-05,298.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4098205566406,0.0,0.0,9.942582255462185e-05,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4096374511719,0.0,0.0,0.0004716330440714,284.4122009277344,294.1499938964844,286.45001220703125,282.7626647949219,288.88775634765625,286.5058898925781,284.6548767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689722672104,60.0,1.2386280298233032,-0.0,-6.900401672282896e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4111022949219,0.0,0.0,9.440226131118834e-05,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4111633300781,0.0,0.0,9.941017196979374e-05,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4110717773437,0.0,0.0,7.342403841903433e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4111022949219,0.0,0.0,9.941012831404804e-05,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4109191894531,0.0,0.0,0.0004715585964731,284.4139709472656,294.1499938964844,286.45001220703125,282.7791442871094,288.8443298339844,286.4926452636719,284.6560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111725658178,0.0,0.0,0.0,-0.008059755899012,60.0,1.2376515865325928,-0.0,-6.89822101662685e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4111022949219,0.0,0.0,9.440226131118834e-05,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4111633300781,0.0,0.0,9.941017196979374e-05,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4110717773437,0.0,0.0,7.342403841903433e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4111022949219,0.0,0.0,9.941012831404804e-05,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4109191894531,0.0,0.0,0.0004715585964731,284.4139709472656,294.1499938964844,286.45001220703125,282.7791442871094,288.8443298339844,286.4926452636719,284.6560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111725658178,0.0,0.0,0.0,-0.008059755899012,60.0,1.2376515865325928,-0.0,-6.89822101662685e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4123840332031,0.0,0.0,9.43803315749392e-05,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4124450683594,0.0,0.0,9.93870708043687e-05,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.412353515625,0.0,0.0,7.340698357438669e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4123840332031,0.0,0.0,9.938703442458063e-05,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4122009277344,0.0,0.0,0.0004714490496553,284.4157409667969,294.1499938964844,286.45001220703125,282.79443359375,288.8016967773437,286.48260498046875,284.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292483879255e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,1.236596703529358,-0.0,-6.895012916174893e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4123840332031,0.0,0.0,9.43803315749392e-05,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4124450683594,0.0,0.0,9.93870708043687e-05,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.412353515625,0.0,0.0,7.340698357438669e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4123840332031,0.0,0.0,9.938703442458063e-05,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4122009277344,0.0,0.0,0.0004714490496553,284.4157409667969,294.1499938964844,286.45001220703125,282.79443359375,288.8016967773437,286.48260498046875,284.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292483879255e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,1.236596703529358,-0.0,-6.895012916174893e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4136657714844,0.0,0.0,9.435180254513398e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4137268066406,0.0,0.0,9.935703565133736e-05,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.41363525390625,0.0,0.0,7.338479190366343e-05,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4136657714844,0.0,0.0,9.935699199559168e-05,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4134826660156,0.0,0.0,0.0004713065573014,284.4175109863281,294.1499938964844,286.45001220703125,282.8085632324219,288.7598571777344,286.4749450683594,284.6584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,1.235466718673706,-0.0,-6.890842740858717e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4136657714844,0.0,0.0,9.435180254513398e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4137268066406,0.0,0.0,9.935703565133736e-05,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.41363525390625,0.0,0.0,7.338479190366343e-05,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4136657714844,0.0,0.0,9.935699199559168e-05,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4134826660156,0.0,0.0,0.0004713065573014,284.4175109863281,294.1499938964844,286.45001220703125,282.8085632324219,288.7598571777344,286.4749450683594,284.6584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,1.235466718673706,-0.0,-6.890842740858717e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4149475097656,0.0,0.0,9.431715443497524e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4150390625,0.0,0.0,9.932054672390224e-05,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4149475097656,0.0,0.0,7.335784175666049e-05,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4149780273437,0.0,0.0,9.932051034411415e-05,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.414794921875,0.0,0.0,0.0004711334768217,284.4192810058594,294.1499938964844,286.45001220703125,282.82159423828125,288.71875,286.4691162109375,284.6596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,1.2342666387557983,-0.0,-6.88577941332369e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4149475097656,0.0,0.0,9.431715443497524e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4150390625,0.0,0.0,9.932054672390224e-05,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4149475097656,0.0,0.0,7.335784175666049e-05,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4149780273437,0.0,0.0,9.932051034411415e-05,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.414794921875,0.0,0.0,0.0004711334768217,284.4192810058594,294.1499938964844,286.45001220703125,282.82159423828125,288.71875,286.4691162109375,284.6596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,1.2342666387557983,-0.0,-6.88577941332369e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4156188964844,0.0,0.0,9.42976912483573e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4156799316406,0.0,0.0,9.930005035130308e-05,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.41558837890625,0.0,0.0,7.334270776482299e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4156188964844,0.0,0.0,9.9300013971515e-05,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4154357910156,0.0,0.0,0.0004710362700279,284.4201965332031,294.1499938964844,286.45001220703125,282.82769775390625,288.698486328125,286.4667663574219,284.6601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.4192695603537694e-09,0.0010047416435554,-0.0158696603029966,0.0,0.0,0.0,-0.0079951239749789,60.0,1.2336416244506836,-0.0,-6.882936531837913e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.416259765625,0.0,0.0,9.427689656149596e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4163513183594,0.0,0.0,9.927814971888438e-05,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.416259765625,0.0,0.0,7.332652603508905e-05,298.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4162902832031,0.0,0.0,9.927811333909632e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4161071777344,0.0,0.0,0.0004709323693532,284.42108154296875,294.1499938964844,286.45001220703125,282.83355712890625,288.67840576171875,286.4647216796875,284.6607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,1.233001708984375,-0.0,-6.879899672185277e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4174194335937,0.0,0.0,9.423724986845627e-05,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4175109863281,0.0,0.0,9.92364002740942e-05,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4174194335937,0.0,0.0,7.329569780267775e-05,298.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4174499511719,0.0,0.0,9.923636389430612e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4172668457031,0.0,0.0,0.0004707343468908,284.42266845703125,294.1499938964844,286.45001220703125,282.8432312011719,288.6434936523437,286.4617004394531,284.6617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931602259545e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,1.2318416833877563,-0.0,-6.87411230160251e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4176025390625,0.0,0.0,9.423156006960198e-05,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.41766357421875,0.0,0.0,9.923041216097772e-05,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4175720214844,0.0,0.0,7.329126674449071e-05,298.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4176025390625,0.0,0.0,9.923037578118964e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4174194335937,0.0,0.0,0.0004707059415522,284.4228820800781,294.1499938964844,286.45001220703125,282.844482421875,288.6387939453125,286.4613342285156,284.6618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,1.2316802740097046,-0.0,-6.873281677144405e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4189147949219,0.0,0.0,9.418171975994484e-05,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4189758300781,0.0,0.0,9.9177923402749e-05,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4189147949219,0.0,0.0,7.325250044232234e-05,298.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4189147949219,0.0,0.0,9.917788702296092e-05,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.41876220703125,0.0,0.0,0.0004704569873865,284.4246520996094,294.1499938964844,286.45001220703125,282.8544616699219,288.5998840332031,286.458740234375,284.6629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274718966636783e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,1.2303067445755005,-0.0,-6.866009982786636e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4189147949219,0.0,0.0,9.418171975994484e-05,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4189758300781,0.0,0.0,9.9177923402749e-05,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4189147949219,0.0,0.0,7.325250044232234e-05,298.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4189147949219,0.0,0.0,9.917788702296092e-05,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.41876220703125,0.0,0.0,0.0004704569873865,284.4246520996094,294.1499938964844,286.45001220703125,282.8544616699219,288.5998840332031,286.458740234375,284.6629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274718966636783e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,1.2303067445755005,-0.0,-6.866009982786636e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4202575683594,0.0,0.0,9.412795770913364e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4203186035156,0.0,0.0,9.912130917655304e-05,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.42022705078125,0.0,0.0,7.321068551391363e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4202575683594,0.0,0.0,9.912127279676496e-05,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4200744628906,0.0,0.0,0.0004701884172391,284.42645263671875,294.1499938964844,286.45001220703125,282.8634948730469,288.56170654296875,286.456787109375,284.6640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,1.2288885116577148,-0.0,-6.858170564782995e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4202575683594,0.0,0.0,9.412795770913364e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4203186035156,0.0,0.0,9.912130917655304e-05,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.42022705078125,0.0,0.0,7.321068551391363e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4202575683594,0.0,0.0,9.912127279676496e-05,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4200744628906,0.0,0.0,0.0004701884172391,284.42645263671875,294.1499938964844,286.45001220703125,282.8634948730469,288.56170654296875,286.456787109375,284.6640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,1.2288885116577148,-0.0,-6.858170564782995e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4216003417969,0.0,0.0,9.407088509760796e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4216613769531,0.0,0.0,9.906120976665989e-05,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.42156982421875,0.0,0.0,7.31662948965095e-05,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4216003417969,0.0,0.0,9.90611733868718e-05,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4214172363281,0.0,0.0,0.0004699033161159,284.4282531738281,294.1499938964844,286.45001220703125,282.8716735839844,288.52423095703125,286.45526123046875,284.6651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136576580217934e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,1.2274328470230105,-0.0,-6.849853662060923e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4216003417969,0.0,0.0,9.407088509760796e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4216613769531,0.0,0.0,9.906120976665989e-05,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.42156982421875,0.0,0.0,7.31662948965095e-05,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4216003417969,0.0,0.0,9.90611733868718e-05,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4214172363281,0.0,0.0,0.0004699033161159,284.4282531738281,294.1499938964844,286.45001220703125,282.8716735839844,288.52423095703125,286.45526123046875,284.6651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136576580217934e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,1.2274328470230105,-0.0,-6.849853662060923e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4222717285156,0.0,0.0,9.404129377799109e-05,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4223327636719,0.0,0.0,9.903004684019834e-05,298.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4222412109375,0.0,0.0,7.314328104257584e-05,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4222717285156,0.0,0.0,9.903001046041028e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.422119140625,0.0,0.0,0.0004697555268649,284.4291687011719,294.1499938964844,286.45001220703125,282.8754272460937,288.5057678222656,286.45465087890625,284.6656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.015032535418868,0.0,0.0,0.0,-0.0078366994857788,60.0,1.2266931533813477,-0.0,-6.845543509825802e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4229431152344,0.0,0.0,9.401111310580744e-05,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4230041503906,0.0,0.0,9.899826545733958e-05,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4229431152344,0.0,0.0,7.311980880331248e-05,298.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4229431152344,0.0,0.0,9.899822907755151e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4227905273437,0.0,0.0,0.0004696047690231,284.4300842285156,294.1499938964844,286.45001220703125,282.87896728515625,288.4874572753906,286.4541015625,284.6662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062086388425314e-09,0.0010016874875873,-0.0149340014904737,0.0,0.0,0.0,-0.0078180525451898,60.0,1.225947022438049,-0.0,-6.841148803005126e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.42431640625,0.0,0.0,9.394928929395974e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.42437744140625,0.0,0.0,9.893316018860789e-05,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4242858886719,0.0,0.0,7.307172199944034e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.42431640625,0.0,0.0,9.89331310847774e-05,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.42413330078125,0.0,0.0,0.0004692959482781,284.431884765625,294.1499938964844,286.45001220703125,282.8854675292969,288.4513244628906,286.4532165527344,284.6672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321624681353,0.0,0.0,0.0,-0.0077798562124371,60.0,1.2244398593902588,-0.0,-6.832151200342197e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.42431640625,0.0,0.0,9.394928929395974e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.42437744140625,0.0,0.0,9.893316018860789e-05,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4242858886719,0.0,0.0,7.307172199944034e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.42431640625,0.0,0.0,9.89331310847774e-05,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.42413330078125,0.0,0.0,0.0004692959482781,284.431884765625,294.1499938964844,286.45001220703125,282.8854675292969,288.4513244628906,286.4532165527344,284.6672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321624681353,0.0,0.0,0.0,-0.0077798562124371,60.0,1.2244398593902588,-0.0,-6.832151200342197e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4256591796875,0.0,0.0,9.388604667037724e-05,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4257202148437,0.0,0.0,9.886656334856524e-05,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4256591796875,0.0,0.0,7.302252925001085e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4256591796875,0.0,0.0,9.88665342447348e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4255065917969,0.0,0.0,0.0004689800553023,284.4336853027344,294.1499938964844,286.45001220703125,282.8912048339844,288.4158935546875,286.4525146484375,284.6683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,1.2229177951812744,-0.0,-6.822953935170517e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4256591796875,0.0,0.0,9.388604667037724e-05,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4257202148437,0.0,0.0,9.886656334856524e-05,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4256591796875,0.0,0.0,7.302252925001085e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4256591796875,0.0,0.0,9.88665342447348e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4255065917969,0.0,0.0,0.0004689800553023,284.4336853027344,294.1499938964844,286.45001220703125,282.8912048339844,288.4158935546875,286.4525146484375,284.6683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,1.2229177951812744,-0.0,-6.822953935170517e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4270324707031,0.0,0.0,9.382204007124528e-05,298.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4270935058594,0.0,0.0,9.879915887722746e-05,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4270324707031,0.0,0.0,7.29727471480146e-05,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4270324707031,0.0,0.0,9.8799129773397e-05,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4268798828125,0.0,0.0,0.0004686602915171,284.4355163574219,294.1499938964844,286.45001220703125,282.896240234375,288.3810729980469,286.4519958496094,284.6693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,1.2213890552520752,-0.0,-6.813651509673947e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4270324707031,0.0,0.0,9.382204007124528e-05,298.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4270935058594,0.0,0.0,9.879915887722746e-05,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4270324707031,0.0,0.0,7.29727471480146e-05,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4270324707031,0.0,0.0,9.8799129773397e-05,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4268798828125,0.0,0.0,0.0004686602915171,284.4355163574219,294.1499938964844,286.45001220703125,282.896240234375,288.3810729980469,286.4519958496094,284.6693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,1.2213890552520752,-0.0,-6.813651509673947e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.42840576171875,0.0,0.0,9.375790978083388e-05,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.428466796875,0.0,0.0,9.87316234386526e-05,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.42840576171875,0.0,0.0,7.292286318261176e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4284362792969,0.0,0.0,9.873159433482216e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4282531738281,0.0,0.0,0.0004683399456553,284.43731689453125,294.1499938964844,286.45001220703125,282.90057373046875,288.346923828125,286.4515686035156,284.6703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,1.2198617458343506,-0.0,-6.804337004950868e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.42840576171875,0.0,0.0,9.375790978083388e-05,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.428466796875,0.0,0.0,9.87316234386526e-05,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.42840576171875,0.0,0.0,7.292286318261176e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4284362792969,0.0,0.0,9.873159433482216e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4282531738281,0.0,0.0,0.0004683399456553,284.43731689453125,294.1499938964844,286.45001220703125,282.90057373046875,288.346923828125,286.4515686035156,284.6703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,1.2198617458343506,-0.0,-6.804337004950868e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4291076660156,0.0,0.0,9.372599015478043e-05,298.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4291687011719,0.0,0.0,9.86980230663903e-05,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4291076660156,0.0,0.0,7.289804489118978e-05,298.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4291076660156,0.0,0.0,9.869798668660223e-05,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.428955078125,0.0,0.0,0.0004681805439759,284.438232421875,294.1499938964844,286.45001220703125,282.90252685546875,288.330078125,286.451416015625,284.6708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986547520384,5.706755956680354e-09,0.0009986490476876,-0.0140031576156616,0.0,0.0,0.0,-0.0076418998651206,60.0,1.2191011905670166,-0.0,-6.799704266313712e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4298095703125,0.0,0.0,9.369428880745544e-05,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.42987060546875,0.0,0.0,9.866463369689882e-05,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4297790527344,0.0,0.0,7.287338667083532e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4298095703125,0.0,0.0,9.866460459306836e-05,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4296569824219,0.0,0.0,0.0004680221900343,284.43914794921875,294.1499938964844,286.45001220703125,282.904296875,288.3133850097656,286.4512634277344,284.6713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667247560126043e-09,0.0009983112104237,-0.0138996569439768,0.0,0.0,0.0,-0.0076223141513764,60.0,1.21834397315979,-0.0,-6.7951042126424e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.43115234375,0.0,0.0,9.363429853692652e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4311828613281,0.0,0.0,9.860146383289248e-05,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4311218261719,0.0,0.0,7.282672595465556e-05,298.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.43115234375,0.0,0.0,9.86014274531044e-05,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4309997558594,0.0,0.0,0.0004677225078921,284.4408874511719,294.1499938964844,286.45001220703125,282.9073181152344,288.28179931640625,286.4510192871094,284.6723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592484253469365e-09,0.0009976718574762,-0.01370379794389,0.0,0.0,0.0,-0.0075852507725358,60.0,1.216902732849121,-0.0,-6.786402906300283e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4311828613281,0.0,0.0,9.36318319872953e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4312438964844,0.0,0.0,9.85988590400666e-05,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4311828613281,0.0,0.0,7.282480510184541e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.43121337890625,0.0,0.0,9.859882993623614e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4310302734375,0.0,0.0,0.0004677101969718,284.4409484863281,294.1499938964844,286.45001220703125,282.9074401855469,288.2804870605469,286.45098876953125,284.6723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408491601944e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,-0.0075837257318198,60.0,1.2168431282043457,-0.0,-6.78604479276146e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4325866699219,0.0,0.0,9.3571150500793e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4326477050781,0.0,0.0,9.853496158029884e-05,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4325866699219,0.0,0.0,7.27776059648022e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4325866699219,0.0,0.0,9.853492520051076e-05,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43243408203125,0.0,0.0,0.0004674070514738,284.4427795410156,294.1499938964844,286.45001220703125,282.9100036621094,288.2481689453125,286.4508056640625,284.6733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137818755213175e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,1.2153671979904177,-0.0,-6.777248984235484e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4325866699219,0.0,0.0,9.3571150500793e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4326477050781,0.0,0.0,9.853496158029884e-05,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4325866699219,0.0,0.0,7.27776059648022e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4325866699219,0.0,0.0,9.853492520051076e-05,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43243408203125,0.0,0.0,0.0004674070514738,284.4427795410156,294.1499938964844,286.45001220703125,282.9100036621094,288.2481689453125,286.4508056640625,284.6733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137818755213175e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,1.2153671979904177,-0.0,-6.777248984235484e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4339904785156,0.0,0.0,9.351284825243056e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4340515136719,0.0,0.0,9.847356704995036e-05,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4339904785156,0.0,0.0,7.273226219695061e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4339904785156,0.0,0.0,9.84735379461199e-05,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.433837890625,0.0,0.0,0.0004671158676501,284.444580078125,294.1499938964844,286.45001220703125,282.9120788574219,288.2164306640625,286.4506530761719,284.6742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441129324879057e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.007510217372328,60.0,1.2139239311218262,-0.0,-6.768804183820977e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
