time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274920,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4339904785156,0.0,0.0,9.351284825243056e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4340515136719,0.0,0.0,9.847356704995036e-05,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4339904785156,0.0,0.0,7.273226219695061e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4339904785156,0.0,0.0,9.84735379461199e-05,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.433837890625,0.0,0.0,0.0004671158676501,284.444580078125,294.1499938964844,286.45001220703125,282.9120788574219,288.2164306640625,286.4506530761719,284.6742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441129324879057e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.007510217372328,60.0,1.2139239311218262,-0.0,-6.768804183820977e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4353942871094,0.0,0.0,9.345753642264754e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4354553222656,0.0,0.0,9.84153157332912e-05,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4353942871094,0.0,0.0,7.268923945957795e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4353942871094,0.0,0.0,9.841528662946077e-05,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.43524169921875,0.0,0.0,0.0004668395558837,284.4464111328125,294.1499938964844,286.45001220703125,282.9136962890625,288.185302734375,286.4505310058594,284.6752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,1.2125205993652344,-0.0,-6.760796367188959e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4353942871094,0.0,0.0,9.345753642264754e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4354553222656,0.0,0.0,9.84153157332912e-05,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4353942871094,0.0,0.0,7.268923945957795e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4353942871094,0.0,0.0,9.841528662946077e-05,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.43524169921875,0.0,0.0,0.0004668395558837,284.4464111328125,294.1499938964844,286.45001220703125,282.9136962890625,288.185302734375,286.4505310058594,284.6752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,1.2125205993652344,-0.0,-6.760796367188959e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.43609619140625,0.0,0.0,9.343117562821136e-05,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4361572265625,0.0,0.0,9.83875579549931e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43609619140625,0.0,0.0,7.266873581102118e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.43609619140625,0.0,0.0,9.838752885116264e-05,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4359741210937,0.0,0.0,0.0004667078901547,284.4472961425781,294.1499938964844,286.45001220703125,282.9143371582031,288.169921875,286.4504699707031,284.6757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.339339193000114e-09,0.0009955071145668,-0.0130406152456998,0.0,0.0,0.0,-0.0074597555212676,60.0,1.2118366956710815,-0.0,-6.756982173783399e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4367980957031,0.0,0.0,9.340577526018023e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4368591308594,0.0,0.0,9.836081153480336e-05,298.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4367980957031,0.0,0.0,7.264898158609867e-05,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.43682861328125,0.0,0.0,9.83607824309729e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4366760253906,0.0,0.0,0.000466580997454,284.4482116699219,294.1499938964844,286.45001220703125,282.91485595703125,288.1547241210937,286.4504089355469,284.6762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.3076858463896315e-09,0.0009952364489436,-0.0129576902836561,0.0,0.0,0.0,-0.0074440636672079,60.0,1.211165428161621,-0.0,-6.753307957296786e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.438232421875,0.0,0.0,9.335813228972256e-05,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43829345703125,0.0,0.0,9.831064380705357e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4382019042969,0.0,0.0,7.261192513396963e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.438232421875,0.0,0.0,9.831061470322312e-05,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4380798339844,0.0,0.0,0.0004663430154323,284.4500427246094,294.1499938964844,286.45001220703125,282.9156799316406,288.12469482421875,286.4503479003906,284.6771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,1.2098630666732788,-0.0,-6.746417824388119e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.438232421875,0.0,0.0,9.335813228972256e-05,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43829345703125,0.0,0.0,9.831064380705357e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4382019042969,0.0,0.0,7.261192513396963e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.438232421875,0.0,0.0,9.831061470322312e-05,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4380798339844,0.0,0.0,0.0004663430154323,284.4500427246094,294.1499938964844,286.45001220703125,282.9156799316406,288.12469482421875,286.4503479003906,284.6771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,1.2098630666732788,-0.0,-6.746417824388119e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.43963623046875,0.0,0.0,9.331514593213797e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.439697265625,0.0,0.0,9.826537279877812e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43963623046875,0.0,0.0,7.257849210873246e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4396667480469,0.0,0.0,9.826534369494766e-05,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.43951416015625,0.0,0.0,0.0004661282873712,284.45184326171875,294.1499938964844,286.45001220703125,282.9161376953125,288.09521484375,286.4502868652344,284.6781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194726426793751e-09,0.0009942705510184,-0.0126617550849914,0.0,0.0,0.0,-0.0073880641721189,60.0,1.2086223363876345,-0.0,-6.740204128163897e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.43963623046875,0.0,0.0,9.331514593213797e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.439697265625,0.0,0.0,9.826537279877812e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43963623046875,0.0,0.0,7.257849210873246e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4396667480469,0.0,0.0,9.826534369494766e-05,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.43951416015625,0.0,0.0,0.0004661282873712,284.45184326171875,294.1499938964844,286.45001220703125,282.9161376953125,288.09521484375,286.4502868652344,284.6781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194726426793751e-09,0.0009942705510184,-0.0126617550849914,0.0,0.0,0.0,-0.0073880641721189,60.0,1.2086223363876345,-0.0,-6.740204128163897e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4410705566406,0.0,0.0,9.327731822850184e-05,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4411315917969,0.0,0.0,9.822554420679808e-05,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4410705566406,0.0,0.0,7.25490681361407e-05,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4410705566406,0.0,0.0,9.822550782701e-05,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4409484863281,0.0,0.0,0.0004659393453039,284.45367431640625,294.1499938964844,286.45001220703125,282.91632080078125,288.0662536621094,286.4502258300781,284.6790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.1475836926329074e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,1.2074490785598757,-0.0,-6.734738633440429e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4410705566406,0.0,0.0,9.327731822850184e-05,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4411315917969,0.0,0.0,9.822554420679808e-05,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4410705566406,0.0,0.0,7.25490681361407e-05,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4410705566406,0.0,0.0,9.822550782701e-05,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4409484863281,0.0,0.0,0.0004659393453039,284.45367431640625,294.1499938964844,286.45001220703125,282.91632080078125,288.0662536621094,286.4502258300781,284.6790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.1475836926329074e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,1.2074490785598757,-0.0,-6.734738633440429e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4425048828125,0.0,0.0,9.324515849584714e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.44256591796875,0.0,0.0,9.819167462410404e-05,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4425048828125,0.0,0.0,7.252405339386314e-05,298.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4425048828125,0.0,0.0,9.81916455202736e-05,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4423828125,0.0,0.0,0.0004657786921598,284.4554748535156,294.1499938964844,286.45001220703125,282.916259765625,288.037841796875,286.4501953125,284.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,-0.0073448200710117,60.0,1.2063497304916382,-0.0,-6.73009310503403e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4425048828125,0.0,0.0,9.324515849584714e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.44256591796875,0.0,0.0,9.819167462410404e-05,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4425048828125,0.0,0.0,7.252405339386314e-05,298.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4425048828125,0.0,0.0,9.81916455202736e-05,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4423828125,0.0,0.0,0.0004657786921598,284.4554748535156,294.1499938964844,286.45001220703125,282.916259765625,288.037841796875,286.4501953125,284.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,-0.0073448200710117,60.0,1.2063497304916382,-0.0,-6.73009310503403e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4432373046875,0.0,0.0,9.323135600425304e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4432678222656,0.0,0.0,9.817713726079091e-05,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4432067871094,0.0,0.0,7.251332135638222e-05,298.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4432373046875,0.0,0.0,9.817710815696046e-05,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4430847167969,0.0,0.0,0.0004657097451854,284.4563903808594,294.1499938964844,286.45001220703125,282.9161376953125,288.0238037109375,286.4501647949219,284.68048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.090288635045681e-09,0.0009933774126693,-0.0123881427571177,0.0,0.0,0.0,-0.0073362896218895,60.0,1.205830454826355,-0.0,-6.728100032660222e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4439392089844,0.0,0.0,9.32191323954612e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4440002441406,0.0,0.0,9.816426609177142e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4439392089844,0.0,0.0,7.250381167978048e-05,298.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4439392089844,0.0,0.0,9.816423698794095e-05,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4438171386719,0.0,0.0,0.0004656486853491,284.4573059082031,294.1499938964844,286.45001220703125,282.9159545898437,288.0099182128906,286.4501342773437,284.68096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075050601988096e-09,0.0009932470275089,-0.0123482216149568,0.0,0.0,0.0,-0.0073287356644868,60.0,1.2053312063217163,-0.0,-6.72633433396186e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.44537353515625,0.0,0.0,9.319968376075848e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4454345703125,0.0,0.0,9.81437842710875e-05,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.44537353515625,0.0,0.0,7.24886849639006e-05,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44537353515625,0.0,0.0,9.814375516725704e-05,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4452514648437,0.0,0.0,0.000465551536763,284.4591064453125,294.1499938964844,286.45001220703125,282.9154968261719,287.98248291015625,286.4501342773437,284.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846970334649,0.0,0.0,0.0,-0.0073167150840163,60.0,1.2043958902359009,-0.0,-6.723526269070136e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.44537353515625,0.0,0.0,9.319968376075848e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4454345703125,0.0,0.0,9.81437842710875e-05,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.44537353515625,0.0,0.0,7.24886849639006e-05,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44537353515625,0.0,0.0,9.814375516725704e-05,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4452514648437,0.0,0.0,0.000465551536763,284.4591064453125,294.1499938964844,286.45001220703125,282.9154968261719,287.98248291015625,286.4501342773437,284.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846970334649,0.0,0.0,0.0,-0.0073167150840163,60.0,1.2043958902359009,-0.0,-6.723526269070136e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4468078613281,0.0,0.0,9.318719094153494e-05,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4468688964844,0.0,0.0,9.813062933972104e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4468078613281,0.0,0.0,7.247897156048566e-05,298.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.44683837890625,0.0,0.0,9.81306002358906e-05,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4466857910156,0.0,0.0,0.0004654891381505,284.4609375,294.1499938964844,286.45001220703125,282.9149169921875,287.95556640625,286.4501037597656,284.68280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.0352206848458544e-09,0.0009929063962772,-0.012243871577084,0.0,0.0,0.0,-0.0073089897632598,60.0,1.2035518884658811,-0.0,-6.72172220106404e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4468078613281,0.0,0.0,9.318719094153494e-05,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4468688964844,0.0,0.0,9.813062933972104e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4468078613281,0.0,0.0,7.247897156048566e-05,298.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.44683837890625,0.0,0.0,9.81306002358906e-05,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4466857910156,0.0,0.0,0.0004654891381505,284.4609375,294.1499938964844,286.45001220703125,282.9149169921875,287.95556640625,286.4501037597656,284.68280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.0352206848458544e-09,0.0009929063962772,-0.012243871577084,0.0,0.0,0.0,-0.0073089897632598,60.0,1.2035518884658811,-0.0,-6.72172220106404e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4482727050781,0.0,0.0,9.31780377868563e-05,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4483337402344,0.0,0.0,9.812098869588226e-05,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4482421875,0.0,0.0,7.247184839798138e-05,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4482727050781,0.0,0.0,9.81209595920518e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4481506347656,0.0,0.0,0.0004654434160329,284.4627380371094,294.1499938964844,286.45001220703125,282.9140014648437,287.9291076660156,286.4500732421875,284.6837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,1.2027828693389893,-0.0,-6.720399170490057e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4482727050781,0.0,0.0,9.31780377868563e-05,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4483337402344,0.0,0.0,9.812098869588226e-05,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4482421875,0.0,0.0,7.247184839798138e-05,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4482727050781,0.0,0.0,9.81209595920518e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4481506347656,0.0,0.0,0.0004654434160329,284.4627380371094,294.1499938964844,286.45001220703125,282.9140014648437,287.9291076660156,286.4500732421875,284.6837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,1.2027828693389893,-0.0,-6.720399170490057e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44970703125,0.0,0.0,9.31679896893911e-05,298.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.44976806640625,0.0,0.0,9.811040945351124e-05,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44970703125,0.0,0.0,7.246403401950374e-05,298.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4497375488281,0.0,0.0,9.811038034968078e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4495849609375,0.0,0.0,0.0004653932410292,284.4645690917969,294.1499938964844,286.45001220703125,282.9125061035156,287.9031066894531,286.4500732421875,284.68463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,1.2020297050476074,-0.0,-6.718948242223632e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44970703125,0.0,0.0,9.31679896893911e-05,298.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.44976806640625,0.0,0.0,9.811040945351124e-05,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44970703125,0.0,0.0,7.246403401950374e-05,298.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4497375488281,0.0,0.0,9.811038034968078e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4495849609375,0.0,0.0,0.0004653932410292,284.4645690917969,294.1499938964844,286.45001220703125,282.9125061035156,287.9031066894531,286.4500732421875,284.68463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,1.2020297050476074,-0.0,-6.718948242223632e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.450439453125,0.0,0.0,9.316265641245992e-05,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45050048828125,0.0,0.0,9.810479241423307e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.450439453125,0.0,0.0,7.245988672366366e-05,298.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.450439453125,0.0,0.0,9.810477058636025e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4503173828125,0.0,0.0,0.0004653666110243,284.4654541015625,294.1499938964844,286.45001220703125,282.9115600585937,287.8902893066406,286.4500732421875,284.6850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004609615610889e-09,0.0009926446946337,-0.0121636744588613,0.0,0.0,0.0,-0.0072938147932291,60.0,1.2016513347625732,-0.0,-6.718178013898068e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.451171875,0.0,0.0,9.315712668467312e-05,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.45123291015625,0.0,0.0,9.809896437218411e-05,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.451171875,0.0,0.0,7.245557935675606e-05,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.451171875,0.0,0.0,9.809893526835368e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4510498046875,0.0,0.0,0.0004653389623854,284.46636962890625,294.1499938964844,286.45001220703125,282.91046142578125,287.8775939941406,286.4500427246094,284.685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770491657614e-09,0.0009925856720656,-0.012145584449172,0.0,0.0,0.0,-0.0072903917171061,60.0,1.2012711763381958,-0.0,-6.717378653320338e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.45263671875,0.0,0.0,9.314544877270237e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4526672363281,0.0,0.0,9.808667527977376e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4526062011719,0.0,0.0,7.244649896165356e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.45263671875,0.0,0.0,9.808664617594332e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4525146484375,0.0,0.0,0.000465280667413,284.4681701660156,294.1499938964844,286.45001220703125,282.90789794921875,287.8525085449219,286.4500427246094,284.6864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,1.2005048990249634,-0.0,-6.715693245951115e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.45263671875,0.0,0.0,9.314544877270237e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4526672363281,0.0,0.0,9.808667527977376e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4526062011719,0.0,0.0,7.244649896165356e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.45263671875,0.0,0.0,9.808664617594332e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4525146484375,0.0,0.0,0.000465280667413,284.4681701660156,294.1499938964844,286.45001220703125,282.90789794921875,287.8525085449219,286.4500427246094,284.6864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,1.2005048990249634,-0.0,-6.715693245951115e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4541015625,0.0,0.0,9.313298505730928e-05,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4541320800781,0.0,0.0,9.807354945223778e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4540710449219,0.0,0.0,7.243680738611147e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4541015625,0.0,0.0,9.807352034840731e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4539794921875,0.0,0.0,0.0004652183852158,284.469970703125,294.1499938964844,286.45001220703125,282.90478515625,287.8278503417969,286.4500427246094,284.6873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,1.1997301578521729,-0.0,-6.713894151744172e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4541015625,0.0,0.0,9.313298505730928e-05,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4541320800781,0.0,0.0,9.807354945223778e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4540710449219,0.0,0.0,7.243680738611147e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4541015625,0.0,0.0,9.807352034840731e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4539794921875,0.0,0.0,0.0004652183852158,284.469970703125,294.1499938964844,286.45001220703125,282.90478515625,287.8278503417969,286.4500427246094,284.6873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,1.1997301578521729,-0.0,-6.713894151744172e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45556640625,0.0,0.0,9.311974281445146e-05,298.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4555969238281,0.0,0.0,9.80596014414914e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4555358886719,0.0,0.0,7.242650463012978e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45556640625,0.0,0.0,9.805957233766094e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4554443359375,0.0,0.0,0.0004651522322092,284.4717712402344,294.1499938964844,286.45001220703125,282.90118408203125,287.8036499023437,286.4500427246094,284.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,1.1989473104476929,-0.0,-6.711982791784976e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45556640625,0.0,0.0,9.311974281445146e-05,298.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4555969238281,0.0,0.0,9.80596014414914e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4555358886719,0.0,0.0,7.242650463012978e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45556640625,0.0,0.0,9.805957233766094e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4554443359375,0.0,0.0,0.0004651522322092,284.4717712402344,294.1499938964844,286.45001220703125,282.90118408203125,287.8036499023437,286.4500427246094,284.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,1.1989473104476929,-0.0,-6.711982791784976e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.45703125,0.0,0.0,9.310573659604417e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4570617675781,0.0,0.0,9.804485307540745e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4570007324219,0.0,0.0,7.241561252158135e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45703125,0.0,0.0,9.80448312475346e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4569091796875,0.0,0.0,0.0004650822957046,284.4735717773437,294.1499938964844,286.45001220703125,282.8970947265625,287.7798767089844,286.45001220703125,284.6891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,1.198156237602234,-0.0,-6.709962008244474e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.45703125,0.0,0.0,9.310573659604417e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4570617675781,0.0,0.0,9.804485307540745e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4570007324219,0.0,0.0,7.241561252158135e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45703125,0.0,0.0,9.80448312475346e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4569091796875,0.0,0.0,0.0004650822957046,284.4735717773437,294.1499938964844,286.45001220703125,282.8970947265625,287.7798767089844,286.45001220703125,284.6891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,1.198156237602234,-0.0,-6.709962008244474e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.457763671875,0.0,0.0,9.309845336247236e-05,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4577941894531,0.0,0.0,9.80371842160821e-05,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4577331542969,0.0,0.0,7.24099445505999e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.457763671875,0.0,0.0,9.803716238820924e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4576416015625,0.0,0.0,0.0004650459159165,284.4744873046875,294.1499938964844,286.45001220703125,282.8948669433594,287.7681579589844,286.45001220703125,284.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919649455696,4.924536334272034e-09,0.0009919599397107,-0.0119538893923163,0.0,0.0,0.0,-0.0072541190311312,60.0,1.197757601737976,-0.0,-6.708911826081021e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45849609375,0.0,0.0,9.30909809540026e-05,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4585266113281,0.0,0.0,9.802931162994356e-05,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4584655761719,0.0,0.0,7.240413106046617e-05,298.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.45849609375,0.0,0.0,9.802928980207072e-05,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4583740234375,0.0,0.0,0.000465008575702,284.4753723144531,294.1499938964844,286.45001220703125,282.8925170898437,287.7565612792969,286.45001220703125,284.6900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918852010741,4.915214901757281e-09,0.0009918803116306,-0.0119294682517647,0.0,0.0,0.0,-0.007249497808516,60.0,1.197356939315796,-0.0,-6.707833222208137e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4599609375,0.0,0.0,9.307551226811484e-05,298.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4599914550781,0.0,0.0,9.8013028036803e-05,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4599609375,0.0,0.0,7.239210390252993e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4599609375,0.0,0.0,9.801299893297256e-05,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4598388671875,0.0,0.0,0.0004649313050322,284.4771728515625,294.1499938964844,286.45001220703125,282.88751220703125,287.7336120605469,286.45001220703125,284.69097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,1.196550369262695,-0.0,-6.705602828560586e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4599609375,0.0,0.0,9.307551226811484e-05,298.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4599914550781,0.0,0.0,9.8013028036803e-05,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4599609375,0.0,0.0,7.239210390252993e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4599609375,0.0,0.0,9.801299893297256e-05,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4598388671875,0.0,0.0,0.0004649313050322,284.4771728515625,294.1499938964844,286.45001220703125,282.88751220703125,287.7336120605469,286.45001220703125,284.69097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,1.196550369262695,-0.0,-6.705602828560586e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.46142578125,0.0,0.0,9.305933053838088e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.46148681640625,0.0,0.0,9.799598046811298e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.46142578125,0.0,0.0,7.237951649585739e-05,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.46142578125,0.0,0.0,9.799595864024012e-05,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4613037109375,0.0,0.0,0.000464850483695,284.4789733886719,294.1499938964844,286.45001220703125,282.8820495605469,287.7110595703125,286.45001220703125,284.6918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,1.1957356929779053,-0.0,-6.70326940621635e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.46142578125,0.0,0.0,9.305933053838088e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.46148681640625,0.0,0.0,9.799598046811298e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.46142578125,0.0,0.0,7.237951649585739e-05,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.46142578125,0.0,0.0,9.799595864024012e-05,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4613037109375,0.0,0.0,0.000464850483695,284.4789733886719,294.1499938964844,286.45001220703125,282.8820495605469,287.7110595703125,286.45001220703125,284.6918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,1.1957356929779053,-0.0,-6.70326940621635e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
