time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277260,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.462890625,0.0,0.0,9.30424575926736e-05,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46295166015625,0.0,0.0,9.797821257961914e-05,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.462890625,0.0,0.0,7.23663906683214e-05,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4629211425781,0.0,0.0,9.79781907517463e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4627990722656,0.0,0.0,0.000464766199002,284.48077392578125,294.1499938964844,286.45001220703125,282.87615966796875,287.6889343261719,286.45001220703125,284.6927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,1.194913387298584,-0.0,-6.700836507889107e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.462890625,0.0,0.0,9.30424575926736e-05,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46295166015625,0.0,0.0,9.797821257961914e-05,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.462890625,0.0,0.0,7.23663906683214e-05,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4629211425781,0.0,0.0,9.79781907517463e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4627990722656,0.0,0.0,0.000464766199002,284.48077392578125,294.1499938964844,286.45001220703125,282.87615966796875,287.6889343261719,286.45001220703125,284.6927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,1.194913387298584,-0.0,-6.700836507889107e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4643859863281,0.0,0.0,9.30249152588658e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.46441650390625,0.0,0.0,9.795974619919434e-05,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.46435546875,0.0,0.0,7.235274824779481e-05,298.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4643859863281,0.0,0.0,9.795971709536389e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4642639160156,0.0,0.0,0.0004646785673685,284.4825744628906,294.1499938964844,286.45001220703125,282.869873046875,287.6672058105469,286.45001220703125,284.6936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,1.1940838098526,-0.0,-6.69830910737801e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4643859863281,0.0,0.0,9.30249152588658e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.46441650390625,0.0,0.0,9.795974619919434e-05,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.46435546875,0.0,0.0,7.235274824779481e-05,298.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4643859863281,0.0,0.0,9.795971709536389e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4642639160156,0.0,0.0,0.0004646785673685,284.4825744628906,294.1499938964844,286.45001220703125,282.869873046875,287.6672058105469,286.45001220703125,284.6936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,1.1940838098526,-0.0,-6.69830910737801e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4651184082031,0.0,0.0,9.301589307142422e-05,298.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.46514892578125,0.0,0.0,9.79502365225926e-05,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4651184082031,0.0,0.0,7.234572694869712e-05,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4651184082031,0.0,0.0,9.795021469471976e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4649963378906,0.0,0.0,0.0004646334855351,284.48345947265625,294.1499938964844,286.45001220703125,282.8666076660156,287.656494140625,286.45001220703125,284.6940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910844964906,4.8215929027151105e-09,0.0009910797234624,-0.0116841858252882,0.0,0.0,0.0,-0.00720308534801,60.0,1.1936662197113037,-0.0,-6.697008103628832e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4658508300781,0.0,0.0,9.300673264078796e-05,298.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4659118652344,0.0,0.0,9.79405958787538e-05,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4658508300781,0.0,0.0,7.233860378619283e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4658508300781,0.0,0.0,9.794056677492335e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4657592773437,0.0,0.0,0.0004645877343136,284.4843444824219,294.1499938964844,286.45001220703125,282.8632202148437,287.6458740234375,286.45001220703125,284.69451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810173148683816e-09,0.0009909820510074,-0.0116542670875787,0.0,0.0,0.0,-0.0071974243037402,60.0,1.1932471990585327,-0.0,-6.695688625768528e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.46734619140625,0.0,0.0,9.298793156631292e-05,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4673767089844,0.0,0.0,9.7920790722128e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4673156738281,0.0,0.0,7.232397911138833e-05,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.46734619140625,0.0,0.0,9.792076889425516e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4672241210937,0.0,0.0,0.0004644938162527,284.4861145019531,294.1499938964844,286.45001220703125,282.8561706542969,287.6249084472656,286.45001220703125,284.6954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,1.1924039125442505,-0.0,-6.692980036859808e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.46734619140625,0.0,0.0,9.298793156631292e-05,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4673767089844,0.0,0.0,9.7920790722128e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4673156738281,0.0,0.0,7.232397911138833e-05,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.46734619140625,0.0,0.0,9.792076889425516e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4672241210937,0.0,0.0,0.0004644938162527,284.4861145019531,294.1499938964844,286.45001220703125,282.8561706542969,287.6249084472656,286.45001220703125,284.6954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,1.1924039125442505,-0.0,-6.692980036859808e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.46881103515625,0.0,0.0,9.29685338633135e-05,298.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4688720703125,0.0,0.0,9.7900367109105e-05,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.46881103515625,0.0,0.0,7.230889605125412e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46881103515625,0.0,0.0,9.790034528123216e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4687194824219,0.0,0.0,0.0004643969296012,284.4879150390625,294.1499938964844,286.45001220703125,282.8487548828125,287.6042785644531,286.45001220703125,284.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,1.191553831100464,-0.0,-6.690186182822799e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.46881103515625,0.0,0.0,9.29685338633135e-05,298.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4688720703125,0.0,0.0,9.7900367109105e-05,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.46881103515625,0.0,0.0,7.230889605125412e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46881103515625,0.0,0.0,9.790034528123216e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4687194824219,0.0,0.0,0.0004643969296012,284.4879150390625,294.1499938964844,286.45001220703125,282.8487548828125,287.6042785644531,286.45001220703125,284.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,1.191553831100464,-0.0,-6.690186182822799e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4703063964844,0.0,0.0,9.29485759115778e-05,298.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4703369140625,0.0,0.0,9.787935414351524e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.47027587890625,0.0,0.0,7.229336915770546e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4703063964844,0.0,0.0,9.787932503968476e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4701843261719,0.0,0.0,0.0004642972489818,284.4896850585937,294.1499938964844,286.45001220703125,282.84100341796875,287.58404541015625,286.45001220703125,284.6971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,1.1906975507736206,-0.0,-6.687312747999385e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4703063964844,0.0,0.0,9.29485759115778e-05,298.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4703369140625,0.0,0.0,9.787935414351524e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.47027587890625,0.0,0.0,7.229336915770546e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4703063964844,0.0,0.0,9.787932503968476e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4701843261719,0.0,0.0,0.0004642972489818,284.4896850585937,294.1499938964844,286.45001220703125,282.84100341796875,287.58404541015625,286.45001220703125,284.6971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,1.1906975507736206,-0.0,-6.687312747999385e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4717712402344,0.0,0.0,9.292808681493624e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4718322753906,0.0,0.0,9.785777365323156e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4717712402344,0.0,0.0,7.22774348105304e-05,298.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4717712402344,0.0,0.0,9.785775182535872e-05,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4716796875,0.0,0.0,0.0004641948908101,284.491455078125,294.1499938964844,286.45001220703125,282.8329162597656,287.5641784667969,286.45001220703125,284.6980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,1.1898354291915894,-0.0,-6.68436257456051e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4717712402344,0.0,0.0,9.292808681493624e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4718322753906,0.0,0.0,9.785777365323156e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4717712402344,0.0,0.0,7.22774348105304e-05,298.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4717712402344,0.0,0.0,9.785775182535872e-05,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4716796875,0.0,0.0,0.0004641948908101,284.491455078125,294.1499938964844,286.45001220703125,282.8329162597656,287.5641784667969,286.45001220703125,284.6980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,1.1898354291915894,-0.0,-6.68436257456051e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4725341796875,0.0,0.0,9.291765309171752e-05,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4725646972656,0.0,0.0,9.784678695723414e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4725036621094,0.0,0.0,7.226931484183297e-05,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4725341796875,0.0,0.0,9.78467651293613e-05,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.472412109375,0.0,0.0,0.0004641427658498,284.4923400878906,294.1499938964844,286.45001220703125,282.8287658691406,287.55438232421875,286.45001220703125,284.698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699120648155031e-09,0.0009900324512273,-0.0113633144646883,0.0,0.0,0.0,-0.0071423705667257,60.0,1.1894021034240725,-0.0,-6.682860487217114e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4732666015625,0.0,0.0,9.290709567721932e-05,298.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4732971191406,0.0,0.0,9.783566929399969e-05,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4732666015625,0.0,0.0,7.226110756164417e-05,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4732666015625,0.0,0.0,9.783564746612684e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47314453125,0.0,0.0,0.0004640900588128,284.49322509765625,294.1499938964844,286.45001220703125,282.82452392578125,287.544677734375,286.45001220703125,284.69891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859649494024325e-09,0.0009899199940264,-0.0113288471475243,0.0,0.0,0.0,-0.0071358489803969,60.0,1.1889675855636597,-0.0,-6.681342057390793e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4747314453125,0.0,0.0,9.288565343013032e-05,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.47479248046875,0.0,0.0,9.781308472156525e-05,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4747314453125,0.0,0.0,7.224442379083484e-05,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4747619628906,0.0,0.0,9.78130628936924e-05,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4746398925781,0.0,0.0,0.0004639829276129,284.4949951171875,294.1499938964844,286.45001220703125,282.8158569335937,287.5254821777344,286.45001220703125,284.6997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,1.188094973564148,-0.0,-6.678256170289387e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4747314453125,0.0,0.0,9.288565343013032e-05,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.47479248046875,0.0,0.0,9.781308472156525e-05,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4747314453125,0.0,0.0,7.224442379083484e-05,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4747619628906,0.0,0.0,9.78130628936924e-05,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4746398925781,0.0,0.0,0.0004639829276129,284.4949951171875,294.1499938964844,286.45001220703125,282.8158569335937,287.5254821777344,286.45001220703125,284.6997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,1.188094973564148,-0.0,-6.678256170289387e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4762268066406,0.0,0.0,9.28637819015421e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.47625732421875,0.0,0.0,9.779005631571636e-05,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4762268066406,0.0,0.0,7.222741260193288e-05,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4762268066406,0.0,0.0,9.779003448784351e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.47613525390625,0.0,0.0,0.0004638736718334,284.4967346191406,294.1499938964844,286.45001220703125,282.806884765625,287.50665283203125,286.45001220703125,284.7006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,1.1872174739837646,-0.0,-6.675109887055444e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4762268066406,0.0,0.0,9.28637819015421e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.47625732421875,0.0,0.0,9.779005631571636e-05,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4762268066406,0.0,0.0,7.222741260193288e-05,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4762268066406,0.0,0.0,9.779003448784351e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.47613525390625,0.0,0.0,0.0004638736718334,284.4967346191406,294.1499938964844,286.45001220703125,282.806884765625,287.50665283203125,286.45001220703125,284.7006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,1.1872174739837646,-0.0,-6.675109887055444e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47772216796875,0.0,0.0,9.284152474720032e-05,298.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4777526855469,0.0,0.0,9.776662045624108e-05,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4776916503906,0.0,0.0,7.221011037472636e-05,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.47772216796875,0.0,0.0,9.776659862836824e-05,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.47760009765625,0.0,0.0,0.0004637625243049,284.4985046386719,294.1499938964844,286.45001220703125,282.79766845703125,287.4881591796875,286.45001220703125,284.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953289978206,60.0,1.1863359212875366,-0.0,-6.671909602573578e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47772216796875,0.0,0.0,9.284152474720032e-05,298.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4777526855469,0.0,0.0,9.776662045624108e-05,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4776916503906,0.0,0.0,7.221011037472636e-05,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.47772216796875,0.0,0.0,9.776659862836824e-05,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.47760009765625,0.0,0.0,0.0004637625243049,284.4985046386719,294.1499938964844,286.45001220703125,282.79766845703125,287.4881591796875,286.45001220703125,284.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953289978206,60.0,1.1863359212875366,-0.0,-6.671909602573578e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.47918701171875,0.0,0.0,9.281894017476588e-05,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.479248046875,0.0,0.0,9.77428353508003e-05,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.47918701171875,0.0,0.0,7.21925389370881e-05,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4792175292969,0.0,0.0,9.774281352292746e-05,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4790954589844,0.0,0.0,0.0004636496887542,284.500244140625,294.1499938964844,286.45001220703125,282.7882080078125,287.469970703125,286.45001220703125,284.7024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,1.185450792312622,-0.0,-6.66866171172842e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.47918701171875,0.0,0.0,9.281894017476588e-05,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.479248046875,0.0,0.0,9.77428353508003e-05,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.47918701171875,0.0,0.0,7.21925389370881e-05,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4792175292969,0.0,0.0,9.774281352292746e-05,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4790954589844,0.0,0.0,0.0004636496887542,284.500244140625,294.1499938964844,286.45001220703125,282.7882080078125,287.469970703125,286.45001220703125,284.7024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,1.185450792312622,-0.0,-6.66866171172842e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4799499511719,0.0,0.0,9.280752419726924e-05,298.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.47998046875,0.0,0.0,9.773081546882167e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4799194335937,0.0,0.0,7.21836622687988e-05,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4799499511719,0.0,0.0,9.773080091690645e-05,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4798583984375,0.0,0.0,0.0004635926743503,284.5011291503906,294.1499938964844,286.45001220703125,282.78338623046875,287.4610290527344,286.45001220703125,284.7028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561851341122747e-09,0.0009888586355373,-0.0110036712139844,0.0,0.0,0.0,-0.0070743202231824,60.0,1.1850069761276243,-0.0,-6.667021779094284e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4806823730469,0.0,0.0,9.279605728806928e-05,298.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.480712890625,0.0,0.0,9.771873737918212e-05,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4806823730469,0.0,0.0,7.217474194476381e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4806823730469,0.0,0.0,9.771871555130927e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4805908203125,0.0,0.0,0.0004635353689081,284.5019836425781,294.1499938964844,286.45001220703125,282.7785339355469,287.4521484375,286.45001220703125,284.7032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547549892208735e-09,0.000988736283034,-0.0109662022441625,0.0,0.0,0.0,-0.0070672305300831,60.0,1.1845624446868896,-0.0,-6.665372609404585e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.482177734375,0.0,0.0,9.27729342947714e-05,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4822082519531,0.0,0.0,9.769438474904746e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4821472167969,0.0,0.0,7.215675577754155e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.482177734375,0.0,0.0,9.769436292117462e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4820861816406,0.0,0.0,0.0004634198849089,284.50372314453125,294.1499938964844,286.45001220703125,282.76861572265625,287.4346008300781,286.45001220703125,284.7041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,1.1836718320846558,-0.0,-6.662049401029435e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.482177734375,0.0,0.0,9.27729342947714e-05,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4822082519531,0.0,0.0,9.769438474904746e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4821472167969,0.0,0.0,7.215675577754155e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.482177734375,0.0,0.0,9.769436292117462e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4820861816406,0.0,0.0,0.0004634198849089,284.50372314453125,294.1499938964844,286.45001220703125,282.76861572265625,287.4346008300781,286.45001220703125,284.7041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,1.1836718320846558,-0.0,-6.662049401029435e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.483642578125,0.0,0.0,9.274961485061796e-05,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48370361328125,0.0,0.0,9.76698283920996e-05,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.483642578125,0.0,0.0,7.213861681520939e-05,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.483642578125,0.0,0.0,9.766981384018436e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4835510253906,0.0,0.0,0.0004633034113794,284.5054626464844,294.1499938964844,286.45001220703125,282.7585144042969,287.4173889160156,286.45001220703125,284.7050170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489664640061619e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,1.1827791929244995,-0.0,-6.658699902573062e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.483642578125,0.0,0.0,9.274961485061796e-05,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48370361328125,0.0,0.0,9.76698283920996e-05,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.483642578125,0.0,0.0,7.213861681520939e-05,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.483642578125,0.0,0.0,9.766981384018436e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4835510253906,0.0,0.0,0.0004633034113794,284.5054626464844,294.1499938964844,286.45001220703125,282.7585144042969,287.4173889160156,286.45001220703125,284.7050170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489664640061619e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,1.1827791929244995,-0.0,-6.658699902573062e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4851379394531,0.0,0.0,9.272615716326982e-05,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.48516845703125,0.0,0.0,9.764512651599944e-05,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4851379394531,0.0,0.0,7.212037598947063e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4851379394531,0.0,0.0,9.76451119640842e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48504638671875,0.0,0.0,0.0004631862102542,284.5072021484375,294.1499938964844,286.45001220703125,282.74822998046875,287.40045166015625,286.45001220703125,284.70587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,1.1818853616714478,-0.0,-6.655330508920089e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4851379394531,0.0,0.0,9.272615716326982e-05,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.48516845703125,0.0,0.0,9.764512651599944e-05,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4851379394531,0.0,0.0,7.212037598947063e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4851379394531,0.0,0.0,9.76451119640842e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48504638671875,0.0,0.0,0.0004631862102542,284.5072021484375,294.1499938964844,286.45001220703125,282.74822998046875,287.40045166015625,286.45001220703125,284.70587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,1.1818853616714478,-0.0,-6.655330508920089e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.48663330078125,0.0,0.0,9.270261216443032e-05,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4866638183594,0.0,0.0,9.762033732840791e-05,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4866027832031,0.0,0.0,7.210206240415573e-05,298.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.48663330078125,0.0,0.0,9.762031550053508e-05,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4865417480469,0.0,0.0,0.0004630686016753,284.5089416503906,294.1499938964844,286.45001220703125,282.73779296875,287.38385009765625,286.45001220703125,284.7067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,1.1809910535812378,-0.0,-6.651949746583341e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.48663330078125,0.0,0.0,9.270261216443032e-05,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4866638183594,0.0,0.0,9.762033732840791e-05,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4866027832031,0.0,0.0,7.210206240415573e-05,298.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.48663330078125,0.0,0.0,9.762031550053508e-05,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4865417480469,0.0,0.0,0.0004630686016753,284.5089416503906,294.1499938964844,286.45001220703125,282.73779296875,287.38385009765625,286.45001220703125,284.7067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,1.1809910535812378,-0.0,-6.651949746583341e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48736572265625,0.0,0.0,9.269082511309534e-05,298.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4873962402344,0.0,0.0,9.760792454471812e-05,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.48736572265625,0.0,0.0,7.209289469756186e-05,298.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48736572265625,0.0,0.0,9.760790271684527e-05,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4872741699219,0.0,0.0,0.0004630097246263,284.5097961425781,294.1499938964844,286.45001220703125,282.7325134277344,287.3756408691406,286.45001220703125,284.7071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,1.1805437803268433,-0.0,-6.65025723378676e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48809814453125,0.0,0.0,9.267903806176037e-05,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4881286621094,0.0,0.0,9.75955044850707e-05,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.48809814453125,0.0,0.0,7.208371971501037e-05,298.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.48809814453125,0.0,0.0,9.759548993315548e-05,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4880065917969,0.0,0.0,0.0004629508475773,284.5106506347656,294.1499938964844,286.45001220703125,282.7272033691406,287.3675231933594,286.45001220703125,284.7076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.00699492264539,60.0,1.1800967454910278,-0.0,-6.64856472099018e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4895935058594,0.0,0.0,9.265548578696324e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4896240234375,0.0,0.0,9.757070802152155e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48956298828125,0.0,0.0,7.206540612969548e-05,298.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4895935058594,0.0,0.0,9.757068619364873e-05,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.489501953125,0.0,0.0,0.0004628332098945,284.5123596191406,294.1499938964844,286.45001220703125,282.7164611816406,287.3515014648437,286.45001220703125,284.7084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071421712636,0.0,0.0,0.0,-0.006980369798839,60.0,1.1792032718658447,-0.0,-6.645184669196169e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4895935058594,0.0,0.0,9.265548578696324e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4896240234375,0.0,0.0,9.757070802152155e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48956298828125,0.0,0.0,7.206540612969548e-05,298.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4895935058594,0.0,0.0,9.757068619364873e-05,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.489501953125,0.0,0.0,0.0004628332098945,284.5123596191406,294.1499938964844,286.45001220703125,282.7164611816406,287.3515014648437,286.45001220703125,284.7084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071421712636,0.0,0.0,0.0,-0.006980369798839,60.0,1.1792032718658447,-0.0,-6.645184669196169e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4910583496094,0.0,0.0,9.263198444386944e-05,298.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4910888671875,0.0,0.0,9.754596248967572e-05,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4910583496094,0.0,0.0,7.204712892416865e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4910583496094,0.0,0.0,9.754594066180287e-05,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.490966796875,0.0,0.0,0.0004627158341463,284.5140991210937,294.1499938964844,286.45001220703125,282.70562744140625,287.33575439453125,286.45001220703125,284.7093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.34305080787567e-09,0.0009869876084849,-0.0104304095730185,0.0,0.0,0.0,-0.0069658509455621,60.0,1.1783132553100586,-0.0,-6.641813854457723e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
