time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279600,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4910583496094,0.0,0.0,9.263198444386944e-05,298.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4910888671875,0.0,0.0,9.754596248967572e-05,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4910583496094,0.0,0.0,7.204712892416865e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4910583496094,0.0,0.0,9.754594066180287e-05,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.490966796875,0.0,0.0,0.0004627158341463,284.5140991210937,294.1499938964844,286.45001220703125,282.70562744140625,287.33575439453125,286.45001220703125,284.7093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.34305080787567e-09,0.0009869876084849,-0.0104304095730185,0.0,0.0,0.0,-0.0069658509455621,60.0,1.1783132553100586,-0.0,-6.641813854457723e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4925537109375,0.0,0.0,9.260389197152108e-05,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4925842285156,0.0,0.0,9.751637844601646e-05,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4925537109375,0.0,0.0,7.202527922345325e-05,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4925537109375,0.0,0.0,9.751636389410125e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4924621582031,0.0,0.0,0.0004625755245797,284.51580810546875,294.1499938964844,286.4516906738281,282.6942138671875,287.3202819824219,286.4501037597656,284.710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804236728477e-09,0.0009866883046925,-0.0103386845439672,0.0,0.0,0.0,-0.0069484957493841,60.0,1.177876353263855,-0.0,-6.637784366603229e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4925537109375,0.0,0.0,9.260389197152108e-05,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4925842285156,0.0,0.0,9.751637844601646e-05,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4925537109375,0.0,0.0,7.202527922345325e-05,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4925537109375,0.0,0.0,9.751636389410125e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4924621582031,0.0,0.0,0.0004625755245797,284.51580810546875,294.1499938964844,286.4516906738281,282.6942138671875,287.3202819824219,286.4501037597656,284.710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804236728477e-09,0.0009866883046925,-0.0103386845439672,0.0,0.0,0.0,-0.0069484957493841,60.0,1.177876353263855,-0.0,-6.637784366603229e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4940185546875,0.0,0.0,9.256711200578138e-05,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4940490722656,0.0,0.0,9.747764852363616e-05,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4940185546875,0.0,0.0,7.199667015811428e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4940185546875,0.0,0.0,9.747763397172092e-05,298.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4939270019531,0.0,0.0,0.000462391792098,284.5174865722656,294.1499938964844,286.4566650390625,282.6817932128906,287.30517578125,286.45074462890625,284.7110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262207475846935e-09,0.0009862963343039,-0.010218596085906,0.0,0.0,0.0,-0.0069257738068699,60.0,1.1790915727615356,-0.0,-6.632511428961152e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4940185546875,0.0,0.0,9.256711200578138e-05,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4940490722656,0.0,0.0,9.747764852363616e-05,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4940185546875,0.0,0.0,7.199667015811428e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4940185546875,0.0,0.0,9.747763397172092e-05,298.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4939270019531,0.0,0.0,0.000462391792098,284.5174865722656,294.1499938964844,286.4566650390625,282.6817932128906,287.30517578125,286.45074462890625,284.7110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262207475846935e-09,0.0009862963343039,-0.010218596085906,0.0,0.0,0.0,-0.0069257738068699,60.0,1.1790915727615356,-0.0,-6.632511428961152e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4947814941406,0.0,0.0,9.254583710571752e-05,298.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.49481201171875,0.0,0.0,9.745524585014208e-05,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4947509765625,0.0,0.0,7.198012463049963e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4947814941406,0.0,0.0,9.745523129822686e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.49468994140625,0.0,0.0,0.000462285534013,284.5183410644531,294.1499938964844,286.4602966308594,282.6752624511719,287.2977600097656,286.451416015625,284.71148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860738646239,4.235695794108096e-09,0.0009860696736723,-0.0101491324603557,0.0,0.0,0.0,-0.0069126305170357,60.0,1.180465579032898,-0.0,-6.629462490082005e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4955139160156,0.0,0.0,9.252293966710567e-05,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4955444335937,0.0,0.0,9.743113332660867e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4954833984375,0.0,0.0,7.196231308626011e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4955139160156,0.0,0.0,9.743111877469346e-05,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.49542236328125,0.0,0.0,0.0004621711559593,284.5191955566406,294.1499938964844,286.4646911621094,282.66851806640625,287.2904663085937,286.4523620605469,284.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858299745246,4.20716217419681e-09,0.0009858256671577,-0.0100743733346462,0.0,0.0,0.0,-0.0068984855897724,60.0,1.1823508739471436,-0.0,-6.626181914271001e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4969787597656,0.0,0.0,9.247339039575309e-05,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4970092773437,0.0,0.0,9.737895743455738e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4969787597656,0.0,0.0,7.19237796147354e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4969787597656,0.0,0.0,9.737893560668454e-05,298.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.49688720703125,0.0,0.0,0.0004619236278813,284.5208740234375,294.1499938964844,286.4755249023437,282.6545104980469,287.27618408203125,286.4551086425781,284.7127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125970155,0.0,0.0,0.0,-0.0068678758107125,60.0,1.1873668432235718,-0.0,-6.619085013426229e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4969787597656,0.0,0.0,9.247339039575309e-05,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4970092773437,0.0,0.0,9.737895743455738e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4969787597656,0.0,0.0,7.19237796147354e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4969787597656,0.0,0.0,9.737893560668454e-05,298.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.49688720703125,0.0,0.0,0.0004619236278813,284.5208740234375,294.1499938964844,286.4755249023437,282.6545104980469,287.27618408203125,286.4551086425781,284.7127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125970155,0.0,0.0,0.0,-0.0068678758107125,60.0,1.1873668432235718,-0.0,-6.619085013426229e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4984436035156,0.0,0.0,9.242005762644112e-05,298.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4985046386719,0.0,0.0,9.73227943177335e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4984436035156,0.0,0.0,7.188229210441932e-05,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4984741210937,0.0,0.0,9.732277248986064e-05,298.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4983825683594,0.0,0.0,0.0004616572114173,284.5225524902344,294.1499938964844,286.4889831542969,282.6398620605469,287.2623596191406,286.4591369628906,284.713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.078959392472825e-09,0.0009847293840721,-0.0097384704276919,0.0,0.0,0.0,-0.0068349298089742,60.0,1.194183349609375,-0.0,-6.611450942273224e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4984436035156,0.0,0.0,9.242005762644112e-05,298.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4985046386719,0.0,0.0,9.73227943177335e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4984436035156,0.0,0.0,7.188229210441932e-05,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4984741210937,0.0,0.0,9.732277248986064e-05,298.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4983825683594,0.0,0.0,0.0004616572114173,284.5225524902344,294.1499938964844,286.4889831542969,282.6398620605469,287.2623596191406,286.4591369628906,284.713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.078959392472825e-09,0.0009847293840721,-0.0097384704276919,0.0,0.0,0.0,-0.0068349298089742,60.0,1.194183349609375,-0.0,-6.611450942273224e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4999389648437,0.0,0.0,9.236535697709768e-05,298.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4999694824219,0.0,0.0,9.7265190561302e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4999389648437,0.0,0.0,7.183974958024919e-05,298.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4999389648437,0.0,0.0,9.726517600938678e-05,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4998474121094,0.0,0.0,0.000461383984657,284.52423095703125,294.1499938964844,286.5048522949219,282.6247253417969,287.2490234375,286.46466064453125,284.7144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010800136455828e-09,0.000984146608971,-0.0095598855987191,0.0,0.0,0.0,-0.0068011404946446,60.0,1.2026890516281128,-0.0,-6.603625735124298e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4999389648437,0.0,0.0,9.236535697709768e-05,298.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4999694824219,0.0,0.0,9.7265190561302e-05,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4999389648437,0.0,0.0,7.183974958024919e-05,298.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4999389648437,0.0,0.0,9.726517600938678e-05,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4998474121094,0.0,0.0,0.000461383984657,284.52423095703125,294.1499938964844,286.5048522949219,282.6247253417969,287.2490234375,286.46466064453125,284.7144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010800136455828e-09,0.000984146608971,-0.0095598855987191,0.0,0.0,0.0,-0.0068011404946446,60.0,1.2026890516281128,-0.0,-6.603625735124298e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5014038085937,0.0,0.0,9.23118059290573e-05,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5014343261719,0.0,0.0,9.720879461383448e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5014038085937,0.0,0.0,7.179809472290799e-05,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5014038085937,0.0,0.0,9.720877278596164e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5013122558594,0.0,0.0,0.0004611164622474,284.5259094238281,294.1499938964844,286.5229187011719,282.60919189453125,287.2362670898437,286.4716796875,284.71533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.9440637422671915e-09,0.0009835759410634,-0.0093850288540124,0.0,0.0,0.0,-0.006768056191504,60.0,1.2127394676208496,-0.0,-6.595968926603747e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5014038085937,0.0,0.0,9.23118059290573e-05,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5014343261719,0.0,0.0,9.720879461383448e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5014038085937,0.0,0.0,7.179809472290799e-05,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5014038085937,0.0,0.0,9.720877278596164e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5013122558594,0.0,0.0,0.0004611164622474,284.5259094238281,294.1499938964844,286.5229187011719,282.60919189453125,287.2362670898437,286.4716796875,284.71533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.9440637422671915e-09,0.0009835759410634,-0.0093850288540124,0.0,0.0,0.0,-0.006768056191504,60.0,1.2127394676208496,-0.0,-6.595968926603747e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.50213623046875,0.0,0.0,9.228631824953482e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5021667480469,0.0,0.0,9.718195360619576e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.50213623046875,0.0,0.0,7.177827501436695e-05,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.50213623046875,0.0,0.0,9.718193905428052e-05,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5020446777344,0.0,0.0,0.000460989162093,284.5267639160156,294.1499938964844,286.53271484375,282.6013488769531,287.2300720214844,286.4757995605469,284.7157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833083022385,3.912306922870812e-09,0.0009833043441176,-0.0093018226325511,0.0,0.0,0.0,-0.0067523126490414,60.0,1.21833074092865,-0.0,-6.59232668454024e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5028686523437,0.0,0.0,9.226223482983188e-05,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5028991699219,0.0,0.0,9.715659689391032e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5028686523437,0.0,0.0,7.175953942351043e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5028686523437,0.0,0.0,9.715657506603748e-05,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5028076171875,0.0,0.0,0.0004608688759617,284.527587890625,294.1499938964844,286.5429382324219,282.5934143066406,287.2240905761719,286.4803466796875,284.7161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830516064539,3.8822984826936136e-09,0.000983047648333,-0.0092231957241892,0.0,0.0,0.0,-0.0067374361678957,60.0,1.224281907081604,-0.0,-6.588886236613689e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5043334960937,0.0,0.0,9.221895015798508e-05,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5043640136719,0.0,0.0,9.711101301945746e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5043334960937,0.0,0.0,7.17258735676296e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5043334960937,0.0,0.0,9.711099846754224e-05,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5042724609375,0.0,0.0,0.0004606526345014,284.5292358398437,294.1499938964844,286.56475830078125,282.5775146484375,287.21246337890625,286.4904479980469,284.717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.8283576309083855e-09,0.0009825864108279,-0.0090818628668785,0.0,0.0,0.0,-0.0067106951028108,60.0,1.2370293140411377,-0.0,-6.58270380426984e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5043334960937,0.0,0.0,9.221895015798508e-05,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5043640136719,0.0,0.0,9.711101301945746e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5043334960937,0.0,0.0,7.17258735676296e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5043334960937,0.0,0.0,9.711099846754224e-05,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5042724609375,0.0,0.0,0.0004606526345014,284.5292358398437,294.1499938964844,286.56475830078125,282.5775146484375,287.21246337890625,286.4904479980469,284.717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.8283576309083855e-09,0.0009825864108279,-0.0090818628668785,0.0,0.0,0.0,-0.0067106951028108,60.0,1.2370293140411377,-0.0,-6.58270380426984e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5057983398437,0.0,0.0,9.218502236763015e-05,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5058288574219,0.0,0.0,9.70752807916142e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5057983398437,0.0,0.0,7.169948366936296e-05,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5057983398437,0.0,0.0,9.707526623969898e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5057373046875,0.0,0.0,0.0004604831628967,284.5309143066406,294.1499938964844,286.5881042480469,282.56158447265625,287.201416015625,286.5020751953125,284.7178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786075009060141e-09,0.0009822248248383,-0.0089710755273699,0.0,0.0,0.0,-0.0066897338256239,60.0,1.2510303258895874,-0.0,-6.577859323897428e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5057983398437,0.0,0.0,9.218502236763015e-05,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5058288574219,0.0,0.0,9.70752807916142e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5057983398437,0.0,0.0,7.169948366936296e-05,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5057983398437,0.0,0.0,9.707526623969898e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5057373046875,0.0,0.0,0.0004604831628967,284.5309143066406,294.1499938964844,286.5881042480469,282.56158447265625,287.201416015625,286.5020751953125,284.7178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786075009060141e-09,0.0009822248248383,-0.0089710755273699,0.0,0.0,0.0,-0.0066897338256239,60.0,1.2510303258895874,-0.0,-6.577859323897428e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5072631835937,0.0,0.0,9.216264879796654e-05,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5072937011719,0.0,0.0,9.705172124085948e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5072631835937,0.0,0.0,7.168208685470745e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5072631835937,0.0,0.0,9.705170668894424e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5072021484375,0.0,0.0,0.0004603714041877,284.5325622558594,294.1499938964844,286.6127624511719,282.5457763671875,287.1910095214844,286.5152282714844,284.7187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758193756198125e-09,0.0009819864062592,-0.0088980225846171,0.0,0.0,0.0,-0.0066759116016328,60.0,1.2661464214324951,-0.0,-6.574666144842922e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5072631835937,0.0,0.0,9.216264879796654e-05,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5072937011719,0.0,0.0,9.705172124085948e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5072631835937,0.0,0.0,7.168208685470745e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5072631835937,0.0,0.0,9.705170668894424e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5072021484375,0.0,0.0,0.0004603714041877,284.5325622558594,294.1499938964844,286.6127624511719,282.5457763671875,287.1910095214844,286.5152282714844,284.7187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758193756198125e-09,0.0009819864062592,-0.0088980225846171,0.0,0.0,0.0,-0.0066759116016328,60.0,1.2661464214324951,-0.0,-6.574666144842922e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5087280273437,0.0,0.0,9.215372847393156e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5087585449219,0.0,0.0,9.704233525553718e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5087280273437,0.0,0.0,7.167514559114352e-05,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5087280273437,0.0,0.0,9.704231342766434e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5086669921875,0.0,0.0,0.0004603268753271,284.5341796875,294.1499938964844,286.6385803222656,282.5302429199219,287.18121337890625,286.5299072265625,284.7196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.747072430115851e-09,0.0009818911785259,-0.0088688833639025,0.0,0.0,0.0,-0.0066703981719911,60.0,1.282256841659546,-0.0,-6.57339285226044e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5087280273437,0.0,0.0,9.215372847393156e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5087585449219,0.0,0.0,9.704233525553718e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5087280273437,0.0,0.0,7.167514559114352e-05,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5087280273437,0.0,0.0,9.704231342766434e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5086669921875,0.0,0.0,0.0004603268753271,284.5341796875,294.1499938964844,286.6385803222656,282.5302429199219,287.18121337890625,286.5299072265625,284.7196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.747072430115851e-09,0.0009818911785259,-0.0088688833639025,0.0,0.0,0.0,-0.0066703981719911,60.0,1.282256841659546,-0.0,-6.57339285226044e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50946044921875,0.0,0.0,9.215489990310743e-05,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5094909667969,0.0,0.0,9.704356489237398e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.50946044921875,0.0,0.0,7.16760623618029e-05,298.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.50946044921875,0.0,0.0,9.704355034045876e-05,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5093994140625,0.0,0.0,0.000460332725197,284.5350036621094,294.1499938964844,286.6518249511719,282.5226135253906,287.17657470703125,286.537841796875,284.7200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819073602557,3.748528598634948e-09,0.0009819036349654,-0.0088726989924907,0.0,0.0,0.0,-0.0066711194813251,60.0,1.290664792060852,-0.0,-6.573559119260608e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5101928710937,0.0,0.0,9.215967293130234e-05,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5102233886719,0.0,0.0,9.704859257908538e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5101928710937,0.0,0.0,7.167977310018614e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5101928710937,0.0,0.0,9.704857802717017e-05,298.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5101318359375,0.0,0.0,0.0004603565612342,284.53582763671875,294.1499938964844,286.665283203125,282.5151062011719,287.1720886230469,286.546142578125,284.7204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981958117336,3.754469624084322e-09,0.0009819543920457,-0.0088882651180028,0.0,0.0,0.0,-0.0066740647889673,60.0,1.2992668151855469,-0.0,-6.574239819201466e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5116577148437,0.0,0.0,9.218080958817154e-05,298.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5116882324219,0.0,0.0,9.707084973342715e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5116577148437,0.0,0.0,7.169620948843658e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5116577148437,0.0,0.0,9.707082790555432e-05,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5115661621094,0.0,0.0,0.0004604621208272,284.5374755859375,294.1499938964844,286.6926574707031,282.50048828125,287.1635437011719,286.5638732910156,284.7213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788127016876e-09,0.0009821794228628,-0.0089572239667177,0.0,0.0,0.0,-0.0066871116869151,60.0,1.316999435424805,-0.0,-6.57725394148656e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5116577148437,0.0,0.0,9.218080958817154e-05,298.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5116882324219,0.0,0.0,9.707084973342715e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5116577148437,0.0,0.0,7.169620948843658e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5116577148437,0.0,0.0,9.707082790555432e-05,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5115661621094,0.0,0.0,0.0004604621208272,284.5374755859375,294.1499938964844,286.6926574707031,282.50048828125,287.1635437011719,286.5638732910156,284.7213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788127016876e-09,0.0009821794228628,-0.0089572239667177,0.0,0.0,0.0,-0.0066871116869151,60.0,1.316999435424805,-0.0,-6.57725394148656e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5131225585937,0.0,0.0,9.221732034347951e-05,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5131530761719,0.0,0.0,9.710929589346053e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5130920410156,0.0,0.0,7.172460755100474e-05,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5131225585937,0.0,0.0,9.710928134154528e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5130310058594,0.0,0.0,0.0004606445145327,284.5390930175781,294.1499938964844,286.7205505371094,282.4865417480469,287.1556701660156,286.5831298828125,284.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,-0.0067096576094627,60.0,1.3353649377822876,-0.0,-6.582464351367889e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5131225585937,0.0,0.0,9.221732034347951e-05,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5131530761719,0.0,0.0,9.710929589346053e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5130920410156,0.0,0.0,7.172460755100474e-05,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5131225585937,0.0,0.0,9.710928134154528e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5130310058594,0.0,0.0,0.0004606445145327,284.5390930175781,294.1499938964844,286.7205505371094,282.4865417480469,287.1556701660156,286.5831298828125,284.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,-0.0067096576094627,60.0,1.3353649377822876,-0.0,-6.582464351367889e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5145568847656,0.0,0.0,9.226828115060924e-05,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5145874023437,0.0,0.0,9.716295608086511e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5145568847656,0.0,0.0,7.17642396921292e-05,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5145874023437,0.0,0.0,9.716294152894989e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5144958496094,0.0,0.0,0.0004608990566339,284.54071044921875,294.1499938964844,286.7486572265625,282.47344970703125,287.1483764648437,286.6038818359375,284.7230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411260679364,60.0,1.3542178869247437,-0.0,-6.589739598439337e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5145568847656,0.0,0.0,9.226828115060924e-05,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5145874023437,0.0,0.0,9.716295608086511e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5145568847656,0.0,0.0,7.17642396921292e-05,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5145874023437,0.0,0.0,9.716294152894989e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5144958496094,0.0,0.0,0.0004608990566339,284.54071044921875,294.1499938964844,286.7486572265625,282.47344970703125,287.1483764648437,286.6038818359375,284.7230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411260679364,60.0,1.3542178869247437,-0.0,-6.589739598439337e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5160217285156,0.0,0.0,9.233219316229224e-05,298.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5160522460937,0.0,0.0,9.723026596475393e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5160217285156,0.0,0.0,7.18139490345493e-05,298.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5160217285156,0.0,0.0,9.723024413688108e-05,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5159606933594,0.0,0.0,0.000461218325654,284.5423278808594,294.1499938964844,286.77685546875,282.4613342285156,287.1417236328125,286.6260986328125,284.7239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513241201639,0.0,0.0,0.0,-0.0067805973812937,60.0,1.373403549194336,-0.0,-6.598871493679327e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5160217285156,0.0,0.0,9.233219316229224e-05,298.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5160522460937,0.0,0.0,9.723026596475393e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5160217285156,0.0,0.0,7.18139490345493e-05,298.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5160217285156,0.0,0.0,9.723024413688108e-05,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5159606933594,0.0,0.0,0.000461218325654,284.5423278808594,294.1499938964844,286.77685546875,282.4613342285156,287.1417236328125,286.6260986328125,284.7239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513241201639,0.0,0.0,0.0,-0.0067805973812937,60.0,1.373403549194336,-0.0,-6.598871493679327e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5167541503906,0.0,0.0,9.236851474270225e-05,298.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.51678466796875,0.0,0.0,9.726850839797407e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5167541503906,0.0,0.0,7.184220157796517e-05,298.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5167541503906,0.0,0.0,9.726849384605885e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5166931152344,0.0,0.0,0.0004613997589331,284.54315185546875,294.1499938964844,286.7908935546875,282.4556884765625,287.1386108398437,286.63775634765625,284.7243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841828141361,4.014607757341082e-09,0.0009841787395998,-0.0095698628574609,0.0,0.0,0.0,-0.0068030259571969,60.0,1.3830734491348269,-0.0,-6.604062718906789e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5174865722656,0.0,0.0,9.240712824976072e-05,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5175170898437,0.0,0.0,9.730917372507976e-05,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5174865722656,0.0,0.0,7.187223673099652e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5174865722656,0.0,0.0,9.730915917316452e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5174255371094,0.0,0.0,0.0004615926591213,284.5439453125,294.1499938964844,286.80487060546875,282.45037841796875,287.1356811523437,286.6497497558594,284.724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845941094681,4.062717273711769e-09,0.0009845901513472,-0.0096959145739674,0.0,0.0,0.0,-0.0068268757313489,60.0,1.3927615880966189,-0.0,-6.609585767591852e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5189514160156,0.0,0.0,9.24903288250789e-05,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5189819335937,0.0,0.0,9.739679080666974e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5189208984375,0.0,0.0,7.193694909801707e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5189514160156,0.0,0.0,9.739677625475451e-05,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.51885986328125,0.0,0.0,0.0004620082618203,284.5455627441406,294.1499938964844,286.8324890136719,282.4407043457031,287.13018798828125,286.67462158203125,284.7257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166365918933934e-09,0.0009854764211922,-0.009967484511435,0.0,0.0,0.0,-0.0068782591260969,60.0,1.4121116399765017,-0.0,-6.621492332214984e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5189514160156,0.0,0.0,9.24903288250789e-05,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5189819335937,0.0,0.0,9.739679080666974e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5189208984375,0.0,0.0,7.193694909801707e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5189514160156,0.0,0.0,9.739677625475451e-05,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.51885986328125,0.0,0.0,0.0004620082618203,284.5455627441406,294.1499938964844,286.8324890136719,282.4407043457031,287.13018798828125,286.67462158203125,284.7257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166365918933934e-09,0.0009854764211922,-0.009967484511435,0.0,0.0,0.0,-0.0068782591260969,60.0,1.4121116399765017,-0.0,-6.621492332214984e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
