time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281940,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5203857421875,0.0,0.0,9.257950296159834e-05,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5204162597656,0.0,0.0,9.74906943156384e-05,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5203857421875,0.0,0.0,7.200630352599546e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5203857421875,0.0,0.0,9.749067976372316e-05,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52032470703125,0.0,0.0,0.0004624536959454,284.54718017578125,294.1499938964844,286.8595275878906,282.4324951171875,287.1253356933594,286.7006530761719,284.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864306775853,4.2774543906887175e-09,0.0009864263702183,-0.010258543305099,0.0,0.0,0.0,-0.0069333300925791,60.0,1.431264042854309,-0.0,-6.634265758975745e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5203857421875,0.0,0.0,9.257950296159834e-05,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5204162597656,0.0,0.0,9.74906943156384e-05,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5203857421875,0.0,0.0,7.200630352599546e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5203857421875,0.0,0.0,9.749067976372316e-05,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52032470703125,0.0,0.0,0.0004624536959454,284.54718017578125,294.1499938964844,286.8595275878906,282.4324951171875,287.1253356933594,286.7006530761719,284.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864306775853,4.2774543906887175e-09,0.0009864263702183,-0.010258543305099,0.0,0.0,0.0,-0.0069333300925791,60.0,1.431264042854309,-0.0,-6.634265758975745e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5218505859375,0.0,0.0,9.267152199754491e-05,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5218811035156,0.0,0.0,9.758759551914407e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5218505859375,0.0,0.0,7.207787712104619e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5218505859375,0.0,0.0,9.758758096722886e-05,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52178955078125,0.0,0.0,0.0004629133618436,284.5487670898437,294.1499938964844,286.8857421875,282.4259338378906,287.1209716796875,286.7274475097656,284.7275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392089358873363e-09,0.0009874065872281,-0.0105588929727673,0.0,0.0,0.0,-0.0069901598617434,60.0,1.4500820636749268,-0.0,-6.647459116493337e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5218505859375,0.0,0.0,9.267152199754491e-05,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5218811035156,0.0,0.0,9.758759551914407e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5218505859375,0.0,0.0,7.207787712104619e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5218505859375,0.0,0.0,9.758758096722886e-05,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52178955078125,0.0,0.0,0.0004629133618436,284.5487670898437,294.1499938964844,286.8857421875,282.4259338378906,287.1209716796875,286.7274475097656,284.7275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392089358873363e-09,0.0009874065872281,-0.0105588929727673,0.0,0.0,0.0,-0.0069901598617434,60.0,1.4500820636749268,-0.0,-6.647459116493337e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5233154296875,0.0,0.0,9.276391210732982e-05,298.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5233154296875,0.0,0.0,9.768488234840332e-05,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5232849121094,0.0,0.0,7.214973447844386e-05,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5233154296875,0.0,0.0,9.76848677964881e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5232238769531,0.0,0.0,0.0004633748612832,284.5503845214844,294.1499938964844,286.91094970703125,282.42120361328125,287.1171264648437,286.7548217773437,284.7284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.5071852916578345e-09,0.0009883907623589,-0.0108604468405246,0.0,0.0,0.0,-0.0070472182705998,60.0,1.4683470726013184,-0.0,-6.660719265028092e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5233154296875,0.0,0.0,9.276391210732982e-05,298.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5233154296875,0.0,0.0,9.768488234840332e-05,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5232849121094,0.0,0.0,7.214973447844386e-05,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5233154296875,0.0,0.0,9.76848677964881e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5232238769531,0.0,0.0,0.0004633748612832,284.5503845214844,294.1499938964844,286.91094970703125,282.42120361328125,287.1171264648437,286.7548217773437,284.7284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.5071852916578345e-09,0.0009883907623589,-0.0108604468405246,0.0,0.0,0.0,-0.0070472182705998,60.0,1.4683470726013184,-0.0,-6.660719265028092e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5240173339844,0.0,0.0,9.28093068068847e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5240478515625,0.0,0.0,9.773268538992852e-05,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5240173339844,0.0,0.0,7.218503742478788e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5240173339844,0.0,0.0,9.773267083801328e-05,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5239562988281,0.0,0.0,0.0004636016092263,284.5511779785156,294.1499938964844,286.923095703125,282.4195556640625,287.11541748046875,286.7686462402344,284.7288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888790082186,4.56373738799698e-09,0.000988874468021,-0.0110086128115654,0.0,0.0,0.0,-0.0070752534084022,60.0,1.4771689176559448,-0.0,-6.667239205171428e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5247497558594,0.0,0.0,9.285409760195762e-05,298.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5247802734375,0.0,0.0,9.777984814718366e-05,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5247497558594,0.0,0.0,7.221987470984459e-05,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5247497558594,0.0,0.0,9.777983359526844e-05,298.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5246887207031,0.0,0.0,0.0004638253594748,284.5519714355469,294.1499938964844,286.9349060058594,282.4184265136719,287.1138000488281,286.782470703125,284.7293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619534976768591e-09,0.0009893515380099,-0.0111548025161027,0.0,0.0,0.0,-0.0071029150858521,60.0,1.4858295917510986,-0.0,-6.673675301271943e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5262145996094,0.0,0.0,9.293958282796666e-05,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5262451171875,0.0,0.0,9.786987357074396e-05,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5262145996094,0.0,0.0,7.2286362410523e-05,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5262145996094,0.0,0.0,9.786985901882872e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5261535644531,0.0,0.0,0.0004642523708753,284.5535583496094,294.1499938964844,286.9574279785156,282.4178161621094,287.1109313964844,286.8100280761719,284.7302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902669116854,4.726029789736685e-09,0.0009902622550725,-0.0114338155835866,0.0,0.0,0.0,-0.0071557089686393,60.0,1.5023726224899292,-0.0,-6.685967690600593e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5262145996094,0.0,0.0,9.293958282796666e-05,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5262451171875,0.0,0.0,9.786987357074396e-05,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5262145996094,0.0,0.0,7.2286362410523e-05,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5262145996094,0.0,0.0,9.786985901882872e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5261535644531,0.0,0.0,0.0004642523708753,284.5535583496094,294.1499938964844,286.9574279785156,282.4178161621094,287.1109313964844,286.8100280761719,284.7302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902669116854,4.726029789736685e-09,0.0009902622550725,-0.0114338155835866,0.0,0.0,0.0,-0.0071557089686393,60.0,1.5023726224899292,-0.0,-6.685967690600593e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.52764892578125,0.0,0.0,9.301913087256251e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5276794433594,0.0,0.0,9.795364167075604e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.52764892578125,0.0,0.0,7.234823715407401e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52764892578125,0.0,0.0,9.79536271188408e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.527587890625,0.0,0.0,0.0004646497545763,284.5551452636719,294.1499938964844,286.978271484375,282.4195556640625,287.10845947265625,286.8372497558594,284.7311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911145316436,4.8251322937176155e-09,0.0009911096422001,-0.0116934590041637,0.0,0.0,0.0,-0.0072048385627567,60.0,1.5179343223571775,-0.0,-6.69741737624463e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.52764892578125,0.0,0.0,9.301913087256251e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5276794433594,0.0,0.0,9.795364167075604e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.52764892578125,0.0,0.0,7.234823715407401e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52764892578125,0.0,0.0,9.79536271188408e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.527587890625,0.0,0.0,0.0004646497545763,284.5551452636719,294.1499938964844,286.978271484375,282.4195556640625,287.10845947265625,286.8372497558594,284.7311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911145316436,4.8251322937176155e-09,0.0009911096422001,-0.0116934590041637,0.0,0.0,0.0,-0.0072048385627567,60.0,1.5179343223571775,-0.0,-6.69741737624463e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52911376953125,0.0,0.0,9.30904207052663e-05,298.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5291442871094,0.0,0.0,9.80287150014192e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.52911376953125,0.0,0.0,7.240367995109409e-05,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.52911376953125,0.0,0.0,9.802870044950396e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.529052734375,0.0,0.0,0.000465005839942,284.5567321777344,294.1499938964844,286.9972229003906,282.4237976074219,287.1063842773437,286.8637390136719,284.73211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.913940365725011e-09,0.0009918691357597,-0.0119261294603347,0.0,0.0,0.0,-0.0072488645091652,60.0,1.5321167707443235,-0.0,-6.707686139861836e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52911376953125,0.0,0.0,9.30904207052663e-05,298.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5291442871094,0.0,0.0,9.80287150014192e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.52911376953125,0.0,0.0,7.240367995109409e-05,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.52911376953125,0.0,0.0,9.802870044950396e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.529052734375,0.0,0.0,0.000465005839942,284.5567321777344,294.1499938964844,286.9972229003906,282.4237976074219,287.1063842773437,286.8637390136719,284.73211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.913940365725011e-09,0.0009918691357597,-0.0119261294603347,0.0,0.0,0.0,-0.0072488645091652,60.0,1.5321167707443235,-0.0,-6.707686139861836e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5305480957031,0.0,0.0,9.315238276030868e-05,298.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53057861328125,0.0,0.0,9.809395851334556e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5305480957031,0.0,0.0,7.245187589433044e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53057861328125,0.0,0.0,9.809394396143034e-05,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5304870605469,0.0,0.0,0.0004653153591789,284.5583190917969,294.1499938964844,287.0140991210937,282.43072509765625,287.1046447753906,286.8890991210937,284.7330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.9911252908430015e-09,0.0009925292106345,-0.0121283465996384,0.0,0.0,0.0,-0.0072871288284659,60.0,1.5448368787765503,-0.0,-6.716616951507606e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5305480957031,0.0,0.0,9.315238276030868e-05,298.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53057861328125,0.0,0.0,9.809395851334556e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5305480957031,0.0,0.0,7.245187589433044e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53057861328125,0.0,0.0,9.809394396143034e-05,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5304870605469,0.0,0.0,0.0004653153591789,284.5583190917969,294.1499938964844,287.0140991210937,282.43072509765625,287.1046447753906,286.8890991210937,284.7330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.9911252908430015e-09,0.0009925292106345,-0.0121283465996384,0.0,0.0,0.0,-0.0072871288284659,60.0,1.5448368787765503,-0.0,-6.716616951507606e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5312805175781,0.0,0.0,9.31793765630573e-05,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.53131103515625,0.0,0.0,9.812238567974418e-05,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5312805175781,0.0,0.0,7.247287430800498e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5312805175781,0.0,0.0,9.812237840378656e-05,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5312194824219,0.0,0.0,0.0004654501972254,284.5591125488281,294.1499938964844,287.0216979980469,282.4352722167969,287.1039123535156,286.9012756347656,284.7335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928217623382,5.024757498972576e-09,0.0009928167564794,-0.0122164590284228,0.0,0.0,0.0,-0.0073038018308579,60.0,1.5505603551864624,-0.0,-6.72051072569957e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5320129394531,0.0,0.0,9.320386016042904e-05,298.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.53204345703125,0.0,0.0,9.814817167352884e-05,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5320129394531,0.0,0.0,7.24919154890813e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5320129394531,0.0,0.0,9.814815712161362e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5319519042969,0.0,0.0,0.000465572491521,284.5599060058594,294.1499938964844,287.0286560058594,282.4405212402344,287.10321044921875,286.9130249023437,284.7340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930826490744,5.05525310501298e-09,0.0009930776432156,-0.0122963543981313,0.0,0.0,0.0,-0.0073189199902117,60.0,1.555875301361084,-0.0,-6.724041412553562e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.533447265625,0.0,0.0,9.32442198973149e-05,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5334777832031,0.0,0.0,9.81906705419533e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.533447265625,0.0,0.0,7.252330397022888e-05,298.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.533447265625,0.0,0.0,9.819065599003808e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53338623046875,0.0,0.0,0.0004657740937545,284.5614624023437,294.1499938964844,287.04071044921875,282.4533386230469,287.10205078125,286.935302734375,284.7349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105526668103266e-09,0.0009935074485838,-0.0124280648306012,0.0,0.0,0.0,-0.0073438426479697,60.0,1.5651743412017822,-0.0,-6.72986502081585e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.533447265625,0.0,0.0,9.32442198973149e-05,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5334777832031,0.0,0.0,9.81906705419533e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.533447265625,0.0,0.0,7.252330397022888e-05,298.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.533447265625,0.0,0.0,9.819065599003808e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53338623046875,0.0,0.0,0.0004657740937545,284.5614624023437,294.1499938964844,287.04071044921875,282.4533386230469,287.10205078125,286.935302734375,284.7349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105526668103266e-09,0.0009935074485838,-0.0124280648306012,0.0,0.0,0.0,-0.0073438426479697,60.0,1.5651743412017822,-0.0,-6.72986502081585e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5342102050781,0.0,0.0,9.32602779357694e-05,298.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.53424072265625,0.0,0.0,9.820757986744866e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5342102050781,0.0,0.0,7.253579678945243e-05,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5342102050781,0.0,0.0,9.820756531553344e-05,298.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5341491699219,0.0,0.0,0.0004658543330151,284.5622863769531,294.1499938964844,287.0458984375,282.46124267578125,287.1015319824219,286.9460754394531,284.7354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993683701381,5.125531554739382e-09,0.0009936785791069,-0.0124804750084877,0.0,0.0,0.0,-0.0073537603020668,60.0,1.569200873374939,-0.0,-6.732183521762637e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.534912109375,0.0,0.0,9.327240695711224e-05,298.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.534912109375,0.0,0.0,9.822034917306156e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5348815917969,0.0,0.0,7.254522643052042e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.534912109375,0.0,0.0,9.822033462114632e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.53485107421875,0.0,0.0,0.0004659148980863,284.5630187988281,294.1499938964844,287.04998779296875,282.4693298339844,287.10107421875,286.9555969238281,284.7359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938129223883,5.140634584677173e-09,0.0009938078001141,-0.0125200431793928,0.0,0.0,0.0,-0.0073612476699054,60.0,1.5724766254425049,-0.0,-6.733933588520813e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5363464355469,0.0,0.0,9.328676242148504e-05,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.536376953125,0.0,0.0,9.823546861298382e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5363464355469,0.0,0.0,7.255638774950057e-05,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5363464355469,0.0,0.0,9.82354540610686e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5362854003906,0.0,0.0,0.0004659866099245,284.5645751953125,294.1499938964844,287.0540466308594,282.4848327636719,287.1002197265625,286.97332763671875,284.7369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939657757058,5.158510507641267e-09,0.0009939606534317,-0.0125668747350573,0.0,0.0,0.0,-0.0073701096698641,60.0,1.5768402814865112,-0.0,-6.73600553113829e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5363464355469,0.0,0.0,9.328676242148504e-05,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.536376953125,0.0,0.0,9.823546861298382e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5363464355469,0.0,0.0,7.255638774950057e-05,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5363464355469,0.0,0.0,9.82354540610686e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5362854003906,0.0,0.0,0.0004659866099245,284.5645751953125,294.1499938964844,287.0540466308594,282.4848327636719,287.1002197265625,286.97332763671875,284.7369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939657757058,5.158510507641267e-09,0.0009939606534317,-0.0125668747350573,0.0,0.0,0.0,-0.0073701096698641,60.0,1.5768402814865112,-0.0,-6.73600553113829e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.53778076171875,0.0,0.0,9.328678424935788e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5378112792969,0.0,0.0,9.823548316489904e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.53778076171875,0.0,0.0,7.25564023014158e-05,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53778076171875,0.0,0.0,9.823547588894144e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5377197265625,0.0,0.0,0.000465986697236,284.5661315917969,294.1499938964844,287.05078125,282.4962158203125,287.0993957519531,286.9878234863281,284.7379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158527383031242e-09,0.0009939608862623,-0.0125669185072183,0.0,0.0,0.0,-0.0073701180517673,60.0,1.5768144130706787,-0.0,-6.736006952223762e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.53778076171875,0.0,0.0,9.328678424935788e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5378112792969,0.0,0.0,9.823548316489904e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.53778076171875,0.0,0.0,7.25564023014158e-05,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53778076171875,0.0,0.0,9.823547588894144e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5377197265625,0.0,0.0,0.000465986697236,284.5661315917969,294.1499938964844,287.05078125,282.4962158203125,287.0993957519531,286.9878234863281,284.7379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158527383031242e-09,0.0009939608862623,-0.0125669185072183,0.0,0.0,0.0,-0.0073701180517673,60.0,1.5768144130706787,-0.0,-6.736006952223762e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5385131835937,0.0,0.0,9.328107262263076e-05,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5385131835937,0.0,0.0,9.822947322390974e-05,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5385131835937,0.0,0.0,7.255196396727115e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5385131835937,0.0,0.0,9.822945867199452e-05,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5384521484375,0.0,0.0,0.000465958204586,284.5669250488281,294.1499938964844,287.04656982421875,282.5004577636719,287.0989074707031,286.993408203125,284.7384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939051233232,5.151410853443393e-09,0.000993900001049,-0.0125482743605971,0.0,0.0,0.0,-0.0073665902018547,60.0,1.574727177619934,-0.0,-6.735182722650279e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5392150878906,0.0,0.0,9.32727853069082e-05,298.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.53924560546875,0.0,0.0,9.822074935073032e-05,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5392150878906,0.0,0.0,7.254551746882498e-05,298.046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5392150878906,0.0,0.0,9.82207347988151e-05,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5391540527344,0.0,0.0,0.0004659167898353,284.56768798828125,294.1499938964844,287.04071044921875,282.5037536621094,287.0984191894531,286.99810791015625,284.7388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938168805092,5.1410826706899115e-09,0.000993811758235,-0.0125212166458368,0.0,0.0,0.0,-0.007361470721662,60.0,1.571708917617798,-0.0,-6.733985458140523e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5406494140625,0.0,0.0,9.324475104222074e-05,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5406799316406,0.0,0.0,9.81912307906896e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5406494140625,0.0,0.0,7.252371142385527e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5406494140625,0.0,0.0,9.819121623877436e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.54058837890625,0.0,0.0,0.0004657767713069,284.5692443847656,294.1499938964844,287.0242919921875,282.5076904296875,287.09722900390625,287.0038452148437,284.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935181587934,5.106147060729427e-09,0.0009935130365192,-0.0124296899884939,0.0,0.0,0.0,-0.0073441513814032,60.0,1.5618537664413452,-0.0,-6.729936785632162e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5406494140625,0.0,0.0,9.324475104222074e-05,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5406799316406,0.0,0.0,9.81912307906896e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5406494140625,0.0,0.0,7.252371142385527e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5406494140625,0.0,0.0,9.819121623877436e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.54058837890625,0.0,0.0,0.0004657767713069,284.5692443847656,294.1499938964844,287.0242919921875,282.5076904296875,287.09722900390625,287.0038452148437,284.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935181587934,5.106147060729427e-09,0.0009935130365192,-0.0124296899884939,0.0,0.0,0.0,-0.0073441513814032,60.0,1.5618537664413452,-0.0,-6.729936785632162e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5420837402344,0.0,0.0,9.320348908659072e-05,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5421142578125,0.0,0.0,9.814777877181768e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5420837402344,0.0,0.0,7.249162445077673e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5420837402344,0.0,0.0,9.814776421990246e-05,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5420227050781,0.0,0.0,0.0004655706579796,284.5707702636719,294.1499938964844,287.00201416015625,282.5083312988281,287.0957336425781,287.0054016113281,284.74090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930784581229,5.054730856102196e-09,0.000993073452264,-0.0122949862852692,0.0,0.0,0.0,-0.0073186624795198,60.0,1.5479848384857178,-0.0,-6.723981016421021e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5420837402344,0.0,0.0,9.320348908659072e-05,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5421142578125,0.0,0.0,9.814777877181768e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5420837402344,0.0,0.0,7.249162445077673e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5420837402344,0.0,0.0,9.814776421990246e-05,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5420227050781,0.0,0.0,0.0004655706579796,284.5707702636719,294.1499938964844,287.00201416015625,282.5083312988281,287.0957336425781,287.0054016113281,284.74090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930784581229,5.054730856102196e-09,0.000993073452264,-0.0122949862852692,0.0,0.0,0.0,-0.0073186624795198,60.0,1.5479848384857178,-0.0,-6.723981016421021e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54351806640625,0.0,0.0,9.314879571320488e-05,298.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5435485839844,0.0,0.0,9.80901822913438e-05,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.54351806640625,0.0,0.0,7.24490819266066e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54351806640625,0.0,0.0,9.809016773942858e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.54345703125,0.0,0.0,0.0004652974603231,284.5722961425781,294.1499938964844,286.974365234375,282.50592041015625,287.0937805175781,287.0018310546875,284.741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.9865818141370255e-09,0.000992490677163,-0.0121164424344897,0.0,0.0,0.0,-0.0072848782874643,60.0,1.5296865701675415,-0.0,-6.716091149883141e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54351806640625,0.0,0.0,9.314879571320488e-05,298.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5435485839844,0.0,0.0,9.80901822913438e-05,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.54351806640625,0.0,0.0,7.24490819266066e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54351806640625,0.0,0.0,9.809016773942858e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.54345703125,0.0,0.0,0.0004652974603231,284.5722961425781,294.1499938964844,286.974365234375,282.50592041015625,287.0937805175781,287.0018310546875,284.741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.9865818141370255e-09,0.000992490677163,-0.0121164424344897,0.0,0.0,0.0,-0.0072848782874643,60.0,1.5296865701675415,-0.0,-6.716091149883141e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5449523925781,0.0,0.0,9.308166045229882e-05,298.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5449523925781,0.0,0.0,9.80194890871644e-05,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5449523925781,0.0,0.0,7.239686965476722e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5449523925781,0.0,0.0,9.801947453524916e-05,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5448913574219,0.0,0.0,0.0004649620968848,284.5738220214844,294.1499938964844,286.9418334960937,282.5007629394531,287.0913391113281,286.9934387207031,284.7429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917803108692,4.902932726480458e-09,0.0009917754214257,-0.0118972901254892,0.0,0.0,0.0,-0.0072434097528457,60.0,1.507680892944336,-0.0,-6.706412847279354e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5449523925781,0.0,0.0,9.308166045229882e-05,298.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5449523925781,0.0,0.0,9.80194890871644e-05,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5449523925781,0.0,0.0,7.239686965476722e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5449523925781,0.0,0.0,9.801947453524916e-05,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5448913574219,0.0,0.0,0.0004649620968848,284.5738220214844,294.1499938964844,286.9418334960937,282.5007629394531,287.0913391113281,286.9934387207031,284.7429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917803108692,4.902932726480458e-09,0.0009917754214257,-0.0118972901254892,0.0,0.0,0.0,-0.0072434097528457,60.0,1.507680892944336,-0.0,-6.706412847279354e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.545654296875,0.0,0.0,9.30440946831368e-05,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5456848144531,0.0,0.0,9.797992242965849e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.545654296875,0.0,0.0,7.236764213303104e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.545654296875,0.0,0.0,9.797990787774324e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.54559326171875,0.0,0.0,0.000464774435386,284.5745849609375,294.1499938964844,286.92388916015625,282.4971923828125,287.08990478515625,286.9875183105469,284.74346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913799585774,4.856120394691743e-09,0.0009913751855492,-0.0117746451869606,0.0,0.0,0.0,-0.0072202030569314,60.0,1.4954075813293457,-0.0,-6.700999932718332e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5463562011719,0.0,0.0,9.300452802563086e-05,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54638671875,0.0,0.0,9.793825302040204e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5463562011719,0.0,0.0,7.233687210828066e-05,298.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5463562011719,0.0,0.0,9.793824574444444e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5463256835937,0.0,0.0,0.0004645767912734,284.5753479003906,294.1499938964844,286.9048767089844,282.4930725097656,287.0883178710937,286.9805603027344,284.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909584186971,4.806820719238658e-09,0.0009909536456689,-0.0116454837843775,0.0,0.0,0.0,-0.0071957632899284,60.0,1.4823977947235107,-0.0,-6.695301379977536e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5477905273437,0.0,0.0,9.292078902944922e-05,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5478210449219,0.0,0.0,9.785008296603336e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5477905273437,0.0,0.0,7.22717450116761e-05,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5477905273437,0.0,0.0,9.785006841411814e-05,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5477294921875,0.0,0.0,0.0004641585110221,284.5768737792969,294.1499938964844,286.8639831542969,282.483154296875,287.0846252441406,286.9635009765625,284.7450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900662116706,4.702490397079373e-09,0.0009900614386424,-0.0113721434026956,0.0,0.0,0.0,-0.0071440422907471,60.0,1.4541749954223633,-0.0,-6.683249864636309e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
