time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284280,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5477905273437,0.0,0.0,9.292078902944922e-05,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5478210449219,0.0,0.0,9.785008296603336e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5477905273437,0.0,0.0,7.22717450116761e-05,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5477905273437,0.0,0.0,9.785006841411814e-05,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5477294921875,0.0,0.0,0.0004641585110221,284.5768737792969,294.1499938964844,286.8639831542969,282.483154296875,287.0846252441406,286.9635009765625,284.7450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900662116706,4.702490397079373e-09,0.0009900614386424,-0.0113721434026956,0.0,0.0,0.0,-0.0071440422907471,60.0,1.4541749954223633,-0.0,-6.683249864636309e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.54864501953125,0.0,0.0,9.28695299080573e-05,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.54864501953125,0.0,0.0,9.779609536053611e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5486145019531,0.0,0.0,7.223187276395038e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.54864501953125,0.0,0.0,9.779608808457851e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.548583984375,0.0,0.0,0.0004639024555217,284.5777587890625,294.1499938964844,286.8377685546875,282.47625732421875,287.08209228515625,286.9512939453125,284.7456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895198745653,4.638617934205058e-09,0.0009895152179524,-0.0112047987058758,0.0,0.0,0.0,-0.0071123777888715,60.0,1.4359524250030518,-0.0,-6.675877273210062e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5491943359375,0.0,0.0,9.283550753025338e-05,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5492248535156,0.0,0.0,9.776026854524388e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5491943359375,0.0,0.0,7.220541010610759e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5491943359375,0.0,0.0,9.776026126928627e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.54913330078125,0.0,0.0,0.0004637325182557,284.578369140625,294.1499938964844,286.81964111328125,282.4712829589844,287.08026123046875,286.94256591796875,284.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891573572531,4.5962305073032894e-09,0.0009891528170555,-0.0110937440767884,0.0,0.0,0.0,-0.0070913643576204,60.0,1.4234139919281006,-0.0,-6.670986607559827e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.55059814453125,0.0,0.0,9.275459888158366e-05,298.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5506286621094,0.0,0.0,9.767507435753942e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55059814453125,0.0,0.0,7.214248762466013e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.55059814453125,0.0,0.0,9.76750598056242e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5505676269531,0.0,0.0,0.0004633283824659,284.5798645019531,294.1499938964844,286.7723388671875,282.4577331542969,287.0752258300781,286.9183044433594,284.7471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495425809381004e-09,0.0009882907615974,-0.0108296358957886,0.0,0.0,0.0,-0.0070413909852504,60.0,1.390630841255188,-0.0,-6.659363549488262e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.55059814453125,0.0,0.0,9.275459888158366e-05,298.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5506286621094,0.0,0.0,9.767507435753942e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55059814453125,0.0,0.0,7.214248762466013e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.55059814453125,0.0,0.0,9.76750598056242e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5505676269531,0.0,0.0,0.0004633283824659,284.5798645019531,294.1499938964844,286.7723388671875,282.4577331542969,287.0752258300781,286.9183044433594,284.7471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495425809381004e-09,0.0009882907615974,-0.0108296358957886,0.0,0.0,0.0,-0.0070413909852504,60.0,1.390630841255188,-0.0,-6.659363549488262e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5520324707031,0.0,0.0,9.268533176509663e-05,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5520324707031,0.0,0.0,9.760213288245724e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.552001953125,0.0,0.0,7.20886091585271e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5520324707031,0.0,0.0,9.7602118330542e-05,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5519714355469,0.0,0.0,0.0004629823670256,284.58135986328125,294.1499938964844,286.7225646972656,282.4427795410156,287.06939697265625,286.89068603515625,284.7481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409117071446644e-09,0.000987552688457,-0.0106035051867365,0.0,0.0,0.0,-0.0069986036978662,60.0,1.356039047241211,-0.0,-6.649420214444035e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5520324707031,0.0,0.0,9.268533176509663e-05,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5520324707031,0.0,0.0,9.760213288245724e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.552001953125,0.0,0.0,7.20886091585271e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5520324707031,0.0,0.0,9.7602118330542e-05,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5519714355469,0.0,0.0,0.0004629823670256,284.58135986328125,294.1499938964844,286.7225646972656,282.4427795410156,287.06939697265625,286.89068603515625,284.7481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409117071446644e-09,0.000987552688457,-0.0106035051867365,0.0,0.0,0.0,-0.0069986036978662,60.0,1.356039047241211,-0.0,-6.649420214444035e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.552734375,0.0,0.0,9.265763219445944e-05,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.552734375,0.0,0.0,9.757296356838197e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5527038574219,0.0,0.0,7.206706504803151e-05,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.552734375,0.0,0.0,9.757294901646674e-05,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5526733398437,0.0,0.0,0.0004628439783118,284.58209228515625,294.1499938964844,286.6968688964844,282.4348449707031,287.0661926269531,286.8756103515625,284.7486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872618829831,4.374603346235517e-09,0.0009872574592009,-0.0105130784213542,0.0,0.0,0.0,-0.0069814934395253,60.0,1.338215947151184,-0.0,-6.645445438380193e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5534362792969,0.0,0.0,9.26348366192542e-05,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5534362792969,0.0,0.0,9.754895290825516e-05,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.55340576171875,0.0,0.0,7.204933353932574e-05,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5534362792969,0.0,0.0,9.754894563229756e-05,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5533752441406,0.0,0.0,0.0004627300950232,284.5828552246094,294.1499938964844,286.6707458496094,282.4266662597656,287.06280517578125,286.8598937988281,284.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870189242064,4.346195403570618e-09,0.0009870145004242,-0.0104386480525136,0.0,0.0,0.0,-0.006967409979552,60.0,1.320164442062378,-0.0,-6.642175520710225e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5548095703125,0.0,0.0,9.260910883313044e-05,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5548400878906,0.0,0.0,9.752186451805755e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5548095703125,0.0,0.0,7.202932465588674e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5548400878906,0.0,0.0,9.752185724209994e-05,298.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5547790527344,0.0,0.0,0.0004626016307156,284.5843200683594,294.1499938964844,286.617431640625,282.40972900390625,287.055419921875,286.8262023925781,284.7502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314140600314431e-09,0.0009867403423413,-0.0103546632453799,0.0,0.0,0.0,-0.0069515188224613,60.0,1.2834423780441284,-0.0,-6.63848638282616e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5548095703125,0.0,0.0,9.260910883313044e-05,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5548400878906,0.0,0.0,9.752186451805755e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5548095703125,0.0,0.0,7.202932465588674e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5548400878906,0.0,0.0,9.752185724209994e-05,298.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5547790527344,0.0,0.0,0.0004626016307156,284.5843200683594,294.1499938964844,286.617431640625,282.40972900390625,287.055419921875,286.8262023925781,284.7502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314140600314431e-09,0.0009867403423413,-0.0103546632453799,0.0,0.0,0.0,-0.0069515188224613,60.0,1.2834423780441284,-0.0,-6.63848638282616e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.55621337890625,0.0,0.0,9.261313243769108e-05,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5562438964844,0.0,0.0,9.7526099125389e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55621337890625,0.0,0.0,7.203245331766084e-05,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.55621337890625,0.0,0.0,9.752608457347378e-05,298.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5561828613281,0.0,0.0,0.0004626216832548,284.5858154296875,294.1499938964844,286.5630798339844,282.3922424316406,287.04718017578125,286.7893981933594,284.7512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677613660693,0.0,0.0,0.0,-0.0069539966061711,60.0,1.2462049722671509,-0.0,-6.639061922442124e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.55621337890625,0.0,0.0,9.261313243769108e-05,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5562438964844,0.0,0.0,9.7526099125389e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55621337890625,0.0,0.0,7.203245331766084e-05,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.55621337890625,0.0,0.0,9.752608457347378e-05,298.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5561828613281,0.0,0.0,0.0004626216832548,284.5858154296875,294.1499938964844,286.5630798339844,282.3922424316406,287.04718017578125,286.7893981933594,284.7512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677613660693,0.0,0.0,0.0,-0.0069539966061711,60.0,1.2462049722671509,-0.0,-6.639061922442124e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5576171875,0.0,0.0,9.264922846341506e-05,298.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5576477050781,0.0,0.0,9.75641087279655e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5576171875,0.0,0.0,7.206052396213636e-05,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5576171875,0.0,0.0,9.756410145200788e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5575561523437,0.0,0.0,0.0004628020105883,284.5872802734375,294.1499938964844,286.5081481933594,282.3744812011719,287.03814697265625,286.7495422363281,284.7522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987171777524,4.364107297760711e-09,0.0009871674701571,-0.010485578328371,0.0,0.0,0.0,-0.0069762887433171,60.0,1.208825945854187,-0.0,-6.644237515729401e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5576171875,0.0,0.0,9.264922846341506e-05,298.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5576477050781,0.0,0.0,9.75641087279655e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5576171875,0.0,0.0,7.206052396213636e-05,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5576171875,0.0,0.0,9.756410145200788e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5575561523437,0.0,0.0,0.0004628020105883,284.5872802734375,294.1499938964844,286.5081481933594,282.3744812011719,287.03814697265625,286.7495422363281,284.7522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987171777524,4.364107297760711e-09,0.0009871674701571,-0.010485578328371,0.0,0.0,0.0,-0.0069762887433171,60.0,1.208825945854187,-0.0,-6.644237515729401e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5590209960937,0.0,0.0,9.271720773540436e-05,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5590209960937,0.0,0.0,9.763568959897384e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5590209960937,0.0,0.0,7.211339834611863e-05,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5590209960937,0.0,0.0,9.763568232301624e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5589599609375,0.0,0.0,0.0004631415649782,284.5887451171875,294.1499938964844,286.4531555175781,282.35675048828125,287.0282897949219,286.7066955566406,284.7533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.448790669187019e-09,0.0009878914570435,-0.0107074519619345,0.0,0.0,0.0,-0.0070182695053517,60.0,1.1716018915176392,-0.0,-6.653989714777708e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5590209960937,0.0,0.0,9.271720773540436e-05,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5590209960937,0.0,0.0,9.763568959897384e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5590209960937,0.0,0.0,7.211339834611863e-05,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5590209960937,0.0,0.0,9.763568232301624e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5589599609375,0.0,0.0,0.0004631415649782,284.5887451171875,294.1499938964844,286.4531555175781,282.35675048828125,287.0282897949219,286.7066955566406,284.7533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.448790669187019e-09,0.0009878914570435,-0.0107074519619345,0.0,0.0,0.0,-0.0070182695053517,60.0,1.1716018915176392,-0.0,-6.653989714777708e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5597229003906,0.0,0.0,9.276290074922144e-05,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5597229003906,0.0,0.0,9.768381278263404e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5597229003906,0.0,0.0,7.214894139906392e-05,297.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5597229003906,0.0,0.0,9.768379823071882e-05,298.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5596618652344,0.0,0.0,0.0004633698263205,284.5894775390625,294.1499938964844,286.42578125,282.3479919433594,287.0230712890625,286.68408203125,284.7538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.505718020908489e-09,0.0009883783059194,-0.0108566023409366,0.0,0.0,0.0,-0.007046490907669,60.0,1.1531422138214111,-0.0,-6.660550155856981e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5603942871094,0.0,0.0,9.28148947423324e-05,298.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5604248046875,0.0,0.0,9.773856436368078e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5603942871094,0.0,0.0,7.218937389552593e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5604248046875,0.0,0.0,9.773854981176557e-05,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56036376953125,0.0,0.0,0.0004636295489035,284.5902099609375,294.1499938964844,286.3985595703125,282.33935546875,287.01763916015625,286.6607971191406,284.7543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889366338029,4.57048887625433e-09,0.00098893197719,-0.0110263023525476,0.0,0.0,0.0,-0.007078600116074,60.0,1.134806513786316,-0.0,-6.66801796000982e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5617980957031,0.0,0.0,9.293785115005448e-05,298.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.56182861328125,0.0,0.0,9.786804002942516e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5617980957031,0.0,0.0,7.228500908240676e-05,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5617980957031,0.0,0.0,9.786803275346756e-05,298.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.561767578125,0.0,0.0,0.0004642437270376,284.5916748046875,294.1499938964844,286.3448181152344,282.32257080078125,287.0062561035156,286.6120300292969,284.75537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723673008300011e-09,0.0009902418823912,-0.0114276409149169,0.0,0.0,0.0,-0.0071545396931469,60.0,1.0986911058425903,-0.0,-6.685695552732795e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5617980957031,0.0,0.0,9.293785115005448e-05,298.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.56182861328125,0.0,0.0,9.786804002942516e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5617980957031,0.0,0.0,7.228500908240676e-05,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5617980957031,0.0,0.0,9.786803275346756e-05,298.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.561767578125,0.0,0.0,0.0004642437270376,284.5916748046875,294.1499938964844,286.3448181152344,282.32257080078125,287.0062561035156,286.6120300292969,284.75537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723673008300011e-09,0.0009902418823912,-0.0114276409149169,0.0,0.0,0.0,-0.0071545396931469,60.0,1.0986911058425903,-0.0,-6.685695552732795e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.562744140625,0.0,0.0,9.30342503124848e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5627746582031,0.0,0.0,9.796956146601588e-05,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.562744140625,0.0,0.0,7.235998782562092e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.562744140625,0.0,0.0,9.796954691410063e-05,298.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5627136230469,0.0,0.0,0.0004647252790164,284.5926818847656,294.1499938964844,286.3090515136719,282.3116760253906,286.9980163574219,286.5772705078125,284.75604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912737878039,4.843775158747121e-09,0.0009912688983604,-0.0117423022165894,0.0,0.0,0.0,-0.0072140796110033,60.0,1.074703574180603,-0.0,-6.69957245236219e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5632019042969,0.0,0.0,9.3081958766561e-05,298.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5632019042969,0.0,0.0,9.80197946773842e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5632019042969,0.0,0.0,7.239709520945325e-05,297.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5632019042969,0.0,0.0,9.801978740142658e-05,298.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5631408691406,0.0,0.0,0.0004649635811802,284.5931396484375,294.1499938964844,286.29248046875,282.30670166015625,286.9940490722656,286.56060791015625,284.7563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991782057099,4.903208505879775e-09,0.0009917770512402,-0.0118980137631297,0.0,0.0,0.0,-0.0072435433976352,60.0,1.063551425933838,-0.0,-6.706444821702462e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5645751953125,0.0,0.0,9.324151324108244e-05,298.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5646057128906,0.0,0.0,9.818781836656854e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5645751953125,0.0,0.0,7.252119394252077e-05,297.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5645751953125,0.0,0.0,9.818780381465332e-05,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5645446777344,0.0,0.0,0.000465760618681,284.5946044921875,294.1499938964844,286.2419738769531,282.2920837402344,286.9812316894531,286.5072631835937,284.7573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934819536283,5.10198994163602e-09,0.0009934768313542,-0.0124187991023063,0.0,0.0,0.0,-0.0073420875705778,60.0,1.029487133026123,-0.0,-6.729455748200054e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5645751953125,0.0,0.0,9.324151324108244e-05,298.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5646057128906,0.0,0.0,9.818781836656854e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5645751953125,0.0,0.0,7.252119394252077e-05,297.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5645751953125,0.0,0.0,9.818780381465332e-05,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5645446777344,0.0,0.0,0.000465760618681,284.5946044921875,294.1499938964844,286.2419738769531,282.2920837402344,286.9812316894531,286.5072631835937,284.7573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934819536283,5.10198994163602e-09,0.0009934768313542,-0.0124187991023063,0.0,0.0,0.0,-0.0073420875705778,60.0,1.029487133026123,-0.0,-6.729455748200054e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.56597900390625,0.0,0.0,9.34115087147802e-05,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5660095214844,0.0,0.0,9.836682875175028e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56597900390625,0.0,0.0,7.265341264428571e-05,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.56597900390625,0.0,0.0,9.836681419983506e-05,298.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5659484863281,0.0,0.0,0.0004666097520384,284.5960388183594,294.1499938964844,286.1937866210937,282.2790222167969,286.9677429199219,286.45233154296875,284.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.313772977189046e-09,0.0009952877881005,-0.0129736373201012,0.0,0.0,0.0,-0.0074470774270594,60.0,0.996937096118927,-0.0,-6.754014236776129e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.56597900390625,0.0,0.0,9.34115087147802e-05,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5660095214844,0.0,0.0,9.836682875175028e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56597900390625,0.0,0.0,7.265341264428571e-05,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.56597900390625,0.0,0.0,9.836681419983506e-05,298.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5659484863281,0.0,0.0,0.0004666097520384,284.5960388183594,294.1499938964844,286.1937866210937,282.2790222167969,286.9677429199219,286.45233154296875,284.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.313772977189046e-09,0.0009952877881005,-0.0129736373201012,0.0,0.0,0.0,-0.0074470774270594,60.0,0.996937096118927,-0.0,-6.754014236776129e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5666809082031,0.0,0.0,9.349903120892122e-05,298.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5666809082031,0.0,0.0,9.845899330684917e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5666809082031,0.0,0.0,7.27214792277664e-05,297.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5666809082031,0.0,0.0,9.845897875493392e-05,298.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5666198730469,0.0,0.0,0.0004670469497796,284.5967712402344,294.1499938964844,286.1707458496094,282.2731628417969,286.9607238769531,286.424560546875,284.75885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962256299331,5.422810644972742e-09,0.000996220158413,-0.0132592935115098,0.0,0.0,0.0,-0.0075011323206126,60.0,0.981353521347046,-0.0,-6.766676108327374e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5673828125,0.0,0.0,9.358701936434954e-05,298.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5673828125,0.0,0.0,9.855165262706578e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5673828125,0.0,0.0,7.278992416104302e-05,297.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5673828125,0.0,0.0,9.855163807515056e-05,298.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5673217773437,0.0,0.0,0.000467486504931,284.5975036621094,294.1499938964844,286.1484375,282.267822265625,286.9535827636719,286.3967590332031,284.7593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.532437619137909e-09,0.0009971576509997,-0.013546491973102,0.0,0.0,0.0,-0.007555479183793,60.0,0.9662137627601624,-0.0,-6.77941827120776e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5687561035156,0.0,0.0,9.376215894008055e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5687866210937,0.0,0.0,9.87360836006701e-05,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5687561035156,0.0,0.0,7.292614463949576e-05,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5687561035156,0.0,0.0,9.873607632471249e-05,298.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5687255859375,0.0,0.0,0.0004683613660745,284.5989685058594,294.1499938964844,286.1063537597656,282.2587890625,286.9389038085937,286.34136962890625,284.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635523327219e-09,0.0009990234393626,-0.0141181098297238,0.0,0.0,0.0,-0.0076636495068669,60.0,0.937277853488922,-0.0,-6.804815910754769e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5687561035156,0.0,0.0,9.376215894008055e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5687866210937,0.0,0.0,9.87360836006701e-05,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5687561035156,0.0,0.0,7.292614463949576e-05,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5687561035156,0.0,0.0,9.873607632471249e-05,298.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5687255859375,0.0,0.0,0.0004683613660745,284.5989685058594,294.1499938964844,286.1063537597656,282.2587890625,286.9389038085937,286.34136962890625,284.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635523327219e-09,0.0009990234393626,-0.0141181098297238,0.0,0.0,0.0,-0.0076636495068669,60.0,0.937277853488922,-0.0,-6.804815910754769e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5701599121094,0.0,0.0,9.393014624947682e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5701904296875,0.0,0.0,9.891297668218613e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5701599121094,0.0,0.0,7.305679901037365e-05,297.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5701599121094,0.0,0.0,9.891296940622853e-05,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57012939453125,0.0,0.0,0.0004692004586104,284.60040283203125,294.1499938964844,286.06805419921875,282.25225830078125,286.9237365722656,286.2872619628906,284.76123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008190292865,5.959918336628789e-09,0.001000813092105,-0.0146663608029484,0.0,0.0,0.0,-0.0077674002386629,60.0,0.9107376337051392,-0.0,-6.82921950101445e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5701599121094,0.0,0.0,9.393014624947682e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5701904296875,0.0,0.0,9.891297668218613e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5701599121094,0.0,0.0,7.305679901037365e-05,297.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5701599121094,0.0,0.0,9.891296940622853e-05,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57012939453125,0.0,0.0,0.0004692004586104,284.60040283203125,294.1499938964844,286.06805419921875,282.25225830078125,286.9237365722656,286.2872619628906,284.76123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008190292865,5.959918336628789e-09,0.001000813092105,-0.0146663608029484,0.0,0.0,0.0,-0.0077674002386629,60.0,0.9107376337051392,-0.0,-6.82921950101445e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5715637207031,0.0,0.0,9.40844474826008e-05,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5715637207031,0.0,0.0,9.907546336762608e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5715637207031,0.0,0.0,7.3176808655262e-05,297.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5715637207031,0.0,0.0,9.907545609166846e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5715026855469,0.0,0.0,0.0004699712444562,284.6018371582031,294.1499938964844,286.0340270996094,282.24853515625,286.908203125,286.2352294921875,284.7621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024631628766,6.152153009253425e-09,0.0010024569928646,-0.0151699390262365,0.0,0.0,0.0,-0.0078626992180943,60.0,0.8866415619850159,-0.0,-6.85167407254994e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5715637207031,0.0,0.0,9.40844474826008e-05,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5715637207031,0.0,0.0,9.907546336762608e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5715637207031,0.0,0.0,7.3176808655262e-05,297.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5715637207031,0.0,0.0,9.907545609166846e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5715026855469,0.0,0.0,0.0004699712444562,284.6018371582031,294.1499938964844,286.0340270996094,282.24853515625,286.908203125,286.2352294921875,284.7621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024631628766,6.152153009253425e-09,0.0010024569928646,-0.0151699390262365,0.0,0.0,0.0,-0.0078626992180943,60.0,0.8866415619850159,-0.0,-6.85167407254994e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.57293701171875,0.0,0.0,9.421753202332184e-05,298.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5729675292969,0.0,0.0,9.921560558723286e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57293701171875,0.0,0.0,7.328031642828137e-05,297.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57293701171875,0.0,0.0,9.921559831127524e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5729064941406,0.0,0.0,0.0004706360050477,284.6033020019531,294.1499938964844,286.00469970703125,282.2479858398437,286.89239501953125,286.1862487792969,284.7630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.8653429746627808,-0.0,-6.87107046815072e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.57293701171875,0.0,0.0,9.421753202332184e-05,298.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5729675292969,0.0,0.0,9.921560558723286e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57293701171875,0.0,0.0,7.328031642828137e-05,297.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57293701171875,0.0,0.0,9.921559831127524e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5729064941406,0.0,0.0,0.0004706360050477,284.6033020019531,294.1499938964844,286.00469970703125,282.2479858398437,286.89239501953125,286.1862487792969,284.7630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.8653429746627808,-0.0,-6.87107046815072e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5736389160156,0.0,0.0,9.427319309907034e-05,298.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5736694335937,0.0,0.0,9.927422797773032e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5736389160156,0.0,0.0,7.332360837608576e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5736389160156,0.0,0.0,9.92742134258151e-05,298.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5736083984375,0.0,0.0,0.0004709140630438,284.60400390625,294.1499938964844,285.9919738769531,282.2489929199219,286.8843994140625,286.16339111328125,284.7635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.387303130850341e-09,0.0010044678347185,-0.0157859250903129,0.0,0.0,0.0,-0.0079792747274041,60.0,0.8559857606887817,-0.0,-6.879191971620457e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5743408203125,0.0,0.0,9.432173828827216e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5743408203125,0.0,0.0,9.932534157996996e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5743408203125,0.0,0.0,7.336136332014576e-05,297.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5743408203125,0.0,0.0,9.932533430401236e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.57427978515625,0.0,0.0,0.0004711565561592,284.604736328125,294.1499938964844,285.9806213378906,282.2508850097656,286.8763732910156,286.1414794921875,284.76397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049914708361,6.4477769790016745e-09,0.0010049850679934,-0.0159443356096744,0.0,0.0,0.0,-0.0080092540010809,60.0,0.8473084568977356,-0.0,-6.886277503781457e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
