time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286620,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5757141113281,0.0,0.0,9.439046698389576e-05,298.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.57574462890625,0.0,0.0,9.939771553035824e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5757141113281,0.0,0.0,7.341481978073716e-05,297.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5757141113281,0.0,0.0,9.939770825440064e-05,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57568359375,0.0,0.0,0.0004714998649433,284.6061706542969,294.1499938964844,285.96221923828125,282.2575988769531,286.8602294921875,286.1015625,284.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533402263642074e-09,0.0010057173203676,-0.0161686278879642,0.0,0.0,0.0,-0.0080517027527093,60.0,0.8326374888420105,-0.0,-6.896316051552277e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5757141113281,0.0,0.0,9.439046698389576e-05,298.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.57574462890625,0.0,0.0,9.939771553035824e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5757141113281,0.0,0.0,7.341481978073716e-05,297.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5757141113281,0.0,0.0,9.939770825440064e-05,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57568359375,0.0,0.0,0.0004714998649433,284.6061706542969,294.1499938964844,285.96221923828125,282.2575988769531,286.8602294921875,286.1015625,284.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533402263642074e-09,0.0010057173203676,-0.0161686278879642,0.0,0.0,0.0,-0.0080517027527093,60.0,0.8326374888420105,-0.0,-6.896316051552277e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5767822265625,0.0,0.0,9.441433212487028e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5768127441406,0.0,0.0,9.942284668795764e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5767822265625,0.0,0.0,7.343338074861094e-05,297.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5767822265625,0.0,0.0,9.942283941200004e-05,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5767517089844,0.0,0.0,0.0004716190742328,284.6072692871094,294.1499938964844,285.95233154296875,282.26544189453125,286.8479919433594,286.0750732421875,284.7655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059782071039,6.5631313717062775e-09,0.0010059716878458,-0.0162465013563632,0.0,0.0,0.0,-0.0080664409324526,60.0,0.8240841627120972,-0.0,-6.899803395299386e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5771179199219,0.0,0.0,9.441762085771188e-05,298.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5771179199219,0.0,0.0,9.9426310043782e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5771179199219,0.0,0.0,7.343594188569114e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5771179199219,0.0,0.0,9.942630276782438e-05,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5770874023437,0.0,0.0,0.000471635517897,284.60760498046875,294.1499938964844,285.95001220703125,282.2684326171875,286.8441162109375,286.0672912597656,284.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060132481157,6.5672280946671435e-09,0.0010060067288577,-0.016257232055068,0.0,0.0,0.0,-0.0080684721469879,60.0,0.8217498660087585,-0.0,-6.90028372218876e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5784912109375,0.0,0.0,9.441095608053728e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5785217285156,0.0,0.0,9.941928874468432e-05,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5784912109375,0.0,0.0,7.343075412791222e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5784912109375,0.0,0.0,9.94192814687267e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5784606933594,0.0,0.0,0.0004716021940112,284.6090393066406,294.1499938964844,285.9423217773437,282.28277587890625,286.828125,286.0385437011719,284.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558912080123491e-09,0.0010059357155114,-0.0162354484200477,0.0,0.0,0.0,-0.0080643501132726,60.0,0.8141854405403137,-0.0,-6.899308147012563e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5784912109375,0.0,0.0,9.441095608053728e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5785217285156,0.0,0.0,9.941928874468432e-05,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5784912109375,0.0,0.0,7.343075412791222e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5784912109375,0.0,0.0,9.94192814687267e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5784606933594,0.0,0.0,0.0004716021940112,284.6090393066406,294.1499938964844,285.9423217773437,282.28277587890625,286.828125,286.0385437011719,284.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558912080123491e-09,0.0010059357155114,-0.0162354484200477,0.0,0.0,0.0,-0.0080643501132726,60.0,0.8141854405403137,-0.0,-6.899308147012563e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.57989501953125,0.0,0.0,9.4385672127828e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.57989501953125,0.0,0.0,9.939267329173164e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5798645019531,0.0,0.0,7.34110944904387e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.57989501953125,0.0,0.0,9.93926587398164e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.579833984375,0.0,0.0,0.0004714759415946,284.6104736328125,294.1499938964844,285.9372863769531,282.2997131347656,286.81231689453125,286.01531982421875,284.7674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410612022777e-09,0.0010056663304567,-0.0161529332399368,0.0,0.0,0.0,-0.0080487336963415,60.0,0.8089213371276855,-0.0,-6.895613324786609e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.57989501953125,0.0,0.0,9.4385672127828e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.57989501953125,0.0,0.0,9.939267329173164e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5798645019531,0.0,0.0,7.34110944904387e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.57989501953125,0.0,0.0,9.93926587398164e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.579833984375,0.0,0.0,0.0004714759415946,284.6104736328125,294.1499938964844,285.9372863769531,282.2997131347656,286.81231689453125,286.01531982421875,284.7674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410612022777e-09,0.0010056663304567,-0.0161529332399368,0.0,0.0,0.0,-0.0080487336963415,60.0,0.8089213371276855,-0.0,-6.895613324786609e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58056640625,0.0,0.0,9.436580876354128e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5805969238281,0.0,0.0,9.937174763763323e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.58056640625,0.0,0.0,7.339564035646617e-05,297.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.58056640625,0.0,0.0,9.937174036167562e-05,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5805358886719,0.0,0.0,0.0004713766975328,284.6111755371094,294.1499938964844,285.9357604980469,282.3091735839844,286.80450439453125,286.0057067871094,284.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.502657967644154e-09,0.0010054546874016,-0.0160880945622921,0.0,0.0,0.0,-0.0080364625900983,60.0,0.8070149421691895,-0.0,-6.892710757711029e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5812683105469,0.0,0.0,9.434236562810838e-05,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5812683105469,0.0,0.0,9.934706031344832e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5812683105469,0.0,0.0,7.337740680668503e-05,297.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5812683105469,0.0,0.0,9.93470530374907e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5812072753906,0.0,0.0,0.000471259583719,284.61187744140625,294.1499938964844,285.9349060058594,282.3193054199219,286.7967529296875,285.9970397949219,284.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.473443114884958e-09,0.0010052049765363,-0.0160115659236907,0.0,0.0,0.0,-0.0080219805240631,60.0,0.8054490685462952,-0.0,-6.889285941724665e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5826416015625,0.0,0.0,9.428336488781496e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5826416015625,0.0,0.0,9.92849381873384e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5826416015625,0.0,0.0,7.333152461796999e-05,297.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5826416015625,0.0,0.0,9.928492363542318e-05,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5826110839844,0.0,0.0,0.0004709648783318,284.6133117675781,294.1499938964844,285.93524169921875,282.3414611816406,286.78143310546875,285.9828186035156,284.76904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.8036421537399292,-0.0,-6.88067132159631e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5826416015625,0.0,0.0,9.428336488781496e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5826416015625,0.0,0.0,9.92849381873384e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5826416015625,0.0,0.0,7.333152461796999e-05,297.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5826416015625,0.0,0.0,9.928492363542318e-05,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5826110839844,0.0,0.0,0.0004709648783318,284.6133117675781,294.1499938964844,285.93524169921875,282.3414611816406,286.78143310546875,285.9828186035156,284.76904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.8036421537399292,-0.0,-6.88067132159631e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5840148925781,0.0,0.0,9.420943388249724e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5840148925781,0.0,0.0,9.920707816490903e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5840148925781,0.0,0.0,7.327401544898748e-05,297.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5840148925781,0.0,0.0,9.920707088895142e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.583984375,0.0,0.0,0.0004705955507233,284.6147155761719,294.1499938964844,285.9383239746094,282.3661804199219,286.7664489746094,285.9726867675781,284.76983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.30781116228718e-09,0.0010037886677309,-0.0155776934698224,0.0,0.0,0.0,-0.0079398695379495,60.0,0.8037093281745911,-0.0,-6.869883151239264e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5840148925781,0.0,0.0,9.420943388249724e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5840148925781,0.0,0.0,9.920707816490903e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5840148925781,0.0,0.0,7.327401544898748e-05,297.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5840148925781,0.0,0.0,9.920707088895142e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.583984375,0.0,0.0,0.0004705955507233,284.6147155761719,294.1499938964844,285.9383239746094,282.3661804199219,286.7664489746094,285.9726867675781,284.76983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.30781116228718e-09,0.0010037886677309,-0.0155776934698224,0.0,0.0,0.0,-0.0079398695379495,60.0,0.8037093281745911,-0.0,-6.869883151239264e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5853881835937,0.0,0.0,9.412298823008314e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5853881835937,0.0,0.0,9.9116048659198e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5853881835937,0.0,0.0,7.320678560063243e-05,297.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5853881835937,0.0,0.0,9.911604138324036e-05,298.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5853271484375,0.0,0.0,0.0004701637662947,284.6161193847656,294.1499938964844,285.9442443847656,282.3934631347656,286.7518005371094,285.9656982421875,284.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028739925473,6.200110647114343e-09,0.0010028678225353,-0.0152955679222941,0.0,0.0,0.0,-0.0078864777460694,60.0,0.8053835034370422,-0.0,-6.857281675820559e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5853881835937,0.0,0.0,9.412298823008314e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5853881835937,0.0,0.0,9.9116048659198e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5853881835937,0.0,0.0,7.320678560063243e-05,297.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5853881835937,0.0,0.0,9.911604138324036e-05,298.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5853271484375,0.0,0.0,0.0004701637662947,284.6161193847656,294.1499938964844,285.9442443847656,282.3934631347656,286.7518005371094,285.9656982421875,284.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028739925473,6.200110647114343e-09,0.0010028678225353,-0.0152955679222941,0.0,0.0,0.0,-0.0078864777460694,60.0,0.8053835034370422,-0.0,-6.857281675820559e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.58673095703125,0.0,0.0,9.402378054801376e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5867614746094,0.0,0.0,9.901158045977354e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58673095703125,0.0,0.0,7.312962407013401e-05,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.58673095703125,0.0,0.0,9.901157318381593e-05,298.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5867004394531,0.0,0.0,0.0004696682153735,284.6175231933594,294.1499938964844,285.9530029296875,282.4232482910156,286.7376403808594,285.9623718261719,284.7713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018169414252,6.076501524177047e-09,0.0010018107714131,-0.0149717628955841,0.0,0.0,0.0,-0.0078251995146274,60.0,0.8091321587562561,-0.0,-6.842832789288877e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.58673095703125,0.0,0.0,9.402378054801376e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5867614746094,0.0,0.0,9.901158045977354e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58673095703125,0.0,0.0,7.312962407013401e-05,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.58673095703125,0.0,0.0,9.901157318381593e-05,298.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5867004394531,0.0,0.0,0.0004696682153735,284.6175231933594,294.1499938964844,285.9530029296875,282.4232482910156,286.7376403808594,285.9623718261719,284.7713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018169414252,6.076501524177047e-09,0.0010018107714131,-0.0149717628955841,0.0,0.0,0.0,-0.0078251995146274,60.0,0.8091321587562561,-0.0,-6.842832789288877e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5874328613281,0.0,0.0,9.397032408742234e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5874328613281,0.0,0.0,9.89552863757126e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5874328613281,0.0,0.0,7.308804197236896e-05,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5874328613281,0.0,0.0,9.895527182379736e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5873718261719,0.0,0.0,0.0004694011586252,284.61822509765625,294.1499938964844,285.9584655761719,282.4390869140625,286.7306823730469,285.9617004394531,284.7717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012473212555,6.009893471770056e-09,0.0010012412676587,-0.0147972768172621,0.0,0.0,0.0,-0.0077921794727444,60.0,0.8115839958190918,-0.0,-6.835053767417777e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5881042480469,0.0,0.0,9.391394996782763e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5881042480469,0.0,0.0,9.889592183753848e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5881042480469,0.0,0.0,7.304419705178589e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5881042480469,0.0,0.0,9.889591456158088e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.58807373046875,0.0,0.0,0.0004691195790655,284.618896484375,294.1499938964844,285.96466064453125,282.45556640625,286.723876953125,285.9618835449219,284.77215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006467346102,5.9396572105185905e-09,0.0010006407974287,-0.0146132837980985,0.0,0.0,0.0,-0.0077573605813086,60.0,0.8145772218704224,-0.0,-6.82685481478984e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5894470214844,0.0,0.0,9.379351104144008e-05,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5894775390625,0.0,0.0,9.876908734440804e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5894470214844,0.0,0.0,7.295051909750327e-05,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5894470214844,0.0,0.0,9.876908006845042e-05,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.58941650390625,0.0,0.0,0.0004685179446823,284.62030029296875,294.1499938964844,285.9792785644531,282.4903869628906,286.7106018066406,285.9642639160156,284.7728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.789595025618155e-09,0.0009993575513362,-0.0142201716080307,0.0,0.0,0.0,-0.0076829679310321,60.0,0.8219396471977234,-0.0,-6.809354857750807e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5894470214844,0.0,0.0,9.379351104144008e-05,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5894775390625,0.0,0.0,9.876908734440804e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5894470214844,0.0,0.0,7.295051909750327e-05,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5894470214844,0.0,0.0,9.876908006845042e-05,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.58941650390625,0.0,0.0,0.0004685179446823,284.62030029296875,294.1499938964844,285.9792785644531,282.4903869628906,286.7106018066406,285.9642639160156,284.7728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.789595025618155e-09,0.0009993575513362,-0.0142201716080307,0.0,0.0,0.0,-0.0076829679310321,60.0,0.8219396471977234,-0.0,-6.809354857750807e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.590576171875,0.0,0.0,9.368468454340471e-05,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5906066894531,0.0,0.0,9.865449828794226e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.590576171875,0.0,0.0,7.286587788257748e-05,297.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.590576171875,0.0,0.0,9.865449101198465e-05,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5905456542969,0.0,0.0,0.0004679743724409,284.6214599609375,294.1499938964844,285.99383544921875,282.52154541015625,286.6998596191406,285.9684143066406,284.77349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011481226462e-09,0.0009981981711462,-0.0138649819418787,0.0,0.0,0.0,-0.0076157534494996,60.0,0.8296346664428711,-0.0,-6.793563045448536e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5908203125,0.0,0.0,9.366322046844287e-05,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5908203125,0.0,0.0,9.8631891887635e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5907897949219,0.0,0.0,7.284918683581054e-05,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5908203125,0.0,0.0,9.863188461167738e-05,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5907592773437,0.0,0.0,0.0004678671539295,284.6216735839844,294.1499938964844,285.9968566894531,282.5276794433594,286.6978454589844,285.96942138671875,284.77362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268429009291e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,0.8312475085258484,-0.0,-6.790450157723171e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5921630859375,0.0,0.0,9.352401684736832e-05,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5921630859375,0.0,0.0,9.848530316958204e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5921325683594,0.0,0.0,7.274091331055388e-05,297.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5921630859375,0.0,0.0,9.848529589362442e-05,298.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59210205078125,0.0,0.0,0.0004671717761084,284.623046875,294.1499938964844,286.0175170898437,282.5674133300781,286.6856994628906,285.9772033691406,284.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.8425329327583313,-0.0,-6.770279981083149e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5921630859375,0.0,0.0,9.352401684736832e-05,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5921630859375,0.0,0.0,9.848530316958204e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5921325683594,0.0,0.0,7.274091331055388e-05,297.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5921630859375,0.0,0.0,9.848529589362442e-05,298.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59210205078125,0.0,0.0,0.0004671717761084,284.623046875,294.1499938964844,286.0175170898437,282.5674133300781,286.6856994628906,285.9772033691406,284.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.8425329327583313,-0.0,-6.770279981083149e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.593505859375,0.0,0.0,9.337688970845193e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.593505859375,0.0,0.0,9.833036892814562e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5934753417969,0.0,0.0,7.262648432515562e-05,297.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.593505859375,0.0,0.0,9.8330361652188e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59344482421875,0.0,0.0,0.0004664368752855,284.6243896484375,294.1499938964844,286.041259765625,282.6095886230469,286.6741638183594,285.987548828125,284.7750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.8558045029640198,-0.0,-6.748995673433458e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.593505859375,0.0,0.0,9.337688970845193e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.593505859375,0.0,0.0,9.833036892814562e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5934753417969,0.0,0.0,7.262648432515562e-05,297.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.593505859375,0.0,0.0,9.8330361652188e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59344482421875,0.0,0.0,0.0004664368752855,284.6243896484375,294.1499938964844,286.041259765625,282.6095886230469,286.6741638183594,285.987548828125,284.7750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.8558045029640198,-0.0,-6.748995673433458e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5941467285156,0.0,0.0,9.330068132840096e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5941772460937,0.0,0.0,9.825011511566116e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5941467285156,0.0,0.0,7.256720709847286e-05,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5941467285156,0.0,0.0,9.825010783970356e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5941162109375,0.0,0.0,0.0004660561680793,284.6250915527344,294.1499938964844,286.0542907714844,282.631591796875,286.6686706542969,285.9936828613281,284.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941122261807,5.175571082816077e-09,0.0009941069874912,-0.0126115707680583,0.0,0.0,0.0,-0.0073785698041319,60.0,0.8632248044013977,-0.0,-6.73798297157191e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5948181152344,0.0,0.0,9.322298865299672e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5948486328125,0.0,0.0,9.81683042482473e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5948181152344,0.0,0.0,7.250678027048707e-05,297.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5948181152344,0.0,0.0,9.816829697228968e-05,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.59478759765625,0.0,0.0,0.0004656680685002,284.6257629394531,294.1499938964844,286.068115234375,282.6541748046875,286.663330078125,286.0004577636719,284.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.078770737299011e-09,0.000993279274553,-0.0123579669743776,0.0,0.0,0.0,-0.007330582011491,60.0,0.8711791634559631,-0.0,-6.726765633402465e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5961608886719,0.0,0.0,9.306412539444864e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5961608886719,0.0,0.0,9.800100815482438e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5961608886719,0.0,0.0,7.238321995828301e-05,297.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5961608886719,0.0,0.0,9.800100087886676e-05,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5961303710937,0.0,0.0,0.000464874523459,284.6271057128906,294.1499938964844,286.0981750488281,282.7012023925781,286.6531982421875,286.0155334472656,284.7764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.8884553909301758,-0.0,-6.70385773560156e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5961608886719,0.0,0.0,9.306412539444864e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5961608886719,0.0,0.0,9.800100815482438e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5961608886719,0.0,0.0,7.238321995828301e-05,297.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5961608886719,0.0,0.0,9.800100087886676e-05,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5961303710937,0.0,0.0,0.000464874523459,284.6271057128906,294.1499938964844,286.0981750488281,282.7012023925781,286.6531982421875,286.0155334472656,284.7764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.8884553909301758,-0.0,-6.70385773560156e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59747314453125,0.0,0.0,9.290172602050006e-05,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5975036621094,0.0,0.0,9.783000132301822e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59747314453125,0.0,0.0,7.225690933410078e-05,297.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59747314453125,0.0,0.0,9.78299940470606e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5974426269531,0.0,0.0,0.0004640633123926,284.6284484863281,294.1499938964844,286.1314392089844,282.7505798339844,286.6438293457031,286.0328369140625,284.7771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.9078605771064758,-0.0,-6.680481590137789e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59747314453125,0.0,0.0,9.290172602050006e-05,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5975036621094,0.0,0.0,9.783000132301822e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59747314453125,0.0,0.0,7.225690933410078e-05,297.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59747314453125,0.0,0.0,9.78299940470606e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5974426269531,0.0,0.0,0.0004640633123926,284.6284484863281,294.1499938964844,286.1314392089844,282.7505798339844,286.6438293457031,286.0328369140625,284.7771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.9078605771064758,-0.0,-6.680481590137789e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5987854003906,0.0,0.0,9.27378496271558e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59881591796875,0.0,0.0,9.765743016032502e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5987854003906,0.0,0.0,7.212944910861552e-05,297.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5987854003906,0.0,0.0,9.76574228843674e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5987548828125,0.0,0.0,0.0004632447089534,284.6297912597656,294.1499938964844,286.1679992675781,282.80230712890625,286.63525390625,286.0522766113281,284.77783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,-0.0070309354923665,60.0,0.92939555644989,-0.0,-6.656932782789228e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5987854003906,0.0,0.0,9.27378496271558e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59881591796875,0.0,0.0,9.765743016032502e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5987854003906,0.0,0.0,7.212944910861552e-05,297.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5987854003906,0.0,0.0,9.76574228843674e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5987548828125,0.0,0.0,0.0004632447089534,284.6297912597656,294.1499938964844,286.1679992675781,282.80230712890625,286.63525390625,286.0522766113281,284.77783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,-0.0070309354923665,60.0,0.92939555644989,-0.0,-6.656932782789228e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.60009765625,0.0,0.0,9.257455531042068e-05,298.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6001281738281,0.0,0.0,9.748547745402902e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.60009765625,0.0,0.0,7.200244726845995e-05,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6001281738281,0.0,0.0,9.74854701780714e-05,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6000671386719,0.0,0.0,0.000462429045001,284.6311340332031,294.1499938964844,286.2078857421875,282.8563842773437,286.62750244140625,286.0736999511719,284.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.953070878982544,-0.0,-6.633510452047632e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.60009765625,0.0,0.0,9.257455531042068e-05,298.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6001281738281,0.0,0.0,9.748547745402902e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.60009765625,0.0,0.0,7.200244726845995e-05,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6001281738281,0.0,0.0,9.74854701780714e-05,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6000671386719,0.0,0.0,0.000462429045001,284.6311340332031,294.1499938964844,286.2078857421875,282.8563842773437,286.62750244140625,286.0736999511719,284.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.953070878982544,-0.0,-6.633510452047632e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.60076904296875,0.0,0.0,9.249385766452178e-05,298.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60076904296875,0.0,0.0,9.740049426909536e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.60076904296875,0.0,0.0,7.193967758212239e-05,297.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60076904296875,0.0,0.0,9.740048699313776e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6007385253906,0.0,0.0,0.0004620259278453,284.6317749023437,294.1499938964844,286.2290954589844,282.8843078613281,286.6239929199219,286.0851745605469,284.7788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.17034717870024e-09,0.0009855112293735,-0.0099779143929481,0.0,0.0,0.0,-0.0068802363239228,60.0,0.9657787680625916,-0.0,-6.621949921736815e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
