time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288960,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6014099121094,0.0,0.0,9.241398220183328e-05,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6014404296875,0.0,0.0,9.73163841990754e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6014099121094,0.0,0.0,7.187755545601249e-05,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6014099121094,0.0,0.0,9.73163769231178e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.60137939453125,0.0,0.0,0.0004616269434336,284.6324462890625,294.1499938964844,286.2511291503906,282.9128112792969,286.6206970214844,286.0970764160156,284.7791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070831227664939e-09,0.0009846602333709,-0.0097171738743782,0.0,0.0,0.0,-0.006830901838839,60.0,0.9789883494377136,-0.0,-6.610517289118435e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.60272216796875,0.0,0.0,9.225811663782224e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.60272216796875,0.0,0.0,9.715224587125704e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60272216796875,0.0,0.0,7.175632345024496e-05,297.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.60272216796875,0.0,0.0,9.715223859529942e-05,298.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6026916503906,0.0,0.0,0.0004608483577612,284.6337585449219,294.1499938964844,286.2978210449219,282.97149658203125,286.61474609375,286.1222229003906,284.77984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,1.0070469379425049,-0.0,-6.588236800553204e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.60272216796875,0.0,0.0,9.225811663782224e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.60272216796875,0.0,0.0,9.715224587125704e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60272216796875,0.0,0.0,7.175632345024496e-05,297.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.60272216796875,0.0,0.0,9.715223859529942e-05,298.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6026916503906,0.0,0.0,0.0004608483577612,284.6337585449219,294.1499938964844,286.2978210449219,282.97149658203125,286.61474609375,286.1222229003906,284.77984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,1.0070469379425049,-0.0,-6.588236800553204e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039123535156,0.0,0.0,9.21207683859393e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039428710937,0.0,0.0,9.70076143858023e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039123535156,0.0,0.0,7.164949784055352e-05,297.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039123535156,0.0,0.0,9.700760710984468e-05,298.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6038818359375,0.0,0.0,0.0004601622931659,284.63494873046875,294.1499938964844,286.34381103515625,283.02752685546875,286.61016845703125,286.1469116210937,284.7804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815400699153,3.7055207791070192e-09,0.000981536344625,-0.0087600108236074,0.0,0.0,0.0,-0.0066498010419309,60.0,1.034966230392456,-0.0,-6.56863505810179e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6040344238281,0.0,0.0,9.210905409418046e-05,298.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6040344238281,0.0,0.0,9.699527436168864e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.60400390625,0.0,0.0,7.164038834162056e-05,297.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6040344238281,0.0,0.0,9.699526708573104e-05,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039733886719,0.0,0.0,0.000460103736259,284.63507080078125,294.1499938964844,286.3479309082031,283.0325012207031,286.6098022460937,286.14910888671875,284.780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981415156275,3.690920458154777e-09,0.0009814115474,-0.0087217558175325,0.0,0.0,0.0,-0.0066425632685422,60.0,1.0374633073806765,-0.0,-6.566964572130018e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6053161621094,0.0,0.0,9.196840255754068e-05,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6053161621094,0.0,0.0,9.684715769253673e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6053161621094,0.0,0.0,7.15309870429337e-05,297.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6053161621094,0.0,0.0,9.68471504165791e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60528564453125,0.0,0.0,0.0004594011697918,284.6363830566406,294.1499938964844,286.4015808105469,283.0957336425781,286.6058044433594,286.1776123046875,284.7811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556890331208,60.0,1.0701221227645874,-0.0,-6.546923003725169e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6053161621094,0.0,0.0,9.196840255754068e-05,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6053161621094,0.0,0.0,9.684715769253673e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6053161621094,0.0,0.0,7.15309870429337e-05,297.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6053161621094,0.0,0.0,9.68471504165791e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60528564453125,0.0,0.0,0.0004594011697918,284.6363830566406,294.1499938964844,286.4015808105469,283.0957336425781,286.6058044433594,286.1776123046875,284.7811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556890331208,60.0,1.0701221227645874,-0.0,-6.546923003725169e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6065979003906,0.0,0.0,9.18381629162468e-05,298.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6065979003906,0.0,0.0,9.671001316746695e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6065979003906,0.0,0.0,7.142969116102904e-05,297.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6065979003906,0.0,0.0,9.671000589150935e-05,298.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6065673828125,0.0,0.0,0.0004587505827657,284.6376647949219,294.1499938964844,286.4587707519531,283.16119384765625,286.6029357910156,286.20782470703125,284.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353418209783854e-09,0.0009785253787413,-0.0078374315053224,0.0,0.0,0.0,-0.0064752479083836,60.0,1.1052912473678589,-0.0,-6.528393470262017e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6065979003906,0.0,0.0,9.18381629162468e-05,298.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6065979003906,0.0,0.0,9.671001316746695e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6065979003906,0.0,0.0,7.142969116102904e-05,297.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6065979003906,0.0,0.0,9.671000589150935e-05,298.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6065673828125,0.0,0.0,0.0004587505827657,284.6376647949219,294.1499938964844,286.4587707519531,283.16119384765625,286.6029357910156,286.20782470703125,284.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353418209783854e-09,0.0009785253787413,-0.0078374315053224,0.0,0.0,0.0,-0.0064752479083836,60.0,1.1052912473678589,-0.0,-6.528393470262017e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60723876953125,0.0,0.0,9.177703032037245e-05,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.60723876953125,0.0,0.0,9.664564277045427e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60723876953125,0.0,0.0,7.138214277802035e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60723876953125,0.0,0.0,9.664563549449667e-05,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6072082519531,0.0,0.0,0.0004584452253766,284.6383056640625,294.1499938964844,286.4887084960937,283.1947631835937,286.60186767578125,286.2234802246094,284.7822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778772946447,3.2772577984729882e-09,0.0009778740350157,-0.0076378742232918,0.0,0.0,0.0,-0.0064374916255474,60.0,1.123686671257019,-0.0,-6.519704953689144e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6078796386719,0.0,0.0,9.171907731797546e-05,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6078796386719,0.0,0.0,9.658461203798652e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6078796386719,0.0,0.0,7.133706822060049e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6078796386719,0.0,0.0,9.65846047620289e-05,298.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6078491210937,0.0,0.0,0.0004581557586789,284.6389465332031,294.1499938964844,286.5195617675781,283.2288818359375,286.6011047363281,286.2395935058594,284.7825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772598277777,3.2050546661110957e-09,0.0009772565681487,-0.0074486844241619,0.0,0.0,0.0,-0.0064016976393759,60.0,1.1427546739578247,-0.0,-6.511474026638099e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6091613769531,0.0,0.0,9.161272464552894e-05,298.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6091613769531,0.0,0.0,9.6472620498389e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6091613769531,0.0,0.0,7.125434785848483e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6091613769531,0.0,0.0,9.64726132224314e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.609130859375,0.0,0.0,0.0004576244973577,284.6402282714844,294.1499938964844,286.5840148925781,283.2987365722656,286.600341796875,286.27294921875,284.7832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014822460711,0.0,0.0,0.0,-0.0063360077328979,60.0,1.1826733350753784,-0.0,-6.496381388387817e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6091613769531,0.0,0.0,9.161272464552894e-05,298.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6091613769531,0.0,0.0,9.6472620498389e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6091613769531,0.0,0.0,7.125434785848483e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6091613769531,0.0,0.0,9.64726132224314e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.609130859375,0.0,0.0,0.0004576244973577,284.6402282714844,294.1499938964844,286.5840148925781,283.2987365722656,286.600341796875,286.27294921875,284.7832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014822460711,0.0,0.0,0.0,-0.0063360077328979,60.0,1.1826733350753784,-0.0,-6.496381388387817e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6104431152344,0.0,0.0,9.152069833362476e-05,298.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6104431152344,0.0,0.0,9.63757120189257e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6104431152344,0.0,0.0,7.118277426343411e-05,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6104431152344,0.0,0.0,9.637570474296808e-05,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61041259765625,0.0,0.0,0.0004571648023556,284.6415100097656,294.1499938964844,286.65216064453125,283.3707275390625,286.6008605957031,286.3082275390625,284.783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957893263655364e-09,0.0009751430479809,-0.0068010548129677,0.0,0.0,0.0,-0.0062791681848466,60.0,1.2253429889678955,-0.0,-6.483335823759262e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6104431152344,0.0,0.0,9.152069833362476e-05,298.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6104431152344,0.0,0.0,9.63757120189257e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6104431152344,0.0,0.0,7.118277426343411e-05,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6104431152344,0.0,0.0,9.637570474296808e-05,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61041259765625,0.0,0.0,0.0004571648023556,284.6415100097656,294.1499938964844,286.65216064453125,283.3707275390625,286.6008605957031,286.3082275390625,284.783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957893263655364e-09,0.0009751430479809,-0.0068010548129677,0.0,0.0,0.0,-0.0062791681848466,60.0,1.2253429889678955,-0.0,-6.483335823759262e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116943359375,0.0,0.0,9.144281648332252e-05,298.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117248535156,0.0,0.0,9.629369742469862e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116943359375,0.0,0.0,7.112220191629604e-05,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116943359375,0.0,0.0,9.6293690148741e-05,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116638183594,0.0,0.0,0.0004567757714539,284.6427917480469,294.1499938964844,286.7240600585937,283.4448547363281,286.6025695800781,286.3453063964844,284.7846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608613256153603e-09,0.0009743132395669,-0.0065468028187751,0.0,0.0,0.0,-0.0062310649082064,60.0,1.2704534530639648,-0.0,-6.472306068872058e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116943359375,0.0,0.0,9.144281648332252e-05,298.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6117248535156,0.0,0.0,9.629369742469862e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116943359375,0.0,0.0,7.112220191629604e-05,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116943359375,0.0,0.0,9.6293690148741e-05,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116638183594,0.0,0.0,0.0004567757714539,284.6427917480469,294.1499938964844,286.7240600585937,283.4448547363281,286.6025695800781,286.3453063964844,284.7846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608613256153603e-09,0.0009743132395669,-0.0065468028187751,0.0,0.0,0.0,-0.0062310649082064,60.0,1.2704534530639648,-0.0,-6.472306068872058e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61297607421875,0.0,0.0,9.138022141996772e-05,298.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61297607421875,0.0,0.0,9.622778452467172e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6129455566406,0.0,0.0,7.107351848389953e-05,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.61297607421875,0.0,0.0,9.622777724871412e-05,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6129455566406,0.0,0.0,0.0004564631090033,284.64404296875,294.1499938964844,286.7997436523437,283.5210876464844,286.60552978515625,286.3844299316406,284.78533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.782874597428986e-09,0.0009736462961882,-0.0063424534164369,0.0,0.0,0.0,-0.0061924029141664,60.0,1.3182029724121094,-0.0,-6.463447732585338e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61297607421875,0.0,0.0,9.138022141996772e-05,298.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61297607421875,0.0,0.0,9.622778452467172e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6129455566406,0.0,0.0,7.107351848389953e-05,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.61297607421875,0.0,0.0,9.622777724871412e-05,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6129455566406,0.0,0.0,0.0004564631090033,284.64404296875,294.1499938964844,286.7997436523437,283.5210876464844,286.60552978515625,286.3844299316406,284.78533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.782874597428986e-09,0.0009736462961882,-0.0063424534164369,0.0,0.0,0.0,-0.0061924029141664,60.0,1.3182029724121094,-0.0,-6.463447732585338e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61358642578125,0.0,0.0,9.135426807915792e-05,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136169433594,0.0,0.0,9.620044875191525e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.61358642578125,0.0,0.0,7.105332770152017e-05,298.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61358642578125,0.0,0.0,9.620044147595765e-05,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6135559082031,0.0,0.0,0.0004563334514386,284.6446838378906,294.1499938964844,286.8390197753906,283.5599670410156,286.6074523925781,286.4047546386719,284.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.750534244810865e-09,0.0009733696933835,-0.0062577119097113,0.0,0.0,0.0,-0.0061763706617057,60.0,1.3430097103118896,-0.0,-6.459776358269664e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142272949219,0.0,0.0,9.133309504250064e-05,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142272949219,0.0,0.0,9.61781552177854e-05,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142272949219,0.0,0.0,7.103686220943928e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142272949219,0.0,0.0,9.617814794182776e-05,298.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141967773437,0.0,0.0,0.0004562276881188,284.6452941894531,294.1499938964844,286.8792724609375,283.5993347167969,286.6097412109375,286.42578125,284.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.7241602307270796e-09,0.0009731441386975,-0.0061886035837233,0.0,0.0,0.0,-0.0061632953584194,60.0,1.3685654401779177,-0.0,-6.456782841723907e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.615478515625,0.0,0.0,9.130306716542692e-05,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.615478515625,0.0,0.0,9.614653390599416e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.615478515625,0.0,0.0,7.101350638549775e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.615478515625,0.0,0.0,9.614652663003652e-05,298.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6154479980469,0.0,0.0,0.0004560776869766,284.6465759277344,294.1499938964844,286.9626770019531,283.6796569824219,286.6151428222656,286.4695739746094,284.7867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.6867443825295823e-09,0.0009728241711854,-0.0060905623249709,0.0,0.0,0.0,-0.006144746672362,60.0,1.4216063022613523,-0.0,-6.45253734887774e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.615478515625,0.0,0.0,9.130306716542692e-05,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.615478515625,0.0,0.0,9.614653390599416e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.615478515625,0.0,0.0,7.101350638549775e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.615478515625,0.0,0.0,9.614652663003652e-05,298.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6154479980469,0.0,0.0,0.0004560776869766,284.6465759277344,294.1499938964844,286.9626770019531,283.6796569824219,286.6151428222656,286.4695739746094,284.7867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.6867443825295823e-09,0.0009728241711854,-0.0060905623249709,0.0,0.0,0.0,-0.006144746672362,60.0,1.4216063022613523,-0.0,-6.45253734887774e-08,0.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6167297363281,0.0,0.050000000745058,9.129020327236503e-05,298.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6167297363281,0.0,0.050000000745058,9.613299334887417e-05,298.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6167297363281,0.0,0.050000000745058,7.100350194377825e-05,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6167297363281,0.0,0.050000000745058,9.613298607291654e-05,298.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61669921875,0.0,0.050000000745058,0.0004560134548228,284.6477966308594,291.1499938964844,287.04998779296875,283.7619323730469,286.6220092773437,286.5165100097656,284.7875061035156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.477655291557312,-0.0,-6.45071907001693e-08,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6167297363281,0.0,0.050000000745058,9.129020327236503e-05,298.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6167297363281,0.0,0.050000000745058,9.613299334887417e-05,298.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6167297363281,0.0,0.050000000745058,7.100350194377825e-05,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6167297363281,0.0,0.050000000745058,9.613298607291654e-05,298.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61669921875,0.0,0.050000000745058,0.0004560134548228,284.6477966308594,291.1499938964844,287.04998779296875,283.7619323730469,286.6220092773437,286.5165100097656,284.7875061035156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.477655291557312,-0.0,-6.45071907001693e-08,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74578857421875,0.634186863899231,0.050000000745058,0.0408388264477252,298.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74578857421875,0.634186863899231,0.050000000745058,0.0430052503943443,298.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74578857421875,0.634186863899231,0.050000000745058,0.0317635312676429,298.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74578857421875,0.634186863899231,0.050000000745058,0.0430052503943443,298.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74578857421875,0.634186863899231,0.050000000745058,0.2039983868598938,284.7700500488281,291.1499938964844,287.0957336425781,283.8036499023437,293.8529968261719,295.67047119140625,284.9443664550781,1.0,0.1097187250852584,0.0688177347183227,0.0688177347183227,1.0,1.0,-0.4362629354000091,0.0001794116251403,0.4360835254192352,-0.1356115043163299,0.0,0.0,0.0,10.150981903076172,60.0,1220.2144775390625,-0.0,12.277738571166992,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388122558594,0.6311497092247009,0.050000000745058,0.0452367290854454,298.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388122558594,0.6311497092247009,0.050000000745058,0.0476364530622959,298.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388122558594,0.6311497092247009,0.050000000745058,0.035184122622013,297.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388122558594,0.6311497092247009,0.050000000745058,0.0476364530622959,298.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388122558594,0.6311497092247009,0.050000000745058,0.2259668260812759,285.5357666015625,291.1499938964844,287.1435241699219,283.8454895019531,294.8457946777344,298.08013916015625,286.2039794921875,1.0,0.1210916638374328,0.1376354694366455,0.1376354694366455,1.0,1.0,-0.4820036292076111,0.0094821294769644,0.4725214838981628,-0.1362616270780563,0.0,0.0,0.0,12.502954483032228,60.0,2504.190673828125,-0.0,16.68096923828125,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.65264892578125,0.5708250403404236,0.050000000745058,0.0456816144287586,297.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.65264892578125,0.5708250403404236,0.050000000745058,0.0481049418449401,298.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.65264892578125,0.5708250403404236,0.050000000745058,0.0355301462113857,297.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.65264892578125,0.5708250403404236,0.050000000745058,0.0481049418449401,298.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.65264892578125,0.5708250403404236,0.050000000745058,0.2281891256570816,287.7415771484375,291.1499938964844,287.2451171875,283.9295959472656,294.8382263183594,298.127685546875,288.1435852050781,1.0,0.1405967324972152,0.275270938873291,0.275270938873291,1.0,1.0,-0.4867465496063232,0.0431971922516822,0.4435493648052215,-0.1037834733724594,0.0,0.0,0.0,20.0257625579834,60.0,2440.087158203125,-0.0,23.18940162658692,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.65264892578125,0.5708250403404236,0.050000000745058,0.0456816144287586,297.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.65264892578125,0.5708250403404236,0.050000000745058,0.0481049418449401,298.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.65264892578125,0.5708250403404236,0.050000000745058,0.0355301462113857,297.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.65264892578125,0.5708250403404236,0.050000000745058,0.0481049418449401,298.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.65264892578125,0.5708250403404236,0.050000000745058,0.2281891256570816,287.7415771484375,291.1499938964844,287.2451171875,283.9295959472656,294.8382263183594,298.127685546875,288.1435852050781,1.0,0.1405967324972152,0.275270938873291,0.275270938873291,1.0,1.0,-0.4867465496063232,0.0431971922516822,0.4435493648052215,-0.1037834733724594,0.0,0.0,0.0,20.0257625579834,60.0,2440.087158203125,-0.0,23.18940162658692,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4189147949219,0.5490900278091431,0.050000000745058,0.0458189994096756,297.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4189147949219,0.5490900278091431,0.050000000745058,0.0482496134936809,298.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4189147949219,0.5490900278091431,0.050000000745058,0.0356370024383068,297.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4189147949219,0.5490900278091431,0.050000000745058,0.0482496134936809,298.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4189147949219,0.5490900278091431,0.050000000745058,0.2288753986358642,288.49090576171875,291.1499938964844,287.2987060546875,283.9718017578125,294.853515625,298.1233215332031,288.8381652832031,1.0,0.1489992290735244,0.3440886735916137,0.3440886735916137,1.0,1.0,-0.4882105588912964,0.0698825493454933,0.4183280169963836,-0.0775507465004921,0.0,0.0,0.0,23.70072364807129,60.0,2216.492919921875,-0.0,26.34174537658692,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0934753417969,0.532305896282196,0.050000000745058,0.0459505543112754,297.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0934753417969,0.532305896282196,0.050000000745058,0.0483881458640098,298.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0934753417969,0.532305896282196,0.050000000745058,0.0357393212616443,297.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0934753417969,0.532305896282196,0.050000000745058,0.0483881458640098,298.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0934753417969,0.532305896282196,0.050000000745058,0.2295325398445129,289.1579895019531,291.1499938964844,287.3541259765625,284.0140380859375,294.8768310546875,298.1358337402344,289.47637939453125,1.0,0.1565586477518081,0.475270926952362,0.475270926952362,0.9981732964515686,1.0,-0.4896126091480255,0.13229900598526,0.3573135733604431,-0.0157241113483905,0.0,0.0,0.0,27.226821899414062,60.0,2002.769775390625,-0.0,29.37215042114257,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2361755371094,0.5095111727714539,0.050000000745058,0.0461898483335971,297.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2361755371094,0.5095111727714539,0.050000000745058,0.0486401319503784,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2361755371094,0.5095111727714539,0.050000000745058,0.0359254367649555,297.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2361755371094,0.5095111727714539,0.050000000745058,0.0486401319503784,298.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2361755371094,0.5095111727714539,0.050000000745058,0.2307278513908386,290.2833251953125,291.1499938964844,287.4700012207031,284.0986328125,293.786865234375,298.18133544921875,290.4922790527344,1.0,0.1693810522556305,0.7376354932785034,0.7376354932785034,0.9945198893547058,1.0,-0.4921622276306152,0.2055533677339553,0.286608874797821,0.0566554963588714,0.0,0.0,0.0,33.63568115234375,60.0,1364.2559814453125,-0.0,34.93741226196289,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2361755371094,0.5095111727714539,0.050000000745058,0.0461898483335971,297.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2361755371094,0.5095111727714539,0.050000000745058,0.0486401319503784,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2361755371094,0.5095111727714539,0.050000000745058,0.0359254367649555,297.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2361755371094,0.5095111727714539,0.050000000745058,0.0486401319503784,298.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2361755371094,0.5095111727714539,0.050000000745058,0.2307278513908386,290.2833251953125,291.1499938964844,287.4700012207031,284.0986328125,293.786865234375,298.18133544921875,290.4922790527344,1.0,0.1693810522556305,0.7376354932785034,0.7376354932785034,0.9945198893547058,1.0,-0.4921622276306152,0.2055533677339553,0.286608874797821,0.0566554963588714,0.0,0.0,0.0,33.63568115234375,60.0,1364.2559814453125,-0.0,34.93741226196289,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9639892578125,0.4954216182231903,0.050000000745058,0.0463937185704708,297.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9639892578125,0.4954216182231903,0.050000000745058,0.0488548204302787,298.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9639892578125,0.4954216182231903,0.050000000745058,0.0360840037465095,297.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9639892578125,0.4954216182231903,0.050000000745058,0.0488548204302787,298.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9639892578125,0.4954216182231903,0.050000000745058,0.2317462265491485,290.9956970214844,291.1499938964844,287.5921325683594,284.18316650390625,293.5727844238281,298.2192687988281,291.15289306640625,1.0,0.1795417070388794,1.0,1.0,0.9908665418624878,1.0,-0.4943346679210663,0.2164236605167389,0.277910977602005,0.0670153871178627,0.0,0.0,0.0,39.08929061889648,60.0,942.4210205078124,-0.0,39.73396682739258,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9639892578125,0.4954216182231903,0.050000000745058,0.0463937185704708,297.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9639892578125,0.4954216182231903,0.050000000745058,0.0488548204302787,298.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9639892578125,0.4954216182231903,0.050000000745058,0.0360840037465095,297.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9639892578125,0.4954216182231903,0.050000000745058,0.0488548204302787,298.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9639892578125,0.4954216182231903,0.050000000745058,0.2317462265491485,290.9956970214844,291.1499938964844,287.5921325683594,284.18316650390625,293.5727844238281,298.2192687988281,291.15289306640625,1.0,0.1795417070388794,1.0,1.0,0.9908665418624878,1.0,-0.4943346679210663,0.2164236605167389,0.277910977602005,0.0670153871178627,0.0,0.0,0.0,39.08929061889648,60.0,942.4210205078124,-0.0,39.73396682739258,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5592041015625,0.4857507646083832,0.050000000745058,0.0465624406933784,297.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5592041015625,0.4857507646083832,0.050000000745058,0.0490324944257736,298.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5592041015625,0.4857507646083832,0.050000000745058,0.0362152308225631,297.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5592041015625,0.4857507646083832,0.050000000745058,0.0490324944257736,298.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5592041015625,0.4857507646083832,0.050000000745058,0.2325890362262725,291.5861511230469,290.6499938964844,287.7199401855469,284.2674865722656,293.6183166503906,298.2205810546875,291.71875,1.0,0.1875039041042328,1.0,1.0,0.9903293251991272,1.0,-0.4961325526237488,0.2172687500715255,0.2788638174533844,0.0674947053194046,0.0,0.0,0.0,43.60179138183594,48.0,726.904052734375,-0.0,43.73638153076172,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5592041015625,0.4857507646083832,0.050000000745058,0.0465624406933784,297.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5592041015625,0.4857507646083832,0.050000000745058,0.0490324944257736,298.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5592041015625,0.4857507646083832,0.050000000745058,0.0362152308225631,297.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5592041015625,0.4857507646083832,0.050000000745058,0.0490324944257736,298.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5592041015625,0.4857507646083832,0.050000000745058,0.2325890362262725,291.5861511230469,290.6499938964844,287.7199401855469,284.2674865722656,293.6183166503906,298.2205810546875,291.71875,1.0,0.1875039041042328,1.0,1.0,0.9903293251991272,1.0,-0.4961325526237488,0.2172687500715255,0.2788638174533844,0.0674947053194046,0.0,0.0,0.0,43.60179138183594,48.0,726.904052734375,-0.0,43.73638153076172,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
