time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291180,298.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.05181884765625,0.4834647178649902,0.050000000745058,0.0466045849025249,297.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.05181884765625,0.4834647178649902,0.050000000745058,0.0490768738090992,298.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.05181884765625,0.4834647178649902,0.050000000745058,0.0362480096518993,297.84283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.05181884765625,0.4834647178649902,0.050000000745058,0.0490768738090992,298.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.05181884765625,0.4834647178649902,0.050000000745058,0.232799544930458,292.0736083984375,290.1499938964844,287.8528137207031,284.3513488769531,293.6799011230469,298.2259826660156,292.179931640625,1.0,0.1889515966176986,1.0,1.0,0.9897921085357666,1.0,-0.4965819418430328,0.2174411416053772,0.2791408002376556,0.0676440000534057,0.0,0.0,0.0,44.729618072509766,36.0,573.1746826171875,-0.0,44.7411003112793,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.05181884765625,0.4834647178649902,0.050000000745058,0.0466045849025249,297.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.05181884765625,0.4834647178649902,0.050000000745058,0.0490768738090992,298.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.05181884765625,0.4834647178649902,0.050000000745058,0.0362480096518993,297.84283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.05181884765625,0.4834647178649902,0.050000000745058,0.0490768738090992,298.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.05181884765625,0.4834647178649902,0.050000000745058,0.232799544930458,292.0736083984375,290.1499938964844,287.8528137207031,284.3513488769531,293.6799011230469,298.2259826660156,292.179931640625,1.0,0.1889515966176986,1.0,1.0,0.9897921085357666,1.0,-0.4965819418430328,0.2174411416053772,0.2791408002376556,0.0676440000534057,0.0,0.0,0.0,44.729618072509766,36.0,573.1746826171875,-0.0,44.7411003112793,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2597351074219,0.4846789836883545,0.050000000745058,0.0465821400284767,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2597351074219,0.4846789836883545,0.050000000745058,0.0490532368421554,298.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2597351074219,0.4846789836883545,0.050000000745058,0.0362305529415607,297.84588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2597351074219,0.4846789836883545,0.050000000745058,0.0490532368421554,298.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2597351074219,0.4846789836883545,0.050000000745058,0.2326874285936355,292.2792053222656,290.1499938964844,287.9209899902344,284.39306640625,293.71197509765625,298.2298889160156,292.3741455078125,1.0,0.1877591907978058,1.0,1.0,0.989523470401764,1.0,-0.4963428676128387,0.2173281461000442,0.2790147364139557,0.0676369816064834,0.0,0.0,0.0,44.12989807128906,36.0,510.26116943359375,-0.0,44.20658493041992,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.44537353515625,0.4871813356876373,0.050000000745058,0.0465363599359989,297.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.44537353515625,0.4871813356876373,0.050000000745058,0.049005027860403,298.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.44537353515625,0.4871813356876373,0.050000000745058,0.036194946616888,297.8495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.44537353515625,0.4871813356876373,0.050000000745058,0.049005027860403,298.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.44537353515625,0.4871813356876373,0.050000000745058,0.2324587553739547,292.4627990722656,289.6499938964844,287.9902038574219,284.4346008300781,293.74444580078125,298.2343139648437,292.5477294921875,1.0,0.1854801177978515,1.0,1.0,0.9876644611358644,1.0,-0.4958551526069641,0.217130035161972,0.278725117444992,0.067609965801239,0.0,0.0,0.0,42.906246185302734,25.0,455.2285461425781,-0.0,43.1175422668457,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7602844238281,0.4953096508979797,0.050000000745058,0.0463955476880073,297.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7602844238281,0.4953096508979797,0.050000000745058,0.0488567426800727,298.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7602844238281,0.4953096508979797,0.050000000745058,0.0360854268074035,297.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7602844238281,0.4953096508979797,0.050000000745058,0.0488567426800727,298.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7602844238281,0.4953096508979797,0.050000000745058,0.2317553609609604,292.7742919921875,289.1499938964844,288.1314697265625,284.5170593261719,293.8108825683594,298.24420166015625,292.84283447265625,1.0,0.1785185039043426,1.0,1.0,0.9839463829994202,1.0,-0.494354784488678,0.2165085077285766,0.2778462767601013,0.0674759671092033,0.0,0.0,0.0,39.14201354980469,25.0,365.4018249511719,-0.0,39.7803955078125,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7602844238281,0.4953096508979797,0.050000000745058,0.0463955476880073,297.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7602844238281,0.4953096508979797,0.050000000745058,0.0488567426800727,298.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7602844238281,0.4953096508979797,0.050000000745058,0.0360854268074035,297.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7602844238281,0.4953096508979797,0.050000000745058,0.0488567426800727,298.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7602844238281,0.4953096508979797,0.050000000745058,0.2317553609609604,292.7742919921875,289.1499938964844,288.1314697265625,284.5170593261719,293.8108825683594,298.24420166015625,292.84283447265625,1.0,0.1785185039043426,1.0,1.0,0.9839463829994202,1.0,-0.494354784488678,0.2165085077285766,0.2778462767601013,0.0674759671092033,0.0,0.0,0.0,39.14201354980469,25.0,365.4018249511719,-0.0,39.7803955078125,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.048095703125,0.5160853266716003,0.050000000745058,0.0461108833551406,297.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.048095703125,0.5160853266716003,0.050000000745058,0.0485569797456264,298.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0841369628906,0.8046611547470093,0.1818503141403198,0.1254061311483383,297.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.048095703125,0.5160853266716003,0.050000000745058,0.0485569797456264,298.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.048095703125,0.5160853266716003,0.050000000745058,0.2303334027528762,293.0694885253906,288.6499938964844,288.2760314941406,284.5985717773437,293.8955078125,298.24139404296875,293.1312561035156,1.0,0.1750679165124893,1.0,1.0,0.980228304862976,1.0,-0.5987760424613953,0.2608136236667633,0.3379624187946319,0.0881794691085815,0.0,0.0,0.0,32.37364196777344,25.0,339.5944519042969,-0.0,45.1687126159668,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.048095703125,0.5160853266716003,0.050000000745058,0.0461108833551406,297.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.048095703125,0.5160853266716003,0.050000000745058,0.0485569797456264,298.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0841369628906,0.8046611547470093,0.1818503141403198,0.1254061311483383,297.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.048095703125,0.5160853266716003,0.050000000745058,0.0485569797456264,298.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.048095703125,0.5160853266716003,0.050000000745058,0.2303334027528762,293.0694885253906,288.6499938964844,288.2760314941406,284.5985717773437,293.8955078125,298.24139404296875,293.1312561035156,1.0,0.1750679165124893,1.0,1.0,0.980228304862976,1.0,-0.5987760424613953,0.2608136236667633,0.3379624187946319,0.0881794691085815,0.0,0.0,0.0,32.37364196777344,25.0,339.5944519042969,-0.0,45.1687126159668,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3370056152344,0.8174604177474976,0.1702398359775543,0.1441836059093475,297.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.30908203125,0.549214243888855,0.050000000745058,0.0482478663325309,298.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.33953857421875,0.8613116145133972,0.190981239080429,0.1322339177131652,297.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.30908203125,0.549214243888855,0.050000000745058,0.0482478663325309,298.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.30908203125,0.549214243888855,0.050000000745058,0.2288671135902404,293.3305969238281,288.1499938964844,288.4233093261719,284.6789245605469,293.9179077148437,298.1958923339844,293.3752746582031,1.0,0.1743430644273758,1.0,1.0,0.8860196471214294,1.0,-0.722152054309845,0.3159791231155395,0.406172901391983,0.1184067651629448,0.0,0.0,0.0,25.63859939575196,25.0,291.7074584960937,-0.0,52.88084411621094,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3370056152344,0.8174604177474976,0.1702398359775543,0.1441836059093475,297.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.30908203125,0.549214243888855,0.050000000745058,0.0482478663325309,298.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.33953857421875,0.8613116145133972,0.190981239080429,0.1322339177131652,297.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.30908203125,0.549214243888855,0.050000000745058,0.0482478663325309,298.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.30908203125,0.549214243888855,0.050000000745058,0.2288671135902404,293.3305969238281,288.1499938964844,288.4233093261719,284.6789245605469,293.9179077148437,298.1958923339844,293.3752746582031,1.0,0.1743430644273758,1.0,1.0,0.8860196471214294,1.0,-0.722152054309845,0.3159791231155395,0.406172901391983,0.1184067651629448,0.0,0.0,0.0,25.63859939575196,25.0,291.7074584960937,-0.0,52.88084411621094,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5595397949219,0.8884950876235962,0.1782944947481155,0.0980349481105804,297.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5595703125,0.8884950876235962,0.1579305082559585,0.1032355278730392,298.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5595397949219,0.8884950876235962,0.2071958482265472,0.0762494057416915,297.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5414733886719,0.6888746619224548,0.050000000745058,0.0476541481912136,298.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5596923828125,0.8884950876235962,0.1606784760951995,0.4897048771381378,293.5631408691406,287.6499938964844,288.5727233886719,284.7580261230469,293.8729248046875,298.1142883300781,293.5831604003906,1.0,0.1808819621801376,1.0,1.0,0.7918110489845276,1.0,-0.9789617657661438,0.4357281327247619,0.5432336330413818,0.1906884461641311,0.0,0.0,0.0,13.358670234680176,45.0,228.66110229492188,-0.0,75.41497802734375,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5595397949219,0.8884950876235962,0.1782944947481155,0.0980349481105804,297.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5595703125,0.8884950876235962,0.1579305082559585,0.1032355278730392,298.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5595397949219,0.8884950876235962,0.2071958482265472,0.0762494057416915,297.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5414733886719,0.6888746619224548,0.050000000745058,0.0476541481912136,298.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5596923828125,0.8884950876235962,0.1606784760951995,0.4897048771381378,293.5631408691406,287.6499938964844,288.5727233886719,284.7580261230469,293.8729248046875,298.1142883300781,293.5831604003906,1.0,0.1808819621801376,1.0,1.0,0.7918110489845276,1.0,-0.9789617657661438,0.4357281327247619,0.5432336330413818,0.1906884461641311,0.0,0.0,0.0,13.358670234680176,45.0,228.66110229492188,-0.0,75.41497802734375,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6281433105469,0.8800315260887146,0.1843864023685455,0.0923878476023674,297.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6281433105469,0.8800315260887146,0.1617001295089721,0.0972888469696044,298.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6281433105469,0.8800315260887146,0.2158699780702591,0.071857213973999,297.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6297302246094,0.9702944159507751,0.1487345844507217,0.1274361610412597,297.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6281433105469,0.8800315260887146,0.1646377742290496,0.4614964127540588,293.6312866210937,287.6499938964844,288.6480407714844,284.7970275878906,293.85845947265625,298.1585693359375,293.6455078125,1.0,0.1873327642679214,1.0,1.0,0.7447067499160767,1.0,-1.0206084251403809,0.4623651802539825,0.5582432746887207,0.2091071307659149,0.0,0.0,0.0,13.508371353149414,45.0,183.3816070556641,-0.0,83.79280090332031,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6673583984375,0.8905757069587708,0.1904225796461105,0.0994673296809196,297.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6673583984375,0.8905757069587708,0.1656911671161651,0.1047438904643058,298.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6673583984375,0.8905757069587708,0.2238822281360626,0.0773634761571884,297.8390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.66778564453125,0.8905760049819946,0.1507781594991684,0.1047439724206924,297.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6673583984375,0.8905757069587708,0.1687384992837906,0.4968599081039428,293.6679077148437,287.1499938964844,288.7236633300781,284.835693359375,293.60791015625,298.1587829589844,293.6653137207031,1.0,0.1958601623773574,1.0,1.0,0.632790207862854,1.0,-1.0688960552215576,0.5206674933433533,0.5482286214828491,0.258493423461914,0.0,0.0,0.0,14.561370849609377,65.0,71.6540756225586,-0.0,94.9966049194336,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2760314941406,0.9045456051826476,0.2008661478757858,0.109607994556427,297.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2760314941406,0.9045456051826476,0.1730418056249618,0.1154225021600723,298.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2760314941406,0.9045456051826476,0.2376289665699005,0.0852506682276725,297.7967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2633361816406,0.9846651554107666,0.1552581191062927,0.1464643031358719,297.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2760314941406,0.9045456051826476,0.1761678010225296,0.5475146174430847,293.2569885253906,286.6499938964844,288.8755187988281,284.91180419921875,291.9098205566406,298.1445007324219,293.1588134765625,1.0,0.2192778140306472,1.0,1.0,0.4089572429656982,1.0,-1.2055137157440186,0.8252550363540649,0.3802586197853088,0.5356282591819763,0.0,0.0,0.0,17.08747673034668,85.0,-713.6882934570312,-0.0,134.59519958496094,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2760314941406,0.9045456051826476,0.2008661478757858,0.109607994556427,297.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2760314941406,0.9045456051826476,0.1730418056249618,0.1154225021600723,298.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2760314941406,0.9045456051826476,0.2376289665699005,0.0852506682276725,297.7967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2633361816406,0.9846651554107666,0.1552581191062927,0.1464643031358719,297.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2760314941406,0.9045456051826476,0.1761678010225296,0.5475146174430847,293.2569885253906,286.6499938964844,288.8755187988281,284.91180419921875,291.9098205566406,298.1445007324219,293.1588134765625,1.0,0.2192778140306472,1.0,1.0,0.4089572429656982,1.0,-1.2055137157440186,0.8252550363540649,0.3802586197853088,0.5356282591819763,0.0,0.0,0.0,17.08747673034668,85.0,-713.6882934570312,-0.0,134.59519958496094,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.90576171875,0.9296066761016846,0.2068077623844146,0.1284759789705276,297.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.90576171875,0.9296066761016846,0.1775515079498291,0.1352913826704025,298.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.90576171875,0.9296066761016846,0.2472123503684997,0.0999257564544677,297.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8967590332031,0.9626485705375672,0.1568911522626876,0.1486254334449768,297.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.90576171875,0.9296066761016846,0.1804736107587814,0.6417641043663025,291.8772277832031,286.1499938964844,289.0277404785156,284.9862976074219,289.9000549316406,298.07403564453125,291.7404479980469,1.0,0.2504676282405853,1.0,1.0,0.1851242631673813,1.0,-1.3849860429763794,1.2592860460281372,0.1257000267505645,0.9330075979232788,0.0,0.0,0.0,21.18465805053711,105.0,-1670.3284912109375,-0.0,201.26577758789065,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.90576171875,0.9296066761016846,0.2068077623844146,0.1284759789705276,297.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.90576171875,0.9296066761016846,0.1775515079498291,0.1352913826704025,298.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.90576171875,0.9296066761016846,0.2472123503684997,0.0999257564544677,297.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8967590332031,0.9626485705375672,0.1568911522626876,0.1486254334449768,297.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.90576171875,0.9296066761016846,0.1804736107587814,0.6417641043663025,291.8772277832031,286.1499938964844,289.0277404785156,284.9862976074219,289.9000549316406,298.07403564453125,291.7404479980469,1.0,0.2504676282405853,1.0,1.0,0.1851242631673813,1.0,-1.3849860429763794,1.2592860460281372,0.1257000267505645,0.9330075979232788,0.0,0.0,0.0,21.18465805053711,105.0,-1670.3284912109375,-0.0,201.26577758789065,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7181701660156,0.939655601978302,0.2074353545904159,0.1368328481912613,297.74981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7105712890625,0.9880372881889344,0.1759656816720962,0.1674989759922027,298.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7181701660156,0.939655601978302,0.2522338926792145,0.1064255535602569,297.6527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7165222167969,0.9503723382949828,0.1562442779541015,0.1485038101673126,297.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7117004394531,0.9852566719055176,0.179702341556549,0.7865087985992432,290.6985168457031,286.14288330078125,289.1797180175781,285.05908203125,289.38836669921875,297.9620361328125,290.6243591308594,1.0,0.2890152931213379,1.0,1.0,0.1110745593905448,1.0,-1.615058183670044,1.579843044281006,0.0352152027189731,1.2055619955062866,0.0,0.0,0.0,26.022018432617188,125.0,-1488.5657958984375,-0.0,311.74444580078125,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7181701660156,0.939655601978302,0.2074353545904159,0.1368328481912613,297.74981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7105712890625,0.9880372881889344,0.1759656816720962,0.1674989759922027,298.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7181701660156,0.939655601978302,0.2522338926792145,0.1064255535602569,297.6527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7165222167969,0.9503723382949828,0.1562442779541015,0.1485038101673126,297.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7117004394531,0.9852566719055176,0.179702341556549,0.7865087985992432,290.6985168457031,286.14288330078125,289.1797180175781,285.05908203125,289.38836669921875,297.9620361328125,290.6243591308594,1.0,0.2890152931213379,1.0,1.0,0.1110745593905448,1.0,-1.615058183670044,1.579843044281006,0.0352152027189731,1.2055619955062866,0.0,0.0,0.0,26.022018432617188,125.0,-1488.5657958984375,-0.0,311.74444580078125,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.245361328125,0.9928365349769592,0.2049992978572845,0.1861138343811035,297.6960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2502746582031,0.9413359761238098,0.174595296382904,0.1663206070661544,298.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.247802734375,0.9725793600082396,0.2526337206363678,0.1347544491291046,297.6097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2548828125,0.9006071090698242,0.1553103625774383,0.1479186117649078,297.7254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2496032714844,0.9478358626365662,0.1773653477430343,0.8034940361976624,290.2388610839844,286.1241455078125,289.2577819824219,285.0959167480469,289.2785949707031,297.9147644042969,290.1888732910156,1.0,0.3108619153499603,1.0,1.0,0.0728927850723266,1.0,-1.7305041551589966,1.7262187004089355,0.0042854477651417,1.3276548385620115,0.0,0.0,0.0,31.09868812561035,125.0,-1287.937744140625,-0.0,386.3163146972656,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9820861816406,0.858196496963501,0.2002057284116745,0.1829447597265243,297.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9848022460937,0.8181720972061157,0.1733055710792541,0.1656429767608642,297.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9790344238281,0.924020290374756,0.2484535723924636,0.175858736038208,297.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9872131347656,0.786821722984314,0.1540587097406387,0.1474579274654388,297.6667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9845275878906,0.8215654492378235,0.1751353144645691,0.7961747050285339,289.9784545898437,286.1065979003906,289.3308410644531,285.13006591796875,289.3273620605469,297.8348999023437,289.953369140625,1.0,0.3293600082397461,1.0,1.0,0.0370248518884182,1.0,-1.7585349082946775,1.7583287954330444,0.0002061721461359,1.3570075035095217,0.0,0.0,0.0,45.47468948364258,113.0,-975.8950805664062,-0.0,447.2113037109375,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8414001464844,0.7917191386222839,0.1968597322702407,0.1798143237829208,297.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8427734375,0.7559544444084167,0.1722640693187713,0.1650650352239608,297.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8396301269531,0.8488181233406067,0.2451877743005752,0.1734707206487655,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8441162109375,0.728500247001648,0.152699589729309,0.1467486023902893,297.6125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8426818847656,0.7578418850898743,0.1730826050043106,0.7890028953552246,289.8392944335937,286.0885925292969,289.4059143066406,285.16485595703125,289.401123046875,297.7567443847656,289.8246154785156,1.0,0.3413182497024536,1.0,1.0,0.0,1.0,-1.7452949285507202,1.7452915906906128,3.3239464301004773e-06,1.3452837467193604,0.0,0.0,0.0,59.63092422485352,113.0,-676.6371459960938,-0.0,480.3882751464844,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.759033203125,0.7572816014289856,0.1948613375425338,0.1778267174959182,297.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7597961425781,0.7273111343383789,0.1716739982366562,0.1647131443023681,297.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.75799560546875,0.8153213262557983,0.2437909841537475,0.1721866279840469,297.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7606201171875,0.6987165212631226,0.1515710651874542,0.1459867805242538,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7597961425781,0.7277225852012634,0.1714693903923034,0.7827616333961487,289.7577819824219,286.0706787109375,289.48052978515625,285.1991882324219,289.4757385253906,297.7021179199219,289.7492980957031,1.0,0.3497287333011627,1.0,1.0,0.0,1.0,-1.7325297594070437,1.7325273752212524,2.435295982650132e-06,1.3351006507873535,0.0,0.0,0.0,70.01383972167969,101.0,-450.2426452636719,-0.0,503.10595703125,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7056884765625,0.7349250912666321,0.1936647593975067,0.1765167266130447,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7059020996094,0.7069922685623169,0.171521320939064,0.1646762490272522,297.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70538330078125,0.7912995219230652,0.2437758296728134,0.171910285949707,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7061462402344,0.6759781241416931,0.1504890471696853,0.1451292037963867,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7059020996094,0.7054203748703003,0.1699265390634536,0.776224672794342,289.705322265625,286.0455017089844,289.5854797363281,285.2470397949219,289.5806884765625,297.6498718261719,289.7030944824219,1.0,0.3570415377616882,1.0,1.0,0.0,1.0,-1.7216954231262207,1.7216930389404297,2.4057737846305827e-06,1.3263990879058838,0.0,0.0,0.0,79.23505401611328,101.0,-225.0187530517578,-0.0,523.3075561523438,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.55743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7000427246094,0.7303951978683472,0.1935863196849823,0.1763533055782318,297.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001037597656,0.7024336457252502,0.1716558933258056,0.1648020148277282,297.76373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.699951171875,0.7864810228347778,0.2442139834165573,0.172135442495346,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001647949219,0.6710337996482849,0.1502217799425125,0.1448826193809509,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001037597656,0.7000683546066284,0.1695247441530227,0.7743343114852905,289.699951171875,286.03521728515625,289.6282043457031,285.26641845703125,289.6234741210937,297.6343078613281,289.6996765136719,1.0,0.3588084578514099,1.0,1.0,0.0,1.0,-1.7193524837493896,1.7193500995635986,2.399388677076786e-06,1.3244919776916504,0.0,0.0,0.0,81.48895263671875,89.0,-156.76119995117188,-0.0,528.401123046875,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7261657714844,0.7261695861816406,0.1944478452205658,0.1768171340227127,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7258605957031,0.698392391204834,0.1726962327957153,0.1656526923179626,297.7169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7266540527344,0.7830572128295898,0.2467057406902313,0.1736376583576202,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7254943847656,0.6654484868049622,0.1499855518341064,0.144523337483406,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.725830078125,0.6937208771705627,0.1690041422843933,0.7710886001586914,289.7267150878906,286.0028076171875,289.76324462890625,285.3272705078125,289.7585754394531,297.59930419921875,289.7308959960937,1.0,0.3609286248683929,1.0,1.0,0.0,1.0,-1.718400001525879,1.718397617340088,2.396612444499624e-06,1.3235697746276855,0.0,0.0,0.0,84.15680694580078,89.0,-3.4522149562835693,-0.0,535.5930786132812,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.73028564453125,0.7263474464416504,0.1945676505565643,0.1769002228975296,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.72998046875,0.6986046433448792,0.1728071868419647,0.1657411456108093,297.7142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7308044433594,0.7833729386329651,0.2469449639320373,0.1737865209579467,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7295837402344,0.665520966053009,0.1500027775764465,0.1445220559835434,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7299194335937,0.6937734484672546,0.1690072417259216,0.7710042595863342,289.7308654785156,286.0003967285156,289.7732849121094,285.331787109375,289.76861572265625,297.5973815917969,289.7352905273437,1.0,0.3609077036380768,1.0,1.0,0.0,1.0,-1.718681573867798,1.7186791896820068,2.3973550469236216e-06,1.3237799406051636,0.0,0.0,0.0,84.12122344970703,77.0,4.87597131729126,-0.0,535.6718139648438,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8105773925781,0.73418128490448,0.1968386173248291,0.178566962480545,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.81005859375,0.7072251439094543,0.1747675836086273,0.1672926694154739,297.6826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8114318847656,0.794058620929718,0.2508811950683594,0.1762562692165374,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.80938720703125,0.671957790851593,0.1506651490926742,0.1448275595903396,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8099365234375,0.7002894878387451,0.1695384383201599,0.7717038989067078,289.8114929199219,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.57666015625,289.8184814453125,1.0,0.3587344288825989,1.0,1.0,0.0,1.0,-1.7267135381698608,1.7267111539840698,2.4188245788536733e-06,1.3299574851989746,0.0,0.0,0.0,81.11415100097656,65.0,92.9090576171875,-0.0,532.0671997070312,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8105773925781,0.73418128490448,0.1968386173248291,0.178566962480545,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.81005859375,0.7072251439094543,0.1747675836086273,0.1672926694154739,297.6826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8114318847656,0.794058620929718,0.2508811950683594,0.1762562692165374,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.80938720703125,0.671957790851593,0.1506651490926742,0.1448275595903396,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8099365234375,0.7002894878387451,0.1695384383201599,0.7717038989067078,289.8114929199219,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.57666015625,289.8184814453125,1.0,0.3587344288825989,1.0,1.0,0.0,1.0,-1.7267135381698608,1.7267111539840698,2.4188245788536733e-06,1.3299574851989746,0.0,0.0,0.0,81.11415100097656,65.0,92.9090576171875,-0.0,532.0671997070312,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8912048339844,0.7462857961654663,0.19911789894104,0.1803019344806671,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.890625,0.7194547653198242,0.1766584664583206,0.1687860190868377,297.666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8921813964844,0.8091446161270142,0.2543904483318329,0.1784689575433731,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8897705078125,0.6831799149513245,0.1516167074441909,0.1454191207885742,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.89044189453125,0.7116550803184509,0.1704553067684173,0.77428138256073,289.8922424316406,285.9408569335937,290.0213928222656,285.4426574707031,290.0169982910156,297.5670166015625,289.9002685546875,1.0,0.3552333414554596,1.0,1.0,0.0,1.0,-1.7370491027832031,1.7370465993881226,2.4467410639772424e-06,1.3379991054534912,0.0,0.0,0.0,76.35050964355469,65.0,131.13320922851562,-0.0,524.7188110351562,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9177551269531,0.7510331273078918,0.1998770534992218,0.1808850765228271,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91717529296875,0.7238813042640686,0.1772849410772323,0.1692814826965332,297.66192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9187927246094,0.8145883679389954,0.2555171251296997,0.1791799217462539,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9162902832031,0.6876294612884521,0.1519663333892822,0.1456491947174072,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9169616699219,0.7159003019332886,0.1708016991615295,0.7753422856330872,289.9188232421875,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.5648193359375,289.92706298828125,1.0,0.3539425134658813,1.0,1.0,0.0,1.0,-1.7407472133636477,1.740744709968567,2.456786205584649e-06,1.3408833742141724,0.0,0.0,0.0,74.59880065917969,53.0,139.32345581054688,-0.0,521.924072265625,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97686767578125,0.7630724906921387,0.2015861719846725,0.1822031736373901,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9762268066406,0.7346968054771423,0.1786943674087524,0.1703977435827255,297.6542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9779357910156,0.8275110721588135,0.2580060660839081,0.1807508915662765,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9753112792969,0.698803722858429,0.1527934670448303,0.1462080329656601,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9760131835937,0.7260830998420715,0.1716297566890716,0.7779697179794312,289.9779663085937,285.91705322265625,290.1206359863281,285.4869689941406,290.1163635253906,297.5604553222656,289.9865417480469,1.0,0.3509031534194946,1.0,1.0,0.0,1.0,-1.7493809461593628,1.7493785619735718,2.4803450742183486e-06,1.3476243019104004,0.0,0.0,0.0,70.47978973388672,53.0,152.9647674560547,-0.0,515.2575073242188,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0380554199219,0.7779973745346069,0.2033893465995788,0.1835996210575103,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03741455078125,0.7479047179222107,0.1801819056272506,0.1715784072875976,297.6479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0391540527344,0.8429092764854431,0.2605780363082886,0.1823745965957641,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.03643798828125,0.7122150659561157,0.1537129580974578,0.1468458920717239,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.03717041015625,0.7382733225822449,0.1725613474845886,0.7810225486755371,290.0391540527344,285.9011535644531,290.1868896484375,285.5166320800781,290.1827087402344,297.5549621582031,290.04791259765625,1.0,0.3475550711154938,1.0,1.0,0.0,1.0,-1.758855223655701,1.75885272026062,2.506363671272993e-06,1.3550283908843994,0.0,0.0,0.0,65.94781494140625,41.0,162.23545837402344,-0.0,507.8179626464844,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
