time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293220,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16326904296875,0.817689836025238,0.207209050655365,0.1865696012973785,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1626281738281,0.7850740551948547,0.1833377331495285,0.1740908473730087,297.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1643981933594,0.8857234716415405,0.2659036815166473,0.185737133026123,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1616516113281,0.7445117235183716,0.1557671576738357,0.1483082473278045,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.162353515625,0.7726951241493225,0.1746584922075271,0.7881240248680115,290.1643981933594,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.54718017578125,290.17315673828125,1.0,0.3401996493339538,1.0,1.0,0.0,1.0,-1.779756784439087,1.7797542810440063,2.564364194768132e-06,1.3713754415512085,0.0,0.0,0.0,55.99473190307617,29.0,171.76730346679688,-0.0,491.215576171875,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16326904296875,0.817689836025238,0.207209050655365,0.1865696012973785,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1626281738281,0.7850740551948547,0.1833377331495285,0.1740908473730087,297.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1643981933594,0.8857234716415405,0.2659036815166473,0.185737133026123,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1616516113281,0.7445117235183716,0.1557671576738357,0.1483082473278045,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.162353515625,0.7726951241493225,0.1746584922075271,0.7881240248680115,290.1643981933594,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.54718017578125,290.17315673828125,1.0,0.3401996493339538,1.0,1.0,0.0,1.0,-1.779756784439087,1.7797542810440063,2.564364194768132e-06,1.3713754415512085,0.0,0.0,0.0,55.99473190307617,29.0,171.76730346679688,-0.0,491.215576171875,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2886962890625,0.8757442235946655,0.2112384736537933,0.1897144913673401,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2880554199219,0.8412958383560181,0.1866721510887146,0.1767551153898239,297.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2897644042969,0.9586392641067504,0.2713940441608429,0.1892045736312866,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870483398437,0.7980065941810608,0.1580355912446975,0.149959310889244,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.8278007507324219,0.1769727617502212,0.7961608171463013,290.28973388671875,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5423278808594,290.2983093261719,1.0,0.3322575092315674,1.0,1.0,0.0,1.0,-1.8025269508361816,1.8025243282318115,2.628472202559351e-06,1.3891918659210205,0.0,0.0,0.0,45.22902297973633,25.0,173.46006774902344,-0.0,472.8616943359375,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2886962890625,0.8757442235946655,0.2112384736537933,0.1897144913673401,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2880554199219,0.8412958383560181,0.1866721510887146,0.1767551153898239,297.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2897644042969,0.9586392641067504,0.2713940441608429,0.1892045736312866,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2870483398437,0.7980065941810608,0.1580355912446975,0.149959310889244,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.8278007507324219,0.1769727617502212,0.7961608171463013,290.28973388671875,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5423278808594,290.2983093261719,1.0,0.3322575092315674,1.0,1.0,0.0,1.0,-1.8025269508361816,1.8025243282318115,2.628472202559351e-06,1.3891918659210205,0.0,0.0,0.0,45.22902297973633,25.0,173.46006774902344,-0.0,472.8616943359375,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4116516113281,0.9439714550971984,0.2153788655996322,0.1931358128786087,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4110412597656,0.9008435010910034,0.1900962591171264,0.1796881109476089,297.6331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.41241455078125,0.9965041279792786,0.2776374518871307,0.1783108860254287,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4100646972656,0.8513191938400269,0.1604184955358505,0.1519054621458053,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4107360839844,0.8835617303848267,0.1793934553861618,0.8055620789527893,290.41259765625,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.5415344238281,290.420654296875,1.0,0.3261745870113373,1.0,1.0,0.0,1.0,-1.810722827911377,1.8107202053070068,2.6520772280491656e-06,1.3958284854888916,0.0,0.0,0.0,38.075645446777344,25.0,170.27354431152344,-0.0,456.0171203613281,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4116516113281,0.9439714550971984,0.2153788655996322,0.1931358128786087,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4110412597656,0.9008435010910034,0.1900962591171264,0.1796881109476089,297.6331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.41241455078125,0.9965041279792786,0.2776374518871307,0.1783108860254287,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4100646972656,0.8513191938400269,0.1604184955358505,0.1519054621458053,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4107360839844,0.8835617303848267,0.1793934553861618,0.8055620789527893,290.41259765625,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.5415344238281,290.420654296875,1.0,0.3261745870113373,1.0,1.0,0.0,1.0,-1.810722827911377,1.8107202053070068,2.6520772280491656e-06,1.3958284854888916,0.0,0.0,0.0,38.075645446777344,25.0,170.27354431152344,-0.0,456.0171203613281,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5278625488281,0.9869970679283142,0.2195721864700317,0.1967521607875824,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5272827148437,0.94733327627182,0.1935584098100662,0.1828119158744812,297.6723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5278625488281,0.985231637954712,0.2877011001110077,0.1520505994558334,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5263671875,0.8892324566841125,0.1628633290529251,0.1540615558624267,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5269775390625,0.9254715442657472,0.1819158047437667,0.8160713911056519,290.5286560058594,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5592956542969,290.5363464355469,1.0,0.3215584456920624,1.0,1.0,0.0,1.0,-1.8024909496307373,1.8024883270263672,2.628462425491307e-06,1.3892333507537842,0.0,0.0,0.0,34.55995559692383,43.0,163.052734375,-0.0,440.0931091308594,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5278625488281,0.9869970679283142,0.2195721864700317,0.1967521607875824,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5272827148437,0.94733327627182,0.1935584098100662,0.1828119158744812,297.6723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5278625488281,0.985231637954712,0.2877011001110077,0.1520505994558334,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5263671875,0.8892324566841125,0.1628633290529251,0.1540615558624267,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5269775390625,0.9254715442657472,0.1819158047437667,0.8160713911056519,290.5286560058594,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5592956542969,290.5363464355469,1.0,0.3215584456920624,1.0,1.0,0.0,1.0,-1.8024909496307373,1.8024883270263672,2.628462425491307e-06,1.3892333507537842,0.0,0.0,0.0,34.55995559692383,43.0,163.052734375,-0.0,440.0931091308594,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834350585937,0.9947654008865356,0.2217100858688354,0.1986337155103683,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5828857421875,0.9574356079101562,0.1953238844871521,0.1844450682401657,297.6956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.583251953125,0.982346773147583,0.2932992875576019,0.14748515188694,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8977538347244263,0.1641397476196289,0.1552275121212005,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58258056640625,0.935339093208313,0.1832494437694549,0.8218292593955994,290.5841979980469,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5714111328125,290.5917663574219,1.0,0.3226763606071472,1.0,1.0,0.0,1.0,-1.8095240592956543,1.8095213174819944,2.6481409349798923e-06,1.394499659538269,0.0,0.0,0.0,34.209503173828125,43.0,159.0259246826172,-0.0,443.3607482910156,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63800048828125,0.9947589039802552,0.2238696664571762,0.200567826628685,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.637451171875,0.9572235345840454,0.1971069872379303,0.1861295998096466,297.7110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6378173828125,0.9837678074836732,0.2982774972915649,0.1496733874082565,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6365661621094,0.8971885442733765,0.1654440313577652,0.1564560383558273,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6371459960937,0.9344950318336488,0.1846131533384323,0.827919602394104,290.63873291015625,285.7615051269531,290.7687072753906,285.7903747558594,290.76568603515625,297.5802917480469,290.6461181640625,1.0,0.3257228136062622,1.0,1.0,0.0,1.0,-1.8252737522125244,1.8252710103988647,2.6931199954560725e-06,1.4067355394363403,0.0,0.0,0.0,34.809326171875,63.0,155.18856811523438,-0.0,455.054931640625,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.742919921875,0.9728760719299316,0.2282278090715408,0.2045613229274749,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7424011230469,0.9290404319763184,0.200702965259552,0.1896208226680755,297.7100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7431640625,0.9945247173309326,0.3053252100944519,0.1718911379575729,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7415771484375,0.8725921511650085,0.1681075394153595,0.1590609550476074,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7420959472656,0.90548837184906,0.1873364150524139,0.8406503200531006,290.7436218261719,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5816345214844,290.7505187988281,1.0,0.337693452835083,1.0,1.0,0.0,1.0,-1.8793349266052248,1.879332065582276,2.85117062048812e-06,1.4489121437072754,0.0,0.0,0.0,38.7747688293457,83.0,146.9923858642578,-0.0,502.7283935546875,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.742919921875,0.9728760719299316,0.2282278090715408,0.2045613229274749,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7424011230469,0.9290404319763184,0.200702965259552,0.1896208226680755,297.7100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7431640625,0.9945247173309326,0.3053252100944519,0.1718911379575729,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7415771484375,0.8725921511650085,0.1681075394153595,0.1590609550476074,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7420959472656,0.90548837184906,0.1873364150524139,0.8406503200531006,290.7436218261719,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5816345214844,290.7505187988281,1.0,0.337693452835083,1.0,1.0,0.0,1.0,-1.8793349266052248,1.879332065582276,2.85117062048812e-06,1.4489121437072754,0.0,0.0,0.0,38.7747688293457,83.0,146.9923858642578,-0.0,502.7283935546875,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8296203613281,0.9283352494239808,0.2320475280284881,0.2081791460514068,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8291320800781,0.8861474990844727,0.203851968050003,0.1927999407052993,297.67462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8302917480469,0.9990000128746032,0.3080063462257385,0.2036412805318832,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.828369140625,0.8360016942024231,0.1704670488834381,0.1614892333745956,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.828857421875,0.8651583194732666,0.1896092444658279,0.8519691228866577,290.8302917480469,285.7204284667969,290.9398498535156,285.8838195800781,290.9374694824219,297.563232421875,290.83660888671875,1.0,0.3531358242034912,1.0,1.0,0.0,1.0,-1.9421262741088867,1.942123293876648,3.041480567844701e-06,1.4979995489120483,0.984658181667328,0.984658181667328,0.0,45.48796081542969,83.0,138.7931365966797,-0.0,568.355712890625,1.0,282.1329040527344,283.7079162597656,290.4544677734375,291.680419921875,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,0.0,-0.0,-9.352894027633003e-21,-4.676447013816501e-21,-4.676447013816501e-21,0.0,0.0,-0.0,3.429820208111778e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.83074951171875,0.9208204746246338,0.2325769364833831,0.2086940556764602,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8312072753906,0.8798172473907471,0.2042890191078186,0.1932538449764251,297.6676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8294677734375,0.9990000128746032,0.3081556856632232,0.2084937989711761,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8316955566406,0.8304982781410217,0.1707960218191146,0.1618399322032928,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8314514160156,0.8590239882469177,0.1899130195379257,0.8535499572753906,290.8296203613281,285.7179870605469,290.95001220703125,285.8897705078125,290.9476623535156,297.5595092773437,290.7470092773437,1.0,0.3555835485458374,1.0,1.0,0.0,1.0,-1.9514349699020384,1.9514318704605105,3.0702867661602795e-06,1.505273938179016,0.9930728673934937,0.9930728673934937,0.0,46.69295883178711,101.0,2271.779541015625,-0.0,579.1264038085938,1.0,282.1637268066406,287.2427673339844,290.4677429199219,291.56744384765625,293.1499938964844,293.1499938964844,283.1499938964844,4329.07958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0392211861908435,1.0,0.0,0.0,0.5714445114135742,0.5714613795280457,3.5209757243137574e-07,2.9383578300476074,2.938345193862915,1.2732724826491904e-05,0.0,0.0,-0.0,2536.0869140625,0.0,16.894010543823242,1127.666748046875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848388671875,0.8131751418113708,0.2190440595149994,0.20308718085289,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920715332031,0.7820256948471069,0.1964647620916366,0.1906414180994033,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711364746094,0.8909006118774414,0.2923280596733093,0.209252268075943,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60552978515625,0.7376586198806763,0.1638707369565963,0.1594814211130142,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.597412109375,0.7622013092041016,0.1814564615488052,0.8379437923431396,285.572998046875,285.7002868652344,291.0238647460937,285.93341064453125,291.021484375,297.37799072265625,285.4898986816406,1.0,0.3704016208648681,1.0,1.0,0.0,1.0,-1.921037554740905,1.921034574508667,2.978989186885883e-06,1.4830580949783323,0.9452139139175416,0.9452139139175416,0.0,67.22222137451172,101.0,11497.07421875,-0.0,624.2947387695312,1.0,282.75665283203125,285.2510986328125,291.1278991699219,292.252685546875,293.1499938964844,293.1499938964844,283.1499938964844,3638.254638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5084537267684937,1.0,0.0,0.0,1.22085702419281,1.2208597660064695,1.0006372264115273e-07,4.265398979187012,4.265389442443848,9.790410331333987e-06,0.0,0.0,-0.0,3675.57861328125,0.0,56.423736572265625,1895.3656005859373,0.0,533.5458984375,0.2563332915306091,1.0,0.0,3.0,1.0,0.0
12294120,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679870605469,0.8009591698646545,0.2171118259429931,0.2014418542385101,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4732666015625,0.7708680629730225,0.195205733180046,0.1896261870861053,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576416015625,0.8777199387550354,0.2903304398059845,0.2078694701194763,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833374023437,0.7280383110046387,0.1627611517906189,0.1586061418056488,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.477294921875,0.7515432834625244,0.1801077127456665,0.8328101634979248,285.4590148925781,285.7607421875,291.0317687988281,285.9380798339844,291.0293884277344,297.3544006347656,285.3962707519531,1.0,0.3715898394584656,1.0,1.0,0.0,1.0,-1.9089683294296265,1.9089654684066768,2.942294031527126e-06,1.4736193418502808,0.9426475763320924,0.9426475763320924,0.0,70.19340515136719,89.0,11461.5146484375,-0.0,624.98583984375,1.0,282.801513671875,285.11834716796875,290.9922790527344,292.1321716308594,293.1499938964844,293.1499938964844,283.1499938964844,3974.0380859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356625318527222,1.0,0.0,0.0,1.2732717990875244,1.2732746601104736,1.0851341158968353e-07,4.265657901763916,4.265647888183594,9.78820116870338e-06,0.0,0.0,-0.0,3560.471923828125,0.0,64.03661346435547,1895.40087890625,0.0,629.3329467773438,0.2698773443698883,1.0,0.0,3.0,1.0,0.0
12294180,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7376038432121277,0.2029486149549484,0.187370553612709,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.716397225856781,0.1848800629377365,0.1796633154153823,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8148482441902161,0.2762083411216736,0.1967262327671051,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.6721105575561523,0.1534586101770401,0.1497983038425445,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.6949027180671692,0.168506920337677,0.7805148363113403,285.0216369628906,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.1961364746094,285.0068664550781,1.0,0.371914654970169,1.0,1.0,0.0,1.0,-1.793330430984497,1.793327808380127,2.6030518256447976e-06,1.3824421167373655,0.9287171959877014,0.9287171959877014,0.0,86.77372741699219,77.0,11246.7138671875,-0.0,593.8800048828125,1.0,283.0755615234375,284.61529541015625,289.62042236328125,290.73779296875,293.1499938964844,293.1499938964844,283.1499938964844,7940.20947265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543095707893372,1.0,0.0,0.0,1.7741987705230713,1.7742043733596802,2.1003840799949105e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3484.09375,0.0,174.02488708496094,1895.4371337890625,0.0,1270.5311279296875,0.3710025548934936,1.0,0.0,3.0,1.0,0.0
12294240,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7376038432121277,0.2029486149549484,0.187370553612709,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.716397225856781,0.1848800629377365,0.1796633154153823,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8148482441902161,0.2762083411216736,0.1967262327671051,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.6721105575561523,0.1534586101770401,0.1497983038425445,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.6949027180671692,0.168506920337677,0.7805148363113403,285.0216369628906,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.1961364746094,285.0068664550781,1.0,0.371914654970169,1.0,1.0,0.0,1.0,-1.793330430984497,1.793327808380127,2.6030518256447976e-06,1.3824421167373655,0.9287171959877014,0.9287171959877014,0.0,86.77372741699219,77.0,11246.7138671875,-0.0,593.8800048828125,1.0,283.0755615234375,284.61529541015625,289.62042236328125,290.73779296875,293.1499938964844,293.1499938964844,283.1499938964844,7940.20947265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543095707893372,1.0,0.0,0.0,1.7741987705230713,1.7742043733596802,2.1003840799949105e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3484.09375,0.0,174.02488708496094,1895.4371337890625,0.0,1270.5311279296875,0.3710025548934936,1.0,0.0,3.0,1.0,0.0
12294300,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.726379930973053,0.1988811790943145,0.1830835193395614,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7050582766532898,0.1813990473747253,0.1760278046131134,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8032668232917786,0.272260308265686,0.1934811919927597,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.6607252955436707,0.150205597281456,0.1464532613754272,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.6818736791610718,0.1642812341451645,0.760012149810791,284.9195556640625,285.7889404296875,291.1538391113281,286.009765625,291.1512451171875,297.15496826171875,284.9067687988281,1.0,0.3692545294761657,1.0,1.0,0.0,1.0,-1.7512731552124023,1.7512706518173218,2.48556784754328e-06,1.349134087562561,0.9220060706138612,0.9220060706138612,0.0,89.36907196044922,77.0,11205.123046875,-0.0,572.77587890625,1.0,283.1210632324219,284.4901123046875,289.19549560546875,290.2336730957031,293.1499938964844,293.1499938964844,283.1499938964844,10107.2587890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488820910453796,1.0,0.0,0.0,1.9868208169937127,1.9868277311325075,2.633969700127637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.577392578125,0.0,244.99899291992188,1895.4371337890625,0.0,1233.07568359375,0.4111732840538025,1.0,0.0,3.0,1.0,0.0
12294360,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.7210877537727356,0.1959845870733261,0.1800039559602737,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.699337363243103,0.1786960661411285,0.1731458902359008,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.7981554269790649,0.2694331109523773,0.1911570131778717,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.6550593972206116,0.1476201564073562,0.1437316536903381,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.6748541593551636,0.1608371138572693,0.742999255657196,284.8413391113281,285.8367004394531,291.1943359375,286.033447265625,291.19171142578125,297.12744140625,284.8314514160156,1.0,0.3654049634933471,1.0,1.0,0.0,1.0,-1.7176198959350586,1.7176175117492676,2.393892600593972e-06,1.3224554061889648,0.9142951965332032,0.9142951965332032,0.0,89.5304946899414,65.0,11158.8515625,-0.0,550.787353515625,1.0,283.1397399902344,284.3965148925781,288.93505859375,289.8924560546875,293.1499938964844,293.1499938964844,283.1499938964844,12001.5302734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623638391494751,1.0,0.0,0.0,2.1492254734039307,2.14923357963562,3.08217494193741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.669677734375,0.0,310.8915100097656,1895.4371337890625,0.0,1068.1834716796875,0.4467782974243164,1.0,0.0,3.0,1.0,0.0
12294420,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286376953125,0.721385657787323,0.1922746151685714,0.1759813874959945,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.6991632580757141,0.1748732924461364,0.1689352393150329,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276916503906,0.8002435564994812,0.2657299935817718,0.1880666464567184,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72979736328125,0.6539287567138672,0.1438450217247009,0.1396169364452362,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294311523437,0.6719549298286438,0.1556261032819748,0.7166351675987244,284.7279052734375,285.8699645996094,291.27508544921875,286.0804748535156,291.2723999023437,297.0932922363281,284.721923828125,1.0,0.3553515970706939,1.0,1.0,0.0,1.0,-1.6674175262451172,1.6674152612686155,2.261006557091605e-06,1.282615303993225,0.89839768409729,0.89839768409729,0.0,85.20481872558594,53.0,11112.353515625,-0.0,506.2268981933594,1.0,283.14898681640625,284.2589416503906,288.75390625,289.5956115722656,293.1499938964844,293.1499938964844,283.1499938964844,15659.52734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5523380637168884,1.0,0.0,0.0,2.4115655422210693,2.41157603263855,3.88053422284429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.454833984375,0.0,441.9136657714844,1895.4371337890625,0.0,696.4130249023438,0.5001571178436279,1.0,0.0,3.0,1.0,0.0
12294480,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286376953125,0.721385657787323,0.1922746151685714,0.1759813874959945,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.6991632580757141,0.1748732924461364,0.1689352393150329,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276916503906,0.8002435564994812,0.2657299935817718,0.1880666464567184,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72979736328125,0.6539287567138672,0.1438450217247009,0.1396169364452362,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294311523437,0.6719549298286438,0.1556261032819748,0.7166351675987244,284.7279052734375,285.8699645996094,291.27508544921875,286.0804748535156,291.2723999023437,297.0932922363281,284.721923828125,1.0,0.3553515970706939,1.0,1.0,0.0,1.0,-1.6674175262451172,1.6674152612686155,2.261006557091605e-06,1.282615303993225,0.89839768409729,0.89839768409729,0.0,85.20481872558594,53.0,11112.353515625,-0.0,506.2268981933594,1.0,283.14898681640625,284.2589416503906,288.75390625,289.5956115722656,293.1499938964844,293.1499938964844,283.1499938964844,15659.52734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5523380637168884,1.0,0.0,0.0,2.4115655422210693,2.41157603263855,3.88053422284429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.454833984375,0.0,441.9136657714844,1895.4371337890625,0.0,696.4130249023438,0.5001571178436279,1.0,0.0,3.0,1.0,0.0
12294540,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6634826660156,0.7309004664421082,0.1900733560323715,0.173466295003891,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636657714844,0.7089293599128723,0.1723775118589401,0.1660285592079162,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629638671875,0.8127281665802002,0.2634613513946533,0.1860750764608383,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66412353515625,0.6618350148200989,0.1412776410579681,0.1366617977619171,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6639404296875,0.6789121627807617,0.1519002318382263,0.6971535086631775,284.6630859375,285.900146484375,291.3554077148437,286.12701416015625,291.3526916503906,297.0747985839844,284.6598205566406,1.0,0.3433747887611389,1.0,1.0,0.0,1.0,-1.6315720081329346,1.631569743156433,2.168961373172351e-06,1.2541356086730957,0.8815911412239075,0.8815911412239075,0.0,77.3492660522461,41.0,11081.9736328125,-0.0,462.5088806152344,1.0,283.14990234375,284.1791687011719,288.830078125,289.6130065917969,293.1499938964844,293.1499938964844,283.1499938964844,18744.9375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4902188181877136,1.0,0.0,0.0,2.584395170211792,2.584407329559326,4.456677800135367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.05517578125,0.0,547.9263305664062,1895.4371337890625,0.0,477.81341552734375,0.5298839211463928,1.0,0.0,3.0,1.0,0.0
12294600,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6634826660156,0.7309004664421082,0.1900733560323715,0.173466295003891,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636657714844,0.7089293599128723,0.1723775118589401,0.1660285592079162,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629638671875,0.8127281665802002,0.2634613513946533,0.1860750764608383,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66412353515625,0.6618350148200989,0.1412776410579681,0.1366617977619171,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6639404296875,0.6789121627807617,0.1519002318382263,0.6971535086631775,284.6630859375,285.900146484375,291.3554077148437,286.12701416015625,291.3526916503906,297.0747985839844,284.6598205566406,1.0,0.3433747887611389,1.0,1.0,0.0,1.0,-1.6315720081329346,1.631569743156433,2.168961373172351e-06,1.2541356086730957,0.8815911412239075,0.8815911412239075,0.0,77.3492660522461,41.0,11081.9736328125,-0.0,462.5088806152344,1.0,283.14990234375,284.1791687011719,288.830078125,289.6130065917969,293.1499938964844,293.1499938964844,283.1499938964844,18744.9375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4902188181877136,1.0,0.0,0.0,2.584395170211792,2.584407329559326,4.456677800135367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.05517578125,0.0,547.9263305664062,1895.4371337890625,0.0,477.81341552734375,0.5298839211463928,1.0,0.0,3.0,1.0,0.0
12294660,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6437683105469,0.7477066516876221,0.1886873543262481,0.1717240214347839,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6438293457031,0.7251806855201721,0.1706787794828415,0.1638996303081512,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6436462402344,0.8321654200553894,0.261989563703537,0.1846649050712585,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6439514160156,0.6774136424064636,0.139459952712059,0.1344277560710907,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6438903808594,0.693791389465332,0.1490875780582428,0.6819401383399963,284.6436767578125,285.9272766113281,291.4353332519531,286.1730651855469,291.4325561523437,297.06719970703125,284.6428527832031,1.0,0.3302806317806244,1.0,1.0,0.0,1.0,-1.604279637336731,1.6042776107788086,2.100461642839946e-06,1.2324296236038208,0.8645013570785522,0.8645013570785522,0.0,67.74237823486328,29.0,11030.24609375,-0.0,420.44866943359375,1.0,283.1499938964844,284.1570739746094,289.0015563964844,289.7639465332031,293.1499938964844,293.1499938964844,283.1499938964844,20187.51171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552702605724334,1.0,0.0,0.0,2.620736837387085,2.6207494735717773,4.582898043281602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.865234375,0.0,576.2655029296875,1895.4371337890625,0.0,387.0172119140625,0.5376759767532349,1.0,0.0,3.0,1.0,0.0
12294720,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6437683105469,0.7477066516876221,0.1886873543262481,0.1717240214347839,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6438293457031,0.7251806855201721,0.1706787794828415,0.1638996303081512,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6436462402344,0.8321654200553894,0.261989563703537,0.1846649050712585,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6439514160156,0.6774136424064636,0.139459952712059,0.1344277560710907,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6438903808594,0.693791389465332,0.1490875780582428,0.6819401383399963,284.6436767578125,285.9272766113281,291.4353332519531,286.1730651855469,291.4325561523437,297.06719970703125,284.6428527832031,1.0,0.3302806317806244,1.0,1.0,0.0,1.0,-1.604279637336731,1.6042776107788086,2.100461642839946e-06,1.2324296236038208,0.8645013570785522,0.8645013570785522,0.0,67.74237823486328,29.0,11030.24609375,-0.0,420.44866943359375,1.0,283.1499938964844,284.1570739746094,289.0015563964844,289.7639465332031,293.1499938964844,293.1499938964844,283.1499938964844,20187.51171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552702605724334,1.0,0.0,0.0,2.620736837387085,2.6207494735717773,4.582898043281602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.865234375,0.0,576.2655029296875,1895.4371337890625,0.0,387.0172119140625,0.5376759767532349,1.0,0.0,3.0,1.0,0.0
12294780,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.64874267578125,0.7737707495689392,0.1878099888563156,0.1704596132040023,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6487121582031,0.7484821081161499,0.169485792517662,0.1622706204652786,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488647460937,0.8608077764511108,0.2610064148902893,0.183613583445549,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.64862060546875,0.7015420198440552,0.1381307393312454,0.13267183303833,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6486511230469,0.7165595293045044,0.1468556076288223,0.6694769263267517,284.6488342285156,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,297.06591796875,284.6494445800781,1.0,0.3164640665054321,1.0,1.0,0.0,1.0,-1.582469820976257,1.582467794418335,2.046703912128578e-06,1.2150695323944092,0.8473459482192993,0.8473459482192993,0.0,57.27598571777344,25.0,10982.7138671875,-0.0,380.2620239257813,1.0,283.1499938964844,284.1644592285156,289.16961669921875,289.9356384277344,293.1499938964844,293.1499938964844,283.1499938964844,20669.85546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460513591766357,1.0,0.0,0.0,2.585599184036255,2.585611820220948,4.460831348751526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.01708984375,0.0,558.8023681640625,1895.4371337890625,0.0,366.0719909667969,0.5314099788665771,1.0,0.0,3.0,1.0,0.0
12294840,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.64874267578125,0.7737707495689392,0.1878099888563156,0.1704596132040023,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6487121582031,0.7484821081161499,0.169485792517662,0.1622706204652786,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488647460937,0.8608077764511108,0.2610064148902893,0.183613583445549,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.64862060546875,0.7015420198440552,0.1381307393312454,0.13267183303833,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6486511230469,0.7165595293045044,0.1468556076288223,0.6694769263267517,284.6488342285156,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,297.06591796875,284.6494445800781,1.0,0.3164640665054321,1.0,1.0,0.0,1.0,-1.582469820976257,1.582467794418335,2.046703912128578e-06,1.2150695323944092,0.8473459482192993,0.8473459482192993,0.0,57.27598571777344,25.0,10982.7138671875,-0.0,380.2620239257813,1.0,283.1499938964844,284.1644592285156,289.16961669921875,289.9356384277344,293.1499938964844,293.1499938964844,283.1499938964844,20669.85546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460513591766357,1.0,0.0,0.0,2.585599184036255,2.585611820220948,4.460831348751526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.01708984375,0.0,558.8023681640625,1895.4371337890625,0.0,366.0719909667969,0.5314099788665771,1.0,0.0,3.0,1.0,0.0
12294900,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6586608886719,0.7883633375167847,0.1875049471855163,0.169984832406044,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6585388183594,0.7616130709648132,0.1690195202827453,0.1616197526454925,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.658935546875,0.8769099116325378,0.2606366574764251,0.1832027286291122,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6582946777344,0.7143112421035767,0.1375946402549743,0.1319549679756164,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65838623046875,0.7277781367301941,0.1458889096975326,0.6641185879707336,284.6588439941406,285.93634033203125,291.5543212890625,286.2411804199219,291.5515441894531,297.0667419433594,284.6605224609375,1.0,0.3105153739452362,1.0,1.0,0.0,1.0,-1.573330044746399,1.5733280181884766,2.0244265215296764e-06,1.207783341407776,0.8390755653381348,0.8390755653381348,0.0,52.730125427246094,25.0,10955.12109375,-0.0,363.3017883300781,1.0,283.1499938964844,284.1784362792969,289.23492431640625,290.0064392089844,293.1499938964844,293.1499938964844,283.1499938964844,20529.95703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476930499076843,1.0,0.0,0.0,2.540919303894043,2.540931701660156,4.307994458940813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.626708984375,0.0,533.291259765625,1895.4371337890625,0.0,369.7205810546875,0.5257040858268738,1.0,0.0,3.0,1.0,0.0
12294960,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6694641113281,0.8035359382629395,0.1872679740190506,0.1695960760116577,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693725585937,0.7756109833717346,0.1686173379421234,0.1610558480024337,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66973876953125,0.8938361406326294,0.2603257298469543,0.182852640748024,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66912841796875,0.726401150226593,0.1371225267648697,0.1313245892524719,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.669189453125,0.7392156720161438,0.1449953764677047,0.659218966960907,284.6696472167969,285.9725036621094,291.59375,286.2636108398437,291.5909423828125,297.0682373046875,284.6713256835937,1.0,0.305005818605423,1.0,1.0,0.0,1.0,-1.565125823020935,1.5651239156723022,2.00456292986928e-06,1.201243877410889,0.8303078413009644,0.8303078413009644,0.0,48.66110610961914,25.0,10942.6494140625,-0.0,348.2673645019531,1.0,283.1499938964844,284.1909484863281,289.28546142578125,290.06396484375,293.1499938964844,293.1499938964844,283.1499938964844,20528.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4514079988002777,1.0,0.0,0.0,2.507352828979492,2.507364749908448,4.194925224965118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.541259765625,0.0,515.1959228515625,1895.4371337890625,0.0,378.1054382324219,0.5166701078414917,1.0,0.0,3.0,1.0,0.0
12295020,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7016906738281,0.8290736675262451,0.186955839395523,0.1690507233142852,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015380859375,0.8012625575065613,0.1679577976465225,0.1601591110229492,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020874023437,0.9263349771499634,0.2598337531089782,0.1823115944862365,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.701171875,0.7476865649223328,0.1363244354724884,0.1302959322929382,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7602121829986572,0.143372431397438,0.6506161093711853,284.70196533203125,285.9906616210937,291.6722106933594,286.3080444335937,291.6694030761719,297.072509765625,284.70440673828125,1.0,0.2965215444564819,1.0,1.0,0.0,1.0,-1.551180124282837,1.551178216934204,1.971073743334273e-06,1.1901172399520874,0.8135467767715454,0.8135467767715454,0.0,42.58095169067383,25.0,10908.76953125,-0.0,325.2637939453125,1.0,283.1499938964844,284.2312927246094,289.3468322753906,290.1354064941406,293.1499938964844,293.1499938964844,283.1499938964844,19996.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598718285560608,1.0,0.0,0.0,2.4038753509521484,2.403886556625366,3.855824104448402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3439.4619140625,0.0,459.56158447265625,1895.4371337890625,0.0,397.903076171875,0.4999618232250213,1.0,0.0,3.0,1.0,0.0
12295080,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7016906738281,0.8290736675262451,0.186955839395523,0.1690507233142852,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015380859375,0.8012625575065613,0.1679577976465225,0.1601591110229492,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020874023437,0.9263349771499634,0.2598337531089782,0.1823115944862365,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.701171875,0.7476865649223328,0.1363244354724884,0.1302959322929382,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7602121829986572,0.143372431397438,0.6506161093711853,284.70196533203125,285.9906616210937,291.6722106933594,286.3080444335937,291.6694030761719,297.072509765625,284.70440673828125,1.0,0.2965215444564819,1.0,1.0,0.0,1.0,-1.551180124282837,1.551178216934204,1.971073743334273e-06,1.1901172399520874,0.8135467767715454,0.8135467767715454,0.0,42.58095169067383,25.0,10908.76953125,-0.0,325.2637939453125,1.0,283.1499938964844,284.2312927246094,289.3468322753906,290.1354064941406,293.1499938964844,293.1499938964844,283.1499938964844,19996.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598718285560608,1.0,0.0,0.0,2.4038753509521484,2.403886556625366,3.855824104448402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3439.4619140625,0.0,459.56158447265625,1895.4371337890625,0.0,397.903076171875,0.4999618232250213,1.0,0.0,3.0,1.0,0.0
