time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295140,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338256835937,0.8511903882026672,0.1868013888597488,0.1687273830175399,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336730957031,0.8227378129959106,0.1674311310052871,0.1594728827476501,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.9559525847434998,0.2594497501850128,0.1819099634885788,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333068847656,0.7672421932220459,0.1356638520956039,0.1294812858104705,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333984375,0.7792478799819946,0.1419002115726471,0.6431015729904175,284.7341003417969,286.0059509277344,291.7501220703125,286.35186767578125,291.7472839355469,297.07769775390625,284.73663330078125,1.0,0.2901074886322021,1.0,1.0,0.0,1.0,-1.5394853353500366,1.5394834280014038,1.943263441717136e-06,1.1807821989059448,0.7970207929611206,0.7970207929611206,0.0,38.2691535949707,25.0,10897.0283203125,-0.0,308.3377685546875,1.0,283.1499938964844,284.2693176269531,289.37896728515625,290.1727905273437,293.1499938964844,293.1499938964844,283.1499938964844,19797.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655623435974121,1.0,0.0,0.0,2.319608688354492,2.3196191787719727,3.5902343142879545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3439.272705078125,0.0,418.5123596191406,1895.4371337890625,0.0,411.7847900390625,0.484671413898468,1.0,0.0,3.0,1.0,0.0
12295200,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338256835937,0.8511903882026672,0.1868013888597488,0.1687273830175399,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336730957031,0.8227378129959106,0.1674311310052871,0.1594728827476501,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.9559525847434998,0.2594497501850128,0.1819099634885788,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333068847656,0.7672421932220459,0.1356638520956039,0.1294812858104705,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333984375,0.7792478799819946,0.1419002115726471,0.6431015729904175,284.7341003417969,286.0059509277344,291.7501220703125,286.35186767578125,291.7472839355469,297.07769775390625,284.73663330078125,1.0,0.2901074886322021,1.0,1.0,0.0,1.0,-1.5394853353500366,1.5394834280014038,1.943263441717136e-06,1.1807821989059448,0.7970207929611206,0.7970207929611206,0.0,38.2691535949707,25.0,10897.0283203125,-0.0,308.3377685546875,1.0,283.1499938964844,284.2693176269531,289.37896728515625,290.1727905273437,293.1499938964844,293.1499938964844,283.1499938964844,19797.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655623435974121,1.0,0.0,0.0,2.319608688354492,2.3196191787719727,3.5902343142879545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3439.272705078125,0.0,418.5123596191406,1895.4371337890625,0.0,411.7847900390625,0.484671413898468,1.0,0.0,3.0,1.0,0.0
12295260,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670593261719,0.8710730075836182,0.1867674738168716,0.168561652302742,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.8402460217475891,0.1669947057962417,0.1589259356260299,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674865722656,0.9781233072280884,0.2591300904750824,0.1815925240516662,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.7845338582992554,0.1350997239351272,0.1288118064403534,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.7955164909362793,0.1405293196439743,0.6363048553466797,284.767333984375,286.01837158203125,291.82745361328125,286.3951110839844,291.8246459960937,297.083251953125,284.77001953125,1.0,0.2851871252059936,1.0,1.0,0.0,1.0,-1.5292844772338867,1.529282569885254,1.9192070794815663e-06,1.1726341247558594,0.7807877659797668,0.7807877659797668,0.0,35.16887664794922,25.0,10891.7822265625,-0.0,295.49298095703125,1.0,283.1499938964844,284.3084411621094,289.40386962890625,290.19805908203125,293.1499938964844,293.1499938964844,283.1499938964844,19688.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672921001911163,1.0,0.0,0.0,2.23984956741333,2.2398595809936523,3.347580843637843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.0107421875,0.0,382.4482116699219,1895.4371337890625,0.0,416.0994567871094,0.4703780710697174,1.0,0.0,3.0,1.0,0.0
12295320,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670593261719,0.8710730075836182,0.1867674738168716,0.168561652302742,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.8402460217475891,0.1669947057962417,0.1589259356260299,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674865722656,0.9781233072280884,0.2591300904750824,0.1815925240516662,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.7845338582992554,0.1350997239351272,0.1288118064403534,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.7955164909362793,0.1405293196439743,0.6363048553466797,284.767333984375,286.01837158203125,291.82745361328125,286.3951110839844,291.8246459960937,297.083251953125,284.77001953125,1.0,0.2851871252059936,1.0,1.0,0.0,1.0,-1.5292844772338867,1.529282569885254,1.9192070794815663e-06,1.1726341247558594,0.7807877659797668,0.7807877659797668,0.0,35.16887664794922,25.0,10891.7822265625,-0.0,295.49298095703125,1.0,283.1499938964844,284.3084411621094,289.40386962890625,290.19805908203125,293.1499938964844,293.1499938964844,283.1499938964844,19688.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672921001911163,1.0,0.0,0.0,2.23984956741333,2.2398595809936523,3.347580843637843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.0107421875,0.0,382.4482116699219,1895.4371337890625,0.0,416.0994567871094,0.4703780710697174,1.0,0.0,3.0,1.0,0.0
12295380,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.8882723450660706,0.1868445128202438,0.1685278415679931,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016967773437,0.8551687598228455,0.1666318476200103,0.1584841758012771,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023376464844,0.9936044216156006,0.2588624358177185,0.1813368201255798,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013000488281,0.7990305423736572,0.1346148699522018,0.1282531172037124,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013610839844,0.808613121509552,0.1392386704683303,0.6300413012504578,284.8021545410156,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,297.0889892578125,284.80499267578125,1.0,0.2813528478145599,1.0,1.0,0.0,1.0,-1.520215630531311,1.5202137231826782,1.8979766309712431e-06,1.1653848886489868,0.7649095058441162,0.7649095058441162,0.0,32.919281005859375,25.0,10890.0263671875,-0.0,285.5208435058594,1.0,283.1499938964844,284.3494567871094,289.4335327148437,290.2259216308594,293.1499938964844,293.1499938964844,283.1499938964844,19623.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663217067718506,1.0,0.0,0.0,2.162526607513428,2.162536382675171,3.120443636817072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.208740234375,0.0,349.8267822265625,1895.4371337890625,0.0,413.6733703613281,0.4566624164581299,1.0,0.0,3.0,1.0,0.0
12295440,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.8882723450660706,0.1868445128202438,0.1685278415679931,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016967773437,0.8551687598228455,0.1666318476200103,0.1584841758012771,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023376464844,0.9936044216156006,0.2588624358177185,0.1813368201255798,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013000488281,0.7990305423736572,0.1346148699522018,0.1282531172037124,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013610839844,0.808613121509552,0.1392386704683303,0.6300413012504578,284.8021545410156,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,297.0889892578125,284.80499267578125,1.0,0.2813528478145599,1.0,1.0,0.0,1.0,-1.520215630531311,1.5202137231826782,1.8979766309712431e-06,1.1653848886489868,0.7649095058441162,0.7649095058441162,0.0,32.919281005859375,25.0,10890.0263671875,-0.0,285.5208435058594,1.0,283.1499938964844,284.3494567871094,289.4335327148437,290.2259216308594,293.1499938964844,293.1499938964844,283.1499938964844,19623.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663217067718506,1.0,0.0,0.0,2.162526607513428,2.162536382675171,3.120443636817072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.208740234375,0.0,349.8267822265625,1895.4371337890625,0.0,413.6733703613281,0.4566624164581299,1.0,0.0,3.0,1.0,0.0
12295500,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.8953152894973755,0.1869230419397354,0.1685580015182495,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.8612704873085022,0.1664751917123794,0.1582987457513809,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.9982197880744934,0.2587572634220123,0.1806026846170425,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.8047840595245361,0.1343990713357925,0.1280110627412796,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.8134217858314514,0.1386196911334991,0.6270859241485596,284.8203125,286.0096740722656,291.9423217773437,286.458740234375,291.93951416015625,297.0918884277344,284.8232421875,1.0,0.2797366976737976,1.0,1.0,0.0,1.0,-1.5156209468841553,1.5156190395355225,1.8872923419621657e-06,1.1617252826690674,0.7573444247245789,0.7573444247245789,0.0,32.07501602172852,25.0,10887.533203125,-0.0,281.2157592773437,1.0,283.1499938964844,284.3708801269531,289.4512023925781,290.2425537109375,293.1499938964844,293.1499938964844,283.1499938964844,19617.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653833508491516,1.0,0.0,0.0,2.123927116394043,2.123936414718628,3.010042064488516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.236328125,0.0,334.42498779296875,1895.4371337890625,0.0,411.3408203125,0.4498876631259918,1.0,0.0,3.0,1.0,0.0
12295560,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.8983597755432129,0.1870218068361282,0.1686263233423233,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.8636965155601501,0.1663292199373245,0.1581438332796096,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.9963929057121276,0.2590014338493347,0.1775511056184768,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.8069313764572144,0.1341951787471771,0.1278006434440612,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.8147254586219788,0.1380136013031005,0.6242810487747192,284.8371276855469,286.03485107421875,291.98028564453125,286.4796447753906,291.9774780273437,297.0957946777344,284.83966064453125,1.0,0.2781767845153808,1.0,1.0,0.0,1.0,-1.5079259872436523,1.5079240798950195,1.869503080342838e-06,1.1556123495101929,0.7494269013404846,0.7494269013404846,0.0,31.626962661743164,25.0,10867.8564453125,-0.0,276.6927490234375,1.0,283.1499938964844,284.3907165527344,289.47039794921875,290.26043701171875,293.1499938964844,293.1499938964844,283.1499938964844,19578.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464359313249588,1.0,0.0,0.0,2.086780071258545,2.08678936958313,2.905672999986564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.247802734375,0.0,319.9236755371094,1895.4371337890625,0.0,408.8103942871094,0.4433422684669494,1.0,0.0,3.0,1.0,0.0
12295620,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9053303003311156,0.1872904002666473,0.168820172548294,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8693281412124634,0.1660820692777633,0.1578696966171264,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.99479740858078,0.2603923678398132,0.1727045327425003,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8118118643760681,0.1338360607624054,0.1274192482233047,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8179807662963867,0.1368632018566131,0.6189023852348328,284.8710632324219,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,297.106689453125,284.8739013671875,1.0,0.2753890454769134,1.0,1.0,0.0,1.0,-1.495093584060669,1.4950917959213257,1.8400041881250207e-06,1.145346760749817,0.7343289256095886,0.7343289256095886,0.0,30.72665786743164,25.0,10835.05859375,-0.0,268.7598876953125,1.0,283.1499938964844,284.432373046875,289.5102233886719,290.2972412109375,293.1499938964844,293.1499938964844,283.1499938964844,19540.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462182343006134,1.0,0.0,0.0,2.012219190597534,2.012228012084961,2.701742403132812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.2578125,0.0,292.35162353515625,1895.4371337890625,0.0,403.4824523925781,0.4303366839885711,1.0,0.0,3.0,1.0,0.0
12295680,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9053303003311156,0.1872904002666473,0.168820172548294,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8693281412124634,0.1660820692777633,0.1578696966171264,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.99479740858078,0.2603923678398132,0.1727045327425003,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8118118643760681,0.1338360607624054,0.1274192482233047,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8179807662963867,0.1368632018566131,0.6189023852348328,284.8710632324219,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,297.106689453125,284.8739013671875,1.0,0.2753890454769134,1.0,1.0,0.0,1.0,-1.495093584060669,1.4950917959213257,1.8400041881250207e-06,1.145346760749817,0.7343289256095886,0.7343289256095886,0.0,30.72665786743164,25.0,10835.05859375,-0.0,268.7598876953125,1.0,283.1499938964844,284.432373046875,289.5102233886719,290.2972412109375,293.1499938964844,293.1499938964844,283.1499938964844,19540.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462182343006134,1.0,0.0,0.0,2.012219190597534,2.012228012084961,2.701742403132812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.2578125,0.0,292.35162353515625,1895.4371337890625,0.0,403.4824523925781,0.4303366839885711,1.0,0.0,3.0,1.0,0.0
12295740,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9120163917541504,0.1876659393310547,0.169111430644989,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8743454217910767,0.165901705622673,0.1576611548662185,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9932966828346252,0.2623177170753479,0.1685451865196228,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8159860372543335,0.1335471421480178,0.127107173204422,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8206461071968079,0.1358003616333007,0.6139334440231323,284.9078063964844,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,297.1189880371094,284.910888671875,1.0,0.2729710638523102,1.0,1.0,0.0,1.0,-1.4838590621948242,1.483857274055481,1.8144229443350923e-06,1.1363548040390017,0.7197278141975403,0.7197278141975403,0.0,29.96753692626953,25.0,10808.4697265625,-0.0,261.9895935058594,1.0,283.1499938964844,284.4770812988281,289.551513671875,290.336181640625,293.1499938964844,293.1499938964844,283.1499938964844,19496.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601675570011139,1.0,0.0,0.0,1.939159274101257,1.939167737960816,2.5091139832511544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.648193359375,0.0,267.01373291015625,1895.4371337890625,0.0,398.6128845214844,0.41768479347229,1.0,0.0,3.0,1.0,0.0
12295800,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9120163917541504,0.1876659393310547,0.169111430644989,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8743454217910767,0.165901705622673,0.1576611548662185,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9932966828346252,0.2623177170753479,0.1685451865196228,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8159860372543335,0.1335471421480178,0.127107173204422,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8206461071968079,0.1358003616333007,0.6139334440231323,284.9078063964844,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,297.1189880371094,284.910888671875,1.0,0.2729710638523102,1.0,1.0,0.0,1.0,-1.4838590621948242,1.483857274055481,1.8144229443350923e-06,1.1363548040390017,0.7197278141975403,0.7197278141975403,0.0,29.96753692626953,25.0,10808.4697265625,-0.0,261.9895935058594,1.0,283.1499938964844,284.4770812988281,289.551513671875,290.336181640625,293.1499938964844,293.1499938964844,283.1499938964844,19496.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601675570011139,1.0,0.0,0.0,1.939159274101257,1.939167737960816,2.5091139832511544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.648193359375,0.0,267.01373291015625,1895.4371337890625,0.0,398.6128845214844,0.41768479347229,1.0,0.0,3.0,1.0,0.0
12295860,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.918420910835266,0.1881523877382278,0.1695049703121185,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.878858208656311,0.1657917499542236,0.1575219929218292,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.991810381412506,0.2644915878772735,0.1648986637592315,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8196476101875305,0.1333309412002563,0.1268669366836547,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8228529691696167,0.134821131825447,0.6093618869781494,284.9469299316406,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.1315002441406,284.9502258300781,1.0,0.2708669602870941,1.0,1.0,0.0,1.0,-1.4740095138549805,1.4740077257156372,1.792176476556051e-06,1.1284617185592651,0.7056865692138672,0.7056865692138672,0.0,29.321821212768555,28.0,10786.7626953125,-0.0,256.180419921875,1.0,283.1499938964844,284.52447509765625,289.5931701660156,290.3761901855469,293.1499938964844,293.1499938964844,283.1499938964844,19442.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585359990596771,1.0,0.0,0.0,1.8681024312973025,1.868110537528992,2.3285993222543769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.69384765625,0.0,243.88954162597656,1895.4371337890625,0.0,394.7123107910156,0.4054659605026245,1.0,0.0,3.0,1.0,0.0
12295920,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.918420910835266,0.1881523877382278,0.1695049703121185,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.878858208656311,0.1657917499542236,0.1575219929218292,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.991810381412506,0.2644915878772735,0.1648986637592315,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8196476101875305,0.1333309412002563,0.1268669366836547,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8228529691696167,0.134821131825447,0.6093618869781494,284.9469299316406,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.1315002441406,284.9502258300781,1.0,0.2708669602870941,1.0,1.0,0.0,1.0,-1.4740095138549805,1.4740077257156372,1.792176476556051e-06,1.1284617185592651,0.7056865692138672,0.7056865692138672,0.0,29.321821212768555,28.0,10786.7626953125,-0.0,256.180419921875,1.0,283.1499938964844,284.52447509765625,289.5931701660156,290.3761901855469,293.1499938964844,293.1499938964844,283.1499938964844,19442.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585359990596771,1.0,0.0,0.0,1.8681024312973025,1.868110537528992,2.3285993222543769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.69384765625,0.0,243.88954162597656,1895.4371337890625,0.0,394.7123107910156,0.4054659605026245,1.0,0.0,3.0,1.0,0.0
12295980,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.919440984725952,0.188755601644516,0.1700187027454376,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8787180781364441,0.16575787961483,0.1574713438749313,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9918246865272522,0.2664015889167785,0.1649321019649505,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8193050026893616,0.133192092180252,0.1267167925834655,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8210728764533997,0.1339206248521804,0.6052383780479431,284.990478515625,286.0358581542969,292.27783203125,286.6403503417969,292.2750549316406,297.142333984375,284.9943542480469,1.0,0.270286500453949,1.0,1.0,0.0,1.0,-1.4694712162017822,1.469469428062439,1.78192249222775e-06,1.1247631311416626,0.6923052072525024,0.6923052072525024,0.0,29.241849899291992,31.0,10791.7919921875,-0.0,254.072265625,1.0,283.1499938964844,284.5765380859375,289.6345520019531,290.4171447753906,293.1499938964844,293.1499938964844,283.1499938964844,19376.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4573562145233154,1.0,0.0,0.0,1.799688458442688,1.7996962070465088,2.161165610914395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.9326171875,0.0,222.9764404296875,1895.4371337890625,0.0,391.9151916503906,0.3937821090221405,1.0,0.0,3.0,1.0,0.0
12296040,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.919440984725952,0.188755601644516,0.1700187027454376,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8787180781364441,0.16575787961483,0.1574713438749313,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9918246865272522,0.2664015889167785,0.1649321019649505,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8193050026893616,0.133192092180252,0.1267167925834655,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8210728764533997,0.1339206248521804,0.6052383780479431,284.990478515625,286.0358581542969,292.27783203125,286.6403503417969,292.2750549316406,297.142333984375,284.9943542480469,1.0,0.270286500453949,1.0,1.0,0.0,1.0,-1.4694712162017822,1.469469428062439,1.78192249222775e-06,1.1247631311416626,0.6923052072525024,0.6923052072525024,0.0,29.241849899291992,31.0,10791.7919921875,-0.0,254.072265625,1.0,283.1499938964844,284.5765380859375,289.6345520019531,290.4171447753906,293.1499938964844,293.1499938964844,283.1499938964844,19376.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4573562145233154,1.0,0.0,0.0,1.799688458442688,1.7996962070465088,2.161165610914395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.9326171875,0.0,222.9764404296875,1895.4371337890625,0.0,391.9151916503906,0.3937821090221405,1.0,0.0,3.0,1.0,0.0
12296100,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9179898500442504,0.1891021877527237,0.1703220456838607,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8769819736480713,0.1657698303461074,0.1574799865484237,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9923871755599976,0.2669843137264251,0.1662676036357879,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8177055716514587,0.133151426911354,0.1266757845878601,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8187442421913147,0.1334926933050155,0.603320300579071,285.0146179199219,286.0147705078125,292.314208984375,286.6596069335937,292.3114318847656,297.1460266113281,285.018798828125,1.0,0.2704760730266571,1.0,1.0,0.0,1.0,-1.469096064567566,1.4690942764282229,1.781050173121912e-06,1.1244317293167114,0.6860887408256531,0.6860887408256531,0.0,29.402801513671875,31.0,10804.4404296875,-0.0,254.3175811767578,1.0,283.1499938964844,284.6048889160156,289.65545654296875,290.43853759765625,293.1499938964844,293.1499938964844,283.1499938964844,19354.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4570225775241852,1.0,0.0,0.0,1.7661845684051514,1.766192078590393,2.0814479739783565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.2802734375,0.0,213.2600555419922,1895.4371337890625,0.0,391.1277465820313,0.3881179094314575,1.0,0.0,3.0,1.0,0.0
12296160,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9154545664787292,0.1894791424274444,0.1706564724445343,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8743179440498352,0.1658011525869369,0.1575109362602234,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.99322110414505,0.2672702372074127,0.1683501899242401,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.815287709236145,0.1331298351287841,0.1266568601131439,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8155773282051086,0.1330754160881042,0.6014755368232727,285.03985595703125,286.02978515625,292.3503723144531,286.6786804199219,292.3476257324219,297.1484069824219,285.0441589355469,1.0,0.2709537148475647,1.0,1.0,0.0,1.0,-1.4697964191436768,1.4697946310043335,1.7825847180574783e-06,1.1249589920043943,0.6797168850898743,0.6797168850898743,0.0,29.68187141418457,34.0,10824.76953125,-0.0,255.3096923828125,1.0,283.1499938964844,284.6338806152344,289.67657470703125,290.4608154296875,293.1499938964844,293.1499938964844,283.1499938964844,19295.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4569163024425506,1.0,0.0,0.0,1.7347747087478638,1.734782099723816,2.0080733520444485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.833984375,0.0,204.3004150390625,1895.4371337890625,0.0,390.877197265625,0.3827643990516662,1.0,0.0,3.0,1.0,0.0
12296220,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.9078869223594666,0.1903176605701446,0.1714122891426086,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.8667510151863098,0.1659175157546997,0.1576350331306457,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.9953393936157228,0.2669389247894287,0.1743646264076233,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.8082922697067261,0.1331393718719482,0.126680389046669,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.8069500923156738,0.1322621405124664,0.5979472994804382,285.0935974121094,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,297.1496887207031,285.0982360839844,1.0,0.2726493775844574,1.0,1.0,0.0,1.0,-1.47386372089386,1.4738619327545166,1.7916385104399524e-06,1.1281417608261108,0.6679895520210266,0.6679895520210266,0.0,30.558046340942383,25.0,10878.8427734375,-0.0,259.22119140625,1.0,283.1499938964844,284.6949768066406,289.71875,290.5066223144531,293.1499938964844,293.1499938964844,283.1499938964844,19201.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4574201703071594,1.0,0.0,0.0,1.6739906072616575,1.6739977598190308,1.869818504474097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.898681640625,0.0,187.8067779541016,1895.4371337890625,0.0,392.06634521484375,0.3725103139877319,1.0,0.0,3.0,1.0,0.0
12296280,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.9078869223594666,0.1903176605701446,0.1714122891426086,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.8667510151863098,0.1659175157546997,0.1576350331306457,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.9953393936157228,0.2669389247894287,0.1743646264076233,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.8082922697067261,0.1331393718719482,0.126680389046669,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.8069500923156738,0.1322621405124664,0.5979472994804382,285.0935974121094,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,297.1496887207031,285.0982360839844,1.0,0.2726493775844574,1.0,1.0,0.0,1.0,-1.47386372089386,1.4738619327545166,1.7916385104399524e-06,1.1281417608261108,0.6679895520210266,0.6679895520210266,0.0,30.558046340942383,25.0,10878.8427734375,-0.0,259.22119140625,1.0,283.1499938964844,284.6949768066406,289.71875,290.5066223144531,293.1499938964844,293.1499938964844,283.1499938964844,19201.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4574201703071594,1.0,0.0,0.0,1.6739906072616575,1.6739977598190308,1.869818504474097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.898681640625,0.0,187.8067779541016,1895.4371337890625,0.0,392.06634521484375,0.3725103139877319,1.0,0.0,3.0,1.0,0.0
12296340,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.9159393906593324,0.1912421733140945,0.1722033023834228,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.8725298643112183,0.1660813093185424,0.1577582359313964,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414489746094,0.9938732981681824,0.2669102251529693,0.1700779199600219,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14031982421875,0.8133886456489563,0.1331962347030639,0.1267021596431732,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.8103889226913452,0.1314602643251419,0.5942267775535583,285.14129638671875,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,297.15191650390625,285.1445007324219,1.0,0.2702150344848633,1.0,1.0,0.0,1.0,-1.465385675430298,1.4653838872909546,1.7727517160892603e-06,1.1214603185653689,0.6570330262184143,0.6570330262184143,0.0,29.82833671569824,25.0,10866.216796875,-0.0,253.8247985839844,1.0,283.1499938964844,284.7491760253906,289.75860595703125,290.549560546875,293.1499938964844,293.1499938964844,283.1499938964844,19106.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4586496949195862,1.0,0.0,0.0,1.6176304817199707,1.617637276649475,1.7460313017636508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.65869140625,0.0,173.36685180664062,1895.4371337890625,0.0,394.9828796386719,0.363070398569107,1.0,0.0,3.0,1.0,0.0
12296400,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.9159393906593324,0.1912421733140945,0.1722033023834228,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.8725298643112183,0.1660813093185424,0.1577582359313964,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414489746094,0.9938732981681824,0.2669102251529693,0.1700779199600219,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14031982421875,0.8133886456489563,0.1331962347030639,0.1267021596431732,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.8103889226913452,0.1314602643251419,0.5942267775535583,285.14129638671875,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,297.15191650390625,285.1445007324219,1.0,0.2702150344848633,1.0,1.0,0.0,1.0,-1.465385675430298,1.4653838872909546,1.7727517160892603e-06,1.1214603185653689,0.6570330262184143,0.6570330262184143,0.0,29.82833671569824,25.0,10866.216796875,-0.0,253.8247985839844,1.0,283.1499938964844,284.7491760253906,289.75860595703125,290.549560546875,293.1499938964844,293.1499938964844,283.1499938964844,19106.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4586496949195862,1.0,0.0,0.0,1.6176304817199707,1.617637276649475,1.7460313017636508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.65869140625,0.0,173.36685180664062,1895.4371337890625,0.0,394.9828796386719,0.363070398569107,1.0,0.0,3.0,1.0,0.0
12296460,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.181884765625,0.9251611232757568,0.1922717839479446,0.1730727255344391,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1816101074219,0.8790280222892761,0.1662950962781906,0.1579227298498153,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822204589844,0.9920013546943665,0.2688734233379364,0.1653464585542678,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810913085937,0.818939745426178,0.1333063393831253,0.1267682462930679,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810607910156,0.8143308758735657,0.1307275891304016,0.5907288193702698,285.1820983886719,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,297.16180419921875,285.1855773925781,1.0,0.268248438835144,1.0,1.0,0.0,1.0,-1.4568229913711548,1.4568212032318115,1.753625269884651e-06,1.1145323514938354,0.6467283368110657,0.6467283368110657,0.0,29.06273651123047,28.0,10842.0322265625,-0.0,248.3641815185547,1.0,283.1499938964844,284.7984924316406,289.79119873046875,290.58203125,293.1499938964844,293.1499938964844,283.1499938964844,19016.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592184126377105,1.0,0.0,0.0,1.5652382373809814,1.5652449131011963,1.634761161994902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.532470703125,0.0,160.68118286132812,1895.4371337890625,0.0,396.3391418457031,0.3543779253959656,1.0,0.0,3.0,1.0,0.0
12296520,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.181884765625,0.9251611232757568,0.1922717839479446,0.1730727255344391,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1816101074219,0.8790280222892761,0.1662950962781906,0.1579227298498153,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822204589844,0.9920013546943665,0.2688734233379364,0.1653464585542678,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810913085937,0.818939745426178,0.1333063393831253,0.1267682462930679,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810607910156,0.8143308758735657,0.1307275891304016,0.5907288193702698,285.1820983886719,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,297.16180419921875,285.1855773925781,1.0,0.268248438835144,1.0,1.0,0.0,1.0,-1.4568229913711548,1.4568212032318115,1.753625269884651e-06,1.1145323514938354,0.6467283368110657,0.6467283368110657,0.0,29.06273651123047,28.0,10842.0322265625,-0.0,248.3641815185547,1.0,283.1499938964844,284.7984924316406,289.79119873046875,290.58203125,293.1499938964844,293.1499938964844,283.1499938964844,19016.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592184126377105,1.0,0.0,0.0,1.5652382373809814,1.5652449131011963,1.634761161994902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.532470703125,0.0,160.68118286132812,1895.4371337890625,0.0,396.3391418457031,0.3543779253959656,1.0,0.0,3.0,1.0,0.0
12296580,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22705078125,0.928520143032074,0.1935060173273086,0.1741256266832351,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267150878906,0.8804588913917542,0.1665759533643722,0.1581671088933944,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273864746094,0.9916861653327942,0.2710686326026916,0.1646115183830261,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22613525390625,0.8200645446777344,0.1334795504808426,0.1269124448299408,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22607421875,0.8138418793678284,0.130081906914711,0.5877195000648499,285.2272644042969,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,297.17254638671875,285.23126220703125,1.0,0.2678261399269104,1.0,1.0,0.0,1.0,-1.454054594039917,1.4540529251098633,1.7473996649641776e-06,1.1122227907180786,0.6372628808021545,0.6372628808021545,0.0,28.918716430664062,31.0,10851.794921875,-0.0,246.867919921875,1.0,283.1499938964844,284.8514709472656,289.8221435546875,290.6128234863281,293.1499938964844,293.1499938964844,283.1499938964844,18923.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588594138622284,1.0,0.0,0.0,1.5172075033187866,1.5172139406204224,1.535972273813968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.62158203125,0.0,149.62271118164062,1895.4371337890625,0.0,395.4824523925781,0.3464605212211609,1.0,0.0,3.0,1.0,0.0
12296640,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22705078125,0.928520143032074,0.1935060173273086,0.1741256266832351,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267150878906,0.8804588913917542,0.1665759533643722,0.1581671088933944,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273864746094,0.9916861653327942,0.2710686326026916,0.1646115183830261,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22613525390625,0.8200645446777344,0.1334795504808426,0.1269124448299408,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22607421875,0.8138418793678284,0.130081906914711,0.5877195000648499,285.2272644042969,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,297.17254638671875,285.23126220703125,1.0,0.2678261399269104,1.0,1.0,0.0,1.0,-1.454054594039917,1.4540529251098633,1.7473996649641776e-06,1.1122227907180786,0.6372628808021545,0.6372628808021545,0.0,28.918716430664062,31.0,10851.794921875,-0.0,246.867919921875,1.0,283.1499938964844,284.8514709472656,289.8221435546875,290.6128234863281,293.1499938964844,293.1499938964844,283.1499938964844,18923.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588594138622284,1.0,0.0,0.0,1.5172075033187866,1.5172139406204224,1.535972273813968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.62158203125,0.0,149.62271118164062,1895.4371337890625,0.0,395.4824523925781,0.3464605212211609,1.0,0.0,3.0,1.0,0.0
12296700,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2515563964844,0.9282358288764954,0.1941942870616912,0.1747278422117233,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2511901855469,0.8794817328453064,0.1667434126138687,0.1583214104175567,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.251953125,0.9920977354049684,0.2718891501426697,0.1655743271112442,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2505798339844,0.8191806077957153,0.1335905641317367,0.1270143091678619,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25048828125,0.8121272921562195,0.1297841519117355,0.5863724946975708,285.25177001953125,285.9588317871094,292.6664123535156,286.8409118652344,292.6637878417969,297.1767272949219,285.25604248046875,1.0,0.2681058943271637,1.0,1.0,0.0,1.0,-1.454622745513916,1.4546209573745728,1.748610770846426e-06,1.1126325130462646,0.6330263018608093,0.6330263018608093,0.0,29.04878234863281,31.0,10868.1181640625,-0.0,247.4237060546875,1.0,283.1499938964844,284.87957763671875,289.83868408203125,290.6297912597656,293.1499938964844,293.1499938964844,283.1499938964844,18887.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585995376110077,1.0,0.0,0.0,1.4944626092910769,1.4944688081741333,1.490264907033634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.9306640625,0.0,144.6102752685547,1895.4371337890625,0.0,394.8634948730469,0.3427558541297912,1.0,0.0,3.0,1.0,0.0
12296760,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768249511719,0.9268138408660888,0.1949178129434585,0.1753690689802169,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764587402344,0.8775445818901062,0.166928544640541,0.1584965139627456,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772216796875,0.9928062558174132,0.2724534273147583,0.1672982424497604,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.8174675107002258,0.133717656135559,0.1271354109048843,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8095368146896362,0.1294978260993957,0.5851041674613953,285.27703857421875,285.9647216796875,292.7004089355469,286.8578491210937,292.69781494140625,297.17987060546875,285.2813415527344,1.0,0.2686783671379089,1.0,1.0,0.0,1.0,-1.4562939405441284,1.4562921524047852,1.7522627331345577e-06,1.1139224767684937,0.6287349462509155,0.6287349462509155,0.0,29.29696655273437,34.0,10893.294921875,-0.0,248.7274627685547,1.0,283.1499938964844,284.90777587890625,289.8562316894531,290.6484680175781,293.1499938964844,293.1499938964844,283.1499938964844,18825.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4584584832191467,1.0,0.0,0.0,1.4739291667938232,1.4739354848861694,1.4495950040327446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.109130859375,0.0,140.10084533691406,1895.4371337890625,0.0,394.5278930664063,0.3393594324588775,1.0,0.0,3.0,1.0,0.0
12296820,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32940673828125,0.9210280776023864,0.1964495033025741,0.176743671298027,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290100097656,0.8712400794029236,0.167347103357315,0.1589044332504272,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.329833984375,0.9947962760925292,0.2727367877960205,0.1727023124694824,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.328369140625,0.8118388652801514,0.1340159326791763,0.1274312287569046,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282470703125,0.8019004464149475,0.128944844007492,0.5827299356460571,285.3296203613281,285.9452514648437,292.7677001953125,286.8910522460937,292.76513671875,297.1829833984375,285.3340759277344,1.0,0.270589530467987,1.0,1.0,0.0,1.0,-1.4624245166778564,1.4624227285385132,1.765775891726662e-06,1.11872661113739,0.6211897730827332,0.6211897730827332,0.0,30.117259979248047,25.0,10959.8583984375,-0.0,253.3094940185547,1.0,283.1499938964844,284.9656066894531,289.89337158203125,290.68951416015625,293.1499938964844,293.1499938964844,283.1499938964844,18726.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588682353496551,1.0,0.0,0.0,1.435582995414734,1.435589075088501,1.37514987841314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.513671875,0.0,132.00025939941406,1895.4371337890625,0.0,395.5034790039063,0.3330893516540527,1.0,0.0,3.0,1.0,0.0
12296880,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32940673828125,0.9210280776023864,0.1964495033025741,0.176743671298027,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290100097656,0.8712400794029236,0.167347103357315,0.1589044332504272,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.329833984375,0.9947962760925292,0.2727367877960205,0.1727023124694824,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.328369140625,0.8118388652801514,0.1340159326791763,0.1274312287569046,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282470703125,0.8019004464149475,0.128944844007492,0.5827299356460571,285.3296203613281,285.9452514648437,292.7677001953125,286.8910522460937,292.76513671875,297.1829833984375,285.3340759277344,1.0,0.270589530467987,1.0,1.0,0.0,1.0,-1.4624245166778564,1.4624227285385132,1.765775891726662e-06,1.11872661113739,0.6211897730827332,0.6211897730827332,0.0,30.117259979248047,25.0,10959.8583984375,-0.0,253.3094940185547,1.0,283.1499938964844,284.9656066894531,289.89337158203125,290.68951416015625,293.1499938964844,293.1499938964844,283.1499938964844,18726.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588682353496551,1.0,0.0,0.0,1.435582995414734,1.435589075088501,1.37514987841314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.513671875,0.0,132.00025939941406,1895.4371337890625,0.0,395.5034790039063,0.3330893516540527,1.0,0.0,3.0,1.0,0.0
12296940,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3730773925781,0.9316359162330629,0.1980515122413635,0.1781444996595382,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3728332519531,0.8783483505249023,0.1678016036748886,0.1593030542135238,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.37335205078125,0.9930205345153807,0.2733447253704071,0.1678375750780105,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724060058594,0.818024754524231,0.1343469023704528,0.1277135610580444,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.372314453125,0.8065909743309021,0.1283937245607376,0.5801355242729187,285.3731994628906,285.923828125,292.8340148925781,286.92333984375,292.8314819335937,297.186767578125,285.3758850097656,1.0,0.268385112285614,1.0,1.0,0.0,1.0,-1.4559797048568726,1.4559779167175293,1.751527065607661e-06,1.113632321357727,0.6144843697547913,0.6144843697547913,0.0,29.35979461669922,28.0,10964.0966796875,-0.0,248.751953125,1.0,283.1499938964844,285.0132751464844,289.9300842285156,290.7303466796875,293.1499938964844,293.1499938964844,283.1499938964844,18634.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602757692337036,1.0,0.0,0.0,1.4019538164138794,1.4019596576690674,1.3114774333189416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.025146484375,0.0,125.16603088378906,1895.4371337890625,0.0,398.8729553222656,0.3276180922985077,1.0,0.0,3.0,1.0,0.0
