time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297000,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3730773925781,0.9316359162330629,0.1980515122413635,0.1781444996595382,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3728332519531,0.8783483505249023,0.1678016036748886,0.1593030542135238,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.37335205078125,0.9930205345153807,0.2733447253704071,0.1678375750780105,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724060058594,0.818024754524231,0.1343469023704528,0.1277135610580444,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.372314453125,0.8065909743309021,0.1283937245607376,0.5801355242729187,285.3731994628906,285.923828125,292.8340148925781,286.92333984375,292.8314819335937,297.186767578125,285.3758850097656,1.0,0.268385112285614,1.0,1.0,0.0,1.0,-1.4559797048568726,1.4559779167175293,1.751527065607661e-06,1.113632321357727,0.6144843697547913,0.6144843697547913,0.0,29.35979461669922,28.0,10964.0966796875,-0.0,248.751953125,1.0,283.1499938964844,285.0132751464844,289.9300842285156,290.7303466796875,293.1499938964844,293.1499938964844,283.1499938964844,18634.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602757692337036,1.0,0.0,0.0,1.4019538164138794,1.4019596576690674,1.3114774333189416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.025146484375,0.0,125.16603088378906,1895.4371337890625,0.0,398.8729553222656,0.3276180922985077,1.0,0.0,3.0,1.0,0.0
12297060,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.409423828125,0.9377993941307068,0.1997110843658447,0.1796070486307144,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091186523437,0.881833553314209,0.1682926267385482,0.1597462296485901,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40966796875,0.9922041296958924,0.2755321860313415,0.1658277660608291,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086303710937,0.8209649920463562,0.1347163617610931,0.1280418187379837,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40850830078125,0.8078948855400085,0.1278983801603317,0.5777851343154907,285.4095458984375,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,297.1961364746094,285.4128723144531,1.0,0.2679088711738586,1.0,1.0,0.0,1.0,-1.4534201622009275,1.4534183740615845,1.7456990235587e-06,1.1114221811294556,0.6084926128387451,0.6084926128387451,0.0,29.05364990234375,31.0,10979.9013671875,-0.0,246.9410400390625,1.0,283.1499938964844,285.05523681640625,289.9602966308594,290.76251220703125,293.1499938964844,293.1499938964844,283.1499938964844,18553.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614644944667816,1.0,0.0,0.0,1.3722245693206787,1.3722304105758667,1.256445898434322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.403076171875,0.0,119.34465789794922,1895.4371337890625,0.0,401.7407531738281,0.3228199779987335,1.0,0.0,3.0,1.0,0.0
12297120,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.409423828125,0.9377993941307068,0.1997110843658447,0.1796070486307144,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091186523437,0.881833553314209,0.1682926267385482,0.1597462296485901,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40966796875,0.9922041296958924,0.2755321860313415,0.1658277660608291,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086303710937,0.8209649920463562,0.1347163617610931,0.1280418187379837,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40850830078125,0.8078948855400085,0.1278983801603317,0.5777851343154907,285.4095458984375,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,297.1961364746094,285.4128723144531,1.0,0.2679088711738586,1.0,1.0,0.0,1.0,-1.4534201622009275,1.4534183740615845,1.7456990235587e-06,1.1114221811294556,0.6084926128387451,0.6084926128387451,0.0,29.05364990234375,31.0,10979.9013671875,-0.0,246.9410400390625,1.0,283.1499938964844,285.05523681640625,289.9602966308594,290.76251220703125,293.1499938964844,293.1499938964844,283.1499938964844,18553.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614644944667816,1.0,0.0,0.0,1.3722245693206787,1.3722304105758667,1.256445898434322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.403076171875,0.0,119.34465789794922,1895.4371337890625,0.0,401.7407531738281,0.3228199779987335,1.0,0.0,3.0,1.0,0.0
12297180,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.450927734375,0.9378671050071716,0.2014567255973816,0.1811605095863342,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505920410156,0.8802562952041626,0.1688320636749267,0.1602532118558883,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512023925781,0.9929816126823424,0.2772057056427002,0.1677389591932296,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.8195827603340149,0.1351313441991806,0.1284324377775192,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499206542969,0.8046489357948303,0.127456396818161,0.5757973194122314,285.4510498046875,285.8753662109375,292.963623046875,286.9850158691406,292.961181640625,297.2032470703125,285.4546203613281,1.0,0.2687360048294067,1.0,1.0,0.0,1.0,-1.456268310546875,1.4562666416168213,1.7518723325338217e-06,1.1135743856430054,0.6034355163574219,0.6034355163574219,0.0,29.34578514099121,34.0,11033.328125,-0.0,248.83795166015625,1.0,283.1499938964844,285.1004638671875,289.9895935058594,290.7950744628906,293.1499938964844,293.1499938964844,283.1499938964844,18471.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623347222805023,1.0,0.0,0.0,1.346787929534912,1.3467936515808103,1.210296716180892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.67431640625,0.0,114.48542785644533,1895.4371337890625,0.0,403.8530883789063,0.318708062171936,1.0,0.0,3.0,1.0,0.0
12297240,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.450927734375,0.9378671050071716,0.2014567255973816,0.1811605095863342,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505920410156,0.8802562952041626,0.1688320636749267,0.1602532118558883,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512023925781,0.9929816126823424,0.2772057056427002,0.1677389591932296,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.8195827603340149,0.1351313441991806,0.1284324377775192,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499206542969,0.8046489357948303,0.127456396818161,0.5757973194122314,285.4510498046875,285.8753662109375,292.963623046875,286.9850158691406,292.961181640625,297.2032470703125,285.4546203613281,1.0,0.2687360048294067,1.0,1.0,0.0,1.0,-1.456268310546875,1.4562666416168213,1.7518723325338217e-06,1.1135743856430054,0.6034355163574219,0.6034355163574219,0.0,29.34578514099121,34.0,11033.328125,-0.0,248.83795166015625,1.0,283.1499938964844,285.1004638671875,289.9895935058594,290.7950744628906,293.1499938964844,293.1499938964844,283.1499938964844,18471.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623347222805023,1.0,0.0,0.0,1.346787929534912,1.3467936515808103,1.210296716180892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.67431640625,0.0,114.48542785644533,1895.4371337890625,0.0,403.8530883789063,0.318708062171936,1.0,0.0,3.0,1.0,0.0
12297300,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.9361674189567566,0.202362447977066,0.1819727271795272,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.47216796875,0.8780293464660645,0.1691205203533172,0.1605303883552551,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4728088378906,0.9937770962715148,0.2776780724525451,0.1698173135519027,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716186523437,0.8176530599594116,0.1353558152914047,0.1286499053239822,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4714660644531,0.801692008972168,0.1272457242012024,0.5748908519744873,285.4726257324219,285.8506164550781,292.995361328125,286.9998474121094,292.9929504394531,297.2054138183594,285.47637939453125,1.0,0.2695727348327636,1.0,1.0,0.0,1.0,-1.4592430591583252,1.459241271018982,1.758400458129472e-06,1.1158865690231323,0.601378858089447,0.601378858089447,0.0,29.668210983276367,34.0,11069.673828125,-0.0,250.86924743652344,1.0,283.1499938964844,285.12353515625,290.0049743652344,290.81268310546875,293.1499938964844,293.1499938964844,283.1499938964844,18440.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628736674785614,1.0,0.0,0.0,1.335293889045715,1.3352994918823242,1.189726503980637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3564.804931640625,0.0,112.35293579101562,1895.4371337890625,0.0,405.1668090820313,0.3168725073337555,1.0,0.0,3.0,1.0,0.0
12297360,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942932128906,0.9334471821784972,0.2032892405986786,0.1828077882528305,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939270019531,0.8749774694442749,0.1694211512804031,0.1608229577541351,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945983886719,0.9947439432144164,0.277865469455719,0.1725471019744873,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.493408203125,0.8149843215942383,0.1355911493301391,0.1288815587759018,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.49322509765625,0.7979591488838196,0.1270374804735183,0.5740199685096741,285.4944152832031,285.8485412597656,293.0268249511719,287.014404296875,293.0244445800781,297.2065734863281,285.498046875,1.0,0.2706604301929474,1.0,1.0,0.0,1.0,-1.46310555934906,1.4631037712097168,1.766918103385251e-06,1.1189056634902954,0.5993370413780212,0.5993370413780212,0.0,30.10029411315918,37.0,11114.2158203125,-0.0,253.5516357421875,1.0,283.1499938964844,285.14605712890625,290.0209350585937,290.83154296875,293.1499938964844,293.1499938964844,283.1499938964844,18390.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635923504829407,1.0,0.0,0.0,1.3257120847702026,1.3257176876068115,1.1727133397698709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.609375,0.0,110.53162384033205,1895.4371337890625,0.0,406.9253540039063,0.3152846097946167,1.0,0.0,3.0,1.0,0.0
12297420,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5380859375,0.9254708886146544,0.205197125673294,0.1845384389162063,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.8669031858444214,0.1700537800788879,0.1614493727684021,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.996837317943573,0.2773727774620056,0.1795831769704818,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372314453125,0.8076774477958679,0.1360896527767181,0.129382774233818,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.7885901927947998,0.1266182512044906,0.5723302960395813,285.5382080078125,285.8200378417969,293.0889892578125,287.0427551269531,293.0866394042969,297.20635986328125,285.5418395996094,1.0,0.2734742164611816,1.0,1.0,0.0,1.0,-1.4729539155960083,1.472952127456665,1.788786562428868e-06,1.1266319751739502,0.5962045192718506,0.5962045192718506,0.0,31.26473617553711,25.0,11217.30859375,-0.0,260.6077880859375,1.0,283.1499938964844,285.1907043457031,290.0535888671875,290.8715209960937,293.1499938964844,293.1499938964844,283.1499938964844,18309.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4657347202301025,1.0,0.0,0.0,1.3089685440063477,1.308974027633667,1.1432779700726314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.411376953125,0.0,107.41875457763672,1895.4371337890625,0.0,412.2127380371094,0.3125343322753906,1.0,0.0,3.0,1.0,0.0
12297480,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5380859375,0.9254708886146544,0.205197125673294,0.1845384389162063,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.8669031858444214,0.1700537800788879,0.1614493727684021,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.996837317943573,0.2773727774620056,0.1795831769704818,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372314453125,0.8076774477958679,0.1360896527767181,0.129382774233818,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.7885901927947998,0.1266182512044906,0.5723302960395813,285.5382080078125,285.8200378417969,293.0889892578125,287.0427551269531,293.0866394042969,297.20635986328125,285.5418395996094,1.0,0.2734742164611816,1.0,1.0,0.0,1.0,-1.4729539155960083,1.472952127456665,1.788786562428868e-06,1.1266319751739502,0.5962045192718506,0.5962045192718506,0.0,31.26473617553711,25.0,11217.30859375,-0.0,260.6077880859375,1.0,283.1499938964844,285.1907043457031,290.0535888671875,290.8715209960937,293.1499938964844,293.1499938964844,283.1499938964844,18309.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4657347202301025,1.0,0.0,0.0,1.3089685440063477,1.308974027633667,1.1432779700726314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.411376953125,0.0,107.41875457763672,1895.4371337890625,0.0,412.2127380371094,0.3125343322753906,1.0,0.0,3.0,1.0,0.0
12297540,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.56549072265625,0.9358078241348268,0.2068746238946914,0.1860155314207077,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653381347656,0.8738269805908203,0.1706086844205856,0.1619492322206497,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56561279296875,0.995535373687744,0.2772817313671112,0.1749901622533798,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650939941406,0.8139432668685913,0.1365264803171157,0.1297713965177536,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56500244140625,0.793316662311554,0.1262343078851699,0.5705131888389587,285.5655212402344,285.7767028808594,293.1418151855469,287.0664367675781,293.1395263671875,297.20733642578125,285.56695556640625,1.0,0.271437257528305,1.0,1.0,0.0,1.0,-1.4681111574172974,1.468109369277954,1.7779816516849678e-06,1.1228039264678955,0.594328761100769,0.594328761100769,0.0,30.52329444885254,25.0,11241.73046875,-0.0,256.703125,1.0,283.1499938964844,285.2177429199219,290.0806884765625,290.9047546386719,293.1499938964844,293.1499938964844,283.1499938964844,18250.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682909548282623,1.0,0.0,0.0,1.2975388765335083,1.2975443601608276,1.123399471225639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3639.15380859375,0.0,105.3177261352539,1895.4371337890625,0.0,418.6116333007813,0.3106485307216644,1.0,0.0,3.0,1.0,0.0
12297600,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5676574707031,0.9389541149139404,0.207135796546936,0.1862416267395019,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5675354003906,0.8761792182922363,0.1706943362951278,0.162021666765213,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5677795410156,0.9949971437454224,0.2775023877620697,0.1733057796955108,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5673522949219,0.8160066604614258,0.1365939974784851,0.129826545715332,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5672607421875,0.7952123284339905,0.1261745691299438,0.5702002048492432,285.5677185058594,285.7900085449219,293.1499938964844,287.070068359375,293.147705078125,297.2081604003906,285.5688171386719,1.0,0.2708015739917755,1.0,1.0,0.0,1.0,-1.4661389589309692,1.466137170791626,1.773572648744448e-06,1.1212245225906372,0.5938089489936829,0.5938089489936829,0.0,30.255746841430664,28.0,11238.3125,-0.0,255.2064208984375,1.0,283.1499938964844,285.2200012207031,290.0844116210937,290.9090881347656,293.1499938964844,293.1499938964844,283.1499938964844,18240.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686858654022217,1.0,0.0,0.0,1.2960782051086426,1.2960835695266724,1.1208715022803517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3639.5888671875,0.0,105.04476165771484,1895.4371337890625,0.0,419.6090087890625,0.3104011118412018,1.0,0.0,3.0,1.0,0.0
12297660,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58648681640625,0.949229657649994,0.2094194293022155,0.1881441175937652,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.8832091093063354,0.1716866046190261,0.1628029495477676,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.58660888671875,0.9935043454170228,0.2802198827266693,0.1690891236066818,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.58599853515625,0.82212233543396,0.1374568939208984,0.1304840445518493,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858764648437,0.7998316884040833,0.1261260658502578,0.5691720843315125,285.5865173339844,285.7582702636719,293.21014404296875,287.0965576171875,293.2078552246094,297.2196044921875,285.5885314941406,1.0,0.2700344920158386,1.0,1.0,0.0,1.0,-1.4638442993164062,1.463842511177063,1.7682027646515053e-06,1.1191439628601074,0.5919668078422546,0.5919668078422546,0.0,29.646255493164062,31.0,11271.310546875,-0.0,252.7286071777344,1.0,283.1499938964844,285.2406921386719,290.10723876953125,290.9351806640625,293.1499938964844,293.1499938964844,283.1499938964844,18184.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709034562110901,1.0,0.0,0.0,1.2859519720077517,1.2859574556350708,1.1034253333264132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3649.828857421875,0.0,103.2043685913086,1895.4371337890625,0.0,425.2546081542969,0.3087294697761535,1.0,0.0,3.0,1.0,0.0
12297720,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58648681640625,0.949229657649994,0.2094194293022155,0.1881441175937652,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.8832091093063354,0.1716866046190261,0.1628029495477676,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.58660888671875,0.9935043454170228,0.2802198827266693,0.1690891236066818,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.58599853515625,0.82212233543396,0.1374568939208984,0.1304840445518493,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858764648437,0.7998316884040833,0.1261260658502578,0.5691720843315125,285.5865173339844,285.7582702636719,293.21014404296875,287.0965576171875,293.2078552246094,297.2196044921875,285.5885314941406,1.0,0.2700344920158386,1.0,1.0,0.0,1.0,-1.4638442993164062,1.463842511177063,1.7682027646515053e-06,1.1191439628601074,0.5919668078422546,0.5919668078422546,0.0,29.646255493164062,31.0,11271.310546875,-0.0,252.7286071777344,1.0,283.1499938964844,285.2406921386719,290.10723876953125,290.9351806640625,293.1499938964844,293.1499938964844,283.1499938964844,18184.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709034562110901,1.0,0.0,0.0,1.2859519720077517,1.2859574556350708,1.1034253333264132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3649.828857421875,0.0,103.2043685913086,1895.4371337890625,0.0,425.2546081542969,0.3087294697761535,1.0,0.0,3.0,1.0,0.0
12297780,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6138916015625,0.9562634229660034,0.2122061848640442,0.190534234046936,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136474609375,0.887980043888092,0.1732125729322433,0.1641225665807724,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.614013671875,0.992826759815216,0.2835918366909027,0.1673491150140762,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.61328125,0.8264479637145996,0.1388610005378723,0.131687730550766,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131286621094,0.8028033375740051,0.1266671270132064,0.5709633231163025,285.6139221191406,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,297.2355651855469,285.6164245605469,1.0,0.2707708477973938,1.0,1.0,0.0,1.0,-1.46980082988739,1.4697990417480469,1.781303353709518e-06,1.123708724975586,0.5910091996192932,0.5910091996192932,0.0,29.5244197845459,49.0,11360.732421875,-0.0,254.9183044433593,1.0,283.1499938964844,285.267578125,290.1302795410156,290.96307373046875,293.1499938964844,293.1499938964844,283.1499938964844,18123.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723961055278778,1.0,0.0,0.0,1.2792710065841677,1.2792764902114868,1.0919897874828169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.17041015625,0.0,101.93782806396484,1895.4371337890625,0.0,429.09771728515625,0.307563453912735,1.0,0.0,3.0,1.0,0.0
12297840,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6138916015625,0.9562634229660034,0.2122061848640442,0.190534234046936,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136474609375,0.887980043888092,0.1732125729322433,0.1641225665807724,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.614013671875,0.992826759815216,0.2835918366909027,0.1673491150140762,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.61328125,0.8264479637145996,0.1388610005378723,0.131687730550766,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131286621094,0.8028033375740051,0.1266671270132064,0.5709633231163025,285.6139221191406,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,297.2355651855469,285.6164245605469,1.0,0.2707708477973938,1.0,1.0,0.0,1.0,-1.46980082988739,1.4697990417480469,1.781303353709518e-06,1.123708724975586,0.5910091996192932,0.5910091996192932,0.0,29.5244197845459,49.0,11360.732421875,-0.0,254.9183044433593,1.0,283.1499938964844,285.267578125,290.1302795410156,290.96307373046875,293.1499938964844,293.1499938964844,283.1499938964844,18123.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723961055278778,1.0,0.0,0.0,1.2792710065841677,1.2792764902114868,1.0919897874828169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.17041015625,0.0,101.93782806396484,1895.4371337890625,0.0,429.09771728515625,0.307563453912735,1.0,0.0,3.0,1.0,0.0
12297900,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324768066406,0.950057566165924,0.2137397080659866,0.191894456744194,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.632080078125,0.8819563388824463,0.1741278022527694,0.1649686694145202,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327209472656,0.9948998093605042,0.2849396467208862,0.1730112433433532,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63153076171875,0.8215554356575012,0.1397170722484588,0.1324781328439712,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312561035156,0.796818733215332,0.1271008998155594,0.572812020778656,285.6325378417969,285.6986389160156,293.2992553710937,287.1351623535156,293.2970275878906,297.2430725097656,285.6367492675781,1.0,0.2740917503833771,1.0,1.0,0.0,1.0,-1.4824024438858032,1.4824005365371704,1.8094125380230253e-06,1.133544921875,0.5910086631774902,0.5910086631774902,0.0,30.496213912963867,49.0,11456.33984375,-0.0,262.70465087890625,1.0,283.1499938964844,285.2857360839844,290.1437072753906,290.980224609375,293.1499938964844,293.1499938964844,283.1499938964844,18096.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732684791088104,1.0,0.0,0.0,1.2770558595657349,1.2770612239837646,1.088211192268318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.5283203125,0.0,101.50328826904295,1895.4371337890625,0.0,431.3600463867188,0.3071608543395996,1.0,0.0,3.0,1.0,0.0
12297960,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.936481773853302,0.2153604477643966,0.1933614909648895,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596374511719,0.8701349496841431,0.1751314401626587,0.1659316718578338,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6605834960937,0.9976890087127686,0.2851282060146332,0.1831739842891693,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.658935546875,0.8114733099937439,0.1406602412462234,0.1333854496479034,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6585998535156,0.7855525016784668,0.1276114284992218,0.575204610824585,285.6602783203125,285.6891784667969,293.3287048339844,287.14776611328125,293.3265075683594,297.2472229003906,285.6654968261719,1.0,0.2790587842464447,1.0,1.0,0.0,1.0,-1.5014756917953491,1.501473903656006,1.8526926623962936e-06,1.148611545562744,0.591240644454956,0.591240644454956,0.0,32.30707931518555,52.0,11597.6044921875,-0.0,275.5896301269531,1.0,283.1499938964844,285.3109130859375,290.15936279296875,291.0018615722656,293.1499938964844,293.1499938964844,283.1499938964844,18048.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745638370513916,1.0,0.0,0.0,1.2767422199249268,1.2767475843429563,1.0876768641310265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.23046875,0.0,101.32598876953124,1895.4371337890625,0.0,434.74169921875,0.3069892823696136,1.0,0.0,3.0,1.0,0.0
12298020,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171630859375,0.9165622591972352,0.2187969982624054,0.1964816004037857,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167053222656,0.8534154891967773,0.1773386895656585,0.1680560410022735,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.71759033203125,0.9990000128746032,0.2831337451934814,0.1981858611106872,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71612548828125,0.7960824966430664,0.1427411288022995,0.1353933811187744,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7158203125,0.7691883444786072,0.1287604868412017,0.58065265417099,285.7172241210937,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,297.2505798339844,285.72137451171875,1.0,0.2870963811874389,1.0,1.0,0.0,1.0,-1.534731149673462,1.534729242324829,1.9298975075798808e-06,1.1750205755233765,0.5928615927696228,0.5928615927696228,0.0,35.50308990478516,55.0,11870.681640625,-0.0,298.8883361816406,1.0,283.1499938964844,285.35968017578125,290.1953430175781,291.053466796875,293.1499938964844,293.1499938964844,283.1499938964844,17958.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4790649116039276,1.0,0.0,0.0,1.279573678970337,1.2795790433883667,1.0925064941602619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.44384765625,0.0,101.55387878417967,1895.4371337890625,0.0,446.7029418945313,0.3071749210357666,1.0,0.0,3.0,1.0,0.0
12298080,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171630859375,0.9165622591972352,0.2187969982624054,0.1964816004037857,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167053222656,0.8534154891967773,0.1773386895656585,0.1680560410022735,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.71759033203125,0.9990000128746032,0.2831337451934814,0.1981858611106872,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71612548828125,0.7960824966430664,0.1427411288022995,0.1353933811187744,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7158203125,0.7691883444786072,0.1287604868412017,0.58065265417099,285.7172241210937,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,297.2505798339844,285.72137451171875,1.0,0.2870963811874389,1.0,1.0,0.0,1.0,-1.534731149673462,1.534729242324829,1.9298975075798808e-06,1.1750205755233765,0.5928615927696228,0.5928615927696228,0.0,35.50308990478516,55.0,11870.681640625,-0.0,298.8883361816406,1.0,283.1499938964844,285.35968017578125,290.1953430175781,291.053466796875,293.1499938964844,293.1499938964844,283.1499938964844,17958.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4790649116039276,1.0,0.0,0.0,1.279573678970337,1.2795790433883667,1.0925064941602619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.44384765625,0.0,101.55387878417967,1895.4371337890625,0.0,446.7029418945313,0.3071749210357666,1.0,0.0,3.0,1.0,0.0
12298140,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.8907366394996643,0.2223528325557708,0.1998055279254913,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75103759765625,0.8312080502510071,0.1797073632478714,0.1704255193471908,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9720916748046876,0.2819502353668213,0.1976181715726852,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.750732421875,0.7744203805923462,0.1449863314628601,0.1376460939645767,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.7477482557296753,0.1300295442342758,0.586982250213623,285.7513122558594,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.2605895996094,285.7533874511719,1.0,0.2944155633449554,1.0,1.0,0.0,1.0,-1.5511139631271362,1.551111936569214,1.9686215182446176e-06,1.187976360321045,0.5953258275985718,0.5953258275985718,0.0,39.96298599243164,58.0,12055.14453125,-0.0,318.3443908691406,1.0,283.1499938964844,285.3860778808594,290.22802734375,291.101806640625,293.1499938964844,293.1499938964844,283.1499938964844,17881.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.485449343919754,1.0,0.0,0.0,1.2866374254226685,1.2866427898406982,1.104601849988285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.877197265625,0.0,102.51815795898438,1895.4371337890625,0.0,464.24749755859375,0.3080347776412964,1.0,0.0,3.0,1.0,0.0
12298200,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.8907366394996643,0.2223528325557708,0.1998055279254913,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75103759765625,0.8312080502510071,0.1797073632478714,0.1704255193471908,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9720916748046876,0.2819502353668213,0.1976181715726852,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.750732421875,0.7744203805923462,0.1449863314628601,0.1376460939645767,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.7477482557296753,0.1300295442342758,0.586982250213623,285.7513122558594,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.2605895996094,285.7533874511719,1.0,0.2944155633449554,1.0,1.0,0.0,1.0,-1.5511139631271362,1.551111936569214,1.9686215182446176e-06,1.187976360321045,0.5953258275985718,0.5953258275985718,0.0,39.96298599243164,58.0,12055.14453125,-0.0,318.3443908691406,1.0,283.1499938964844,285.3860778808594,290.22802734375,291.101806640625,293.1499938964844,293.1499938964844,283.1499938964844,17881.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.485449343919754,1.0,0.0,0.0,1.2866374254226685,1.2866427898406982,1.104601849988285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.877197265625,0.0,102.51815795898438,1895.4371337890625,0.0,464.24749755859375,0.3080347776412964,1.0,0.0,3.0,1.0,0.0
12298260,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7769470214844,0.8745290637016296,0.2259986996650695,0.2031813114881515,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8167407512664795,0.1822018027305603,0.1728909909725189,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7771301269531,0.9491099715232848,0.2825658619403839,0.1979209184646606,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764587402344,0.7606598138809204,0.1473677307367324,0.1400040984153747,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763061523437,0.7340776324272156,0.1314563304185867,0.5938579440116882,285.7769775390625,285.5713806152344,293.5027160644531,287.2206420898437,293.50067138671875,297.2743530273437,285.7789611816406,1.0,0.3012878894805908,1.0,1.0,0.0,1.0,-1.569676399230957,1.569674372673035,2.012993263633689e-06,1.202563762664795,0.5986012816429138,0.5986012816429138,0.0,43.88005828857422,61.0,12251.662109375,-0.0,337.7887878417969,1.0,283.1499938964844,285.4044189453125,290.2518615722656,291.13946533203125,293.1499938964844,293.1499938964844,283.1499938964844,17812.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4917939007282257,1.0,0.0,0.0,1.2972710132598877,1.2972763776779177,1.1229355578734618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.703125,0.0,104.10928344726562,1895.4371337890625,0.0,482.38226318359375,0.3094648420810699,1.0,0.0,3.0,1.0,0.0
12298320,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7769470214844,0.8745290637016296,0.2259986996650695,0.2031813114881515,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8167407512664795,0.1822018027305603,0.1728909909725189,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7771301269531,0.9491099715232848,0.2825658619403839,0.1979209184646606,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764587402344,0.7606598138809204,0.1473677307367324,0.1400040984153747,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763061523437,0.7340776324272156,0.1314563304185867,0.5938579440116882,285.7769775390625,285.5713806152344,293.5027160644531,287.2206420898437,293.50067138671875,297.2743530273437,285.7789611816406,1.0,0.3012878894805908,1.0,1.0,0.0,1.0,-1.569676399230957,1.569674372673035,2.012993263633689e-06,1.202563762664795,0.5986012816429138,0.5986012816429138,0.0,43.88005828857422,61.0,12251.662109375,-0.0,337.7887878417969,1.0,283.1499938964844,285.4044189453125,290.2518615722656,291.13946533203125,293.1499938964844,293.1499938964844,283.1499938964844,17812.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4917939007282257,1.0,0.0,0.0,1.2972710132598877,1.2972763776779177,1.1229355578734618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.703125,0.0,104.10928344726562,1895.4371337890625,0.0,482.38226318359375,0.3094648420810699,1.0,0.0,3.0,1.0,0.0
12298380,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79620361328125,0.8652510643005371,0.2290086150169372,0.2059505879878997,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7960205078125,0.8079047203063965,0.1842982769012451,0.1749447137117386,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7963562011719,0.9341718554496764,0.2835965156555176,0.198630005121231,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7957763671875,0.7529224753379822,0.1493747532367706,0.1419754326343536,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.79559326171875,0.7261300086975098,0.1327159255743026,0.5998397469520569,285.7962341308594,285.5273742675781,293.5485534667969,287.2393798828125,293.5465393066406,297.2855529785156,285.7980651855469,1.0,0.306592732667923,1.0,1.0,0.0,1.0,-1.585865497589111,1.585863471031189,2.052209310932085e-06,1.2152858972549438,0.6019809246063232,0.6019809246063232,0.0,46.75984954833984,61.0,12422.36328125,-0.0,353.6709899902344,1.0,283.1499938964844,285.4169006347656,290.2682800292969,291.16650390625,293.1499938964844,293.1499938964844,283.1499938964844,17759.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4963860511779785,1.0,0.0,0.0,1.308381199836731,1.3083865642547607,1.1422522305792885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.65185546875,0.0,105.8427276611328,1895.4371337890625,0.0,495.9606323242188,0.3110164105892181,1.0,0.0,3.0,1.0,0.0
12298440,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006591796875,0.8633185029029846,0.2297675013542175,0.2066473364830017,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80047607421875,0.8059630393981934,0.1848325282335281,0.1754661053419113,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008117675781,0.9308964014053344,0.2838946282863617,0.198841392993927,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8002319335937,0.7513261437416077,0.1498859673738479,0.142475888133049,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8000793457031,0.7244388461112976,0.1330436617136001,0.6013879179954529,285.8006896972656,285.5283203125,293.55987548828125,287.2439880371094,293.5578918457031,297.2882995605469,285.802490234375,1.0,0.3078876733779907,1.0,1.0,0.0,1.0,-1.590040922164917,1.5900388956069946,2.0624022454285296e-06,1.2185673713684082,0.6027630567550659,0.6027630567550659,0.0,47.44603729248047,64.0,12466.734375,-0.0,357.6630859375,1.0,283.1499938964844,285.4195251464844,290.2723388671875,291.1731872558594,293.1499938964844,293.1499938964844,283.1499938964844,17743.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974647760391235,1.0,0.0,0.0,1.3116387128829956,1.311644196510315,1.147947159552132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.455810546875,0.0,106.3550033569336,1895.4371337890625,0.0,499.2067565917969,0.3114725947380066,1.0,0.0,3.0,1.0,0.0
12298500,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116760253906,0.8589440584182739,0.2316984236240387,0.2084182947874069,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114929199219,0.801468551158905,0.1862013787031173,0.1767996847629547,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.81182861328125,0.9232969880104064,0.2846942543983459,0.199413314461708,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8112487792969,0.7477352619171143,0.1511949896812439,0.143755242228508,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81109619140625,0.7205383777618408,0.1338929086923599,0.6053890585899353,285.81170654296875,285.5004577636719,293.5883178710937,287.2555236816406,293.5863342285156,297.2951354980469,285.8134460449219,1.0,0.311122328042984,1.0,1.0,0.0,1.0,-1.6007940769195557,1.6007919311523438,2.0887996470264625e-06,1.227017164230347,0.6052272915840149,0.6052272915840149,0.0,49.13779830932617,64.0,12580.0830078125,-0.0,367.8273620605469,1.0,283.1499938964844,285.42584228515625,290.2826538085937,291.1901550292969,293.1499938964844,293.1499938964844,283.1499938964844,17713.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5001149773597717,1.0,0.0,0.0,1.320015549659729,1.3200209140777588,1.1626566731592905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.578369140625,0.0,107.70913696289062,1895.4371337890625,0.0,507.2750244140625,0.3126758337020874,1.0,0.0,3.0,1.0,0.0
12298560,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.82196044921875,0.8551790118217468,0.2336595356464386,0.2102146595716476,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82177734375,0.7975457310676575,0.1876061558723449,0.1781651079654693,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82208251953125,0.9165787100791932,0.2855532169342041,0.2000318467617035,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8215637207031,0.7446746826171875,0.1525367647409439,0.1450636684894561,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214416503906,0.7170736193656921,0.1347772032022476,0.6095411777496338,285.82196044921875,285.4833374023437,293.6166687011719,287.2669372558594,293.6147155761719,297.3018798828125,285.82354736328125,1.0,0.3143270015716553,1.0,1.0,0.0,1.0,-1.61188805103302,1.611885905265808,2.1162559278309345e-06,1.2357337474822998,0.6077978610992432,0.6077978610992432,0.0,50.78348159790039,67.0,12698.578125,-0.0,378.1718444824219,1.0,283.1499938964844,285.43096923828125,290.2933654785156,291.2077331542969,293.1499938964844,293.1499938964844,283.1499938964844,17674.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027183294296265,1.0,0.0,0.0,1.329719305038452,1.329724669456482,1.1798134380569537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.083251953125,0.0,109.28162384033205,1895.4371337890625,0.0,515.3310546875,0.3140625655651092,1.0,0.0,3.0,1.0,0.0
12298620,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84051513671875,0.8490390777587891,0.2376645654439926,0.2138783782720565,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8403625488281,0.7910526990890503,0.1905179917812347,0.180988609790802,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8406066894531,0.9054635167121888,0.2873989045619964,0.2013657689094543,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402099609375,0.7397635579109192,0.1553123891353607,0.1477639973163604,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.840087890625,0.7111157178878784,0.1366417855024337,0.6182640194892883,285.8405456542969,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,297.3150634765625,285.8418884277344,1.0,0.3206772208213806,1.0,1.0,0.0,1.0,-1.6349918842315674,1.6349897384643557,2.174158680645633e-06,1.253880739212036,0.6136899590492249,0.6136899590492249,0.0,53.972686767578125,55.0,12946.0029296875,-0.0,399.4712524414063,1.0,283.1499938964844,285.43865966796875,290.3160705566406,291.2447204589844,293.1499938964844,293.1499938964844,283.1499938964844,17603.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079973340034485,1.0,0.0,0.0,1.3514941930770874,1.3514997959136963,1.2187702225219257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.810791015625,0.0,112.92556762695312,1895.4371337890625,0.0,532.072509765625,0.3172419667243957,1.0,0.0,3.0,1.0,0.0
12298680,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84051513671875,0.8490390777587891,0.2376645654439926,0.2138783782720565,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8403625488281,0.7910526990890503,0.1905179917812347,0.180988609790802,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8406066894531,0.9054635167121888,0.2873989045619964,0.2013657689094543,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402099609375,0.7397635579109192,0.1553123891353607,0.1477639973163604,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.840087890625,0.7111157178878784,0.1366417855024337,0.6182640194892883,285.8405456542969,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,297.3150634765625,285.8418884277344,1.0,0.3206772208213806,1.0,1.0,0.0,1.0,-1.6349918842315674,1.6349897384643557,2.174158680645633e-06,1.253880739212036,0.6136899590492249,0.6136899590492249,0.0,53.972686767578125,55.0,12946.0029296875,-0.0,399.4712524414063,1.0,283.1499938964844,285.43865966796875,290.3160705566406,291.2447204589844,293.1499938964844,293.1499938964844,283.1499938964844,17603.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079973340034485,1.0,0.0,0.0,1.3514941930770874,1.3514997959136963,1.2187702225219257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.810791015625,0.0,112.92556762695312,1895.4371337890625,0.0,532.072509765625,0.3172419667243957,1.0,0.0,3.0,1.0,0.0
12298740,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550109863281,0.8608251810073853,0.2418282330036163,0.2174930274486541,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8549194335937,0.8022027611732483,0.1935758590698242,0.1837668865919113,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550720214844,0.916272759437561,0.2893844544887543,0.2026701867580413,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.85479736328125,0.7499421834945679,0.1582148373126983,0.1504034548997879,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8547058105469,0.7202308773994446,0.138637289404869,0.6267163753509521,285.8550109863281,285.3875427246094,293.7292785644531,287.311767578125,293.7274169921875,297.3280639648437,285.85595703125,1.0,0.3216311931610107,1.0,1.0,0.0,1.0,-1.6575509309768677,1.6575486660003662,2.2316421564028133e-06,1.2715946435928345,0.620408296585083,0.620408296585083,0.0,52.64697647094727,43.0,13199.166015625,-0.0,408.2726440429688,1.0,283.1499938964844,285.4412841796875,290.3397521972656,291.2836303710937,293.1499938964844,293.1499938964844,283.1499938964844,17531.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135850310325623,1.0,0.0,0.0,1.376942157745361,1.3769477605819702,1.2650997405216913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.172607421875,0.0,117.33460998535156,1895.4371337890625,0.0,550.4009399414062,0.3210206627845764,1.0,0.0,3.0,1.0,0.0
12298800,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550109863281,0.8608251810073853,0.2418282330036163,0.2174930274486541,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8549194335937,0.8022027611732483,0.1935758590698242,0.1837668865919113,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550720214844,0.916272759437561,0.2893844544887543,0.2026701867580413,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.85479736328125,0.7499421834945679,0.1582148373126983,0.1504034548997879,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8547058105469,0.7202308773994446,0.138637289404869,0.6267163753509521,285.8550109863281,285.3875427246094,293.7292785644531,287.311767578125,293.7274169921875,297.3280639648437,285.85595703125,1.0,0.3216311931610107,1.0,1.0,0.0,1.0,-1.6575509309768677,1.6575486660003662,2.2316421564028133e-06,1.2715946435928345,0.620408296585083,0.620408296585083,0.0,52.64697647094727,43.0,13199.166015625,-0.0,408.2726440429688,1.0,283.1499938964844,285.4412841796875,290.3397521972656,291.2836303710937,293.1499938964844,293.1499938964844,283.1499938964844,17531.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135850310325623,1.0,0.0,0.0,1.376942157745361,1.3769477605819702,1.2650997405216913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.172607421875,0.0,117.33460998535156,1895.4371337890625,0.0,550.4009399414062,0.3210206627845764,1.0,0.0,3.0,1.0,0.0
