time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298860,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612365722656,0.8752104043960571,0.2442749440670013,0.2195517420768737,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86114501953125,0.8152552843093872,0.1953632533550262,0.1853269040584564,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612976074219,0.931939661502838,0.2905537784099579,0.2033939957618713,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8610534667969,0.7622164487838745,0.1599012911319732,0.1518739461898803,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609619140625,0.7309511303901672,0.139819785952568,0.6314284205436707,285.8612365722656,285.3549499511719,293.7606201171875,287.3240661621094,293.7587585449219,297.3355712890625,285.862060546875,1.0,0.3205952942371368,1.0,1.0,0.0,1.0,-1.6701874732971191,1.6701852083206177,2.264237309645978e-06,1.2815039157867432,0.6245622634887695,0.6245622634887695,0.0,50.28110885620117,43.0,13343.76953125,-0.0,408.66943359375,1.0,283.1499938964844,285.44061279296875,290.3529052734375,291.3055419921875,293.1499938964844,293.1499938964844,283.1499938964844,17494.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168541669845581,1.0,0.0,0.0,1.3926383256912231,1.3926440477371216,1.2941067950578145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.404052734375,0.0,120.1394271850586,1895.4371337890625,0.0,561.422119140625,0.3233868479728699,1.0,0.0,3.0,1.0,0.0
12298920,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653259277344,0.8908486366271973,0.2462423592805862,0.2211931347846985,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.865234375,0.8284109234809875,0.1968051195144653,0.1865641921758651,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653564453125,0.9488883018493652,0.2915002107620239,0.2039642930030822,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651733398437,0.775641679763794,0.1612574756145477,0.1530343741178512,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651123046875,0.742465615272522,0.1407819986343383,0.6351643800735474,285.8653259277344,285.336669921875,293.78521728515625,287.33367919921875,293.7833557128906,297.341552734375,285.86602783203125,1.0,0.3191718161106109,1.0,1.0,0.0,1.0,-1.6802070140838623,1.6802047491073608,2.29028796638886e-06,1.2893577814102173,0.6279176473617554,0.6279176473617554,0.0,47.81470489501953,31.0,13460.1826171875,-0.0,407.2876892089844,1.0,283.1499938964844,285.4390563964844,290.3631286621094,291.3227844238281,293.1499938964844,293.1499938964844,283.1499938964844,17460.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519478976726532,1.0,0.0,0.0,1.4059734344482422,1.4059791564941406,1.3190087599923572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.773193359375,0.0,122.5536880493164,1895.4371337890625,0.0,570.433837890625,0.3253995478153229,1.0,0.0,3.0,1.0,0.0
12298980,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724975585937,0.9492500424385072,0.2508194744586944,0.2249727249145507,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724365234375,0.8750671148300171,0.2001990377902984,0.1894272863864898,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725280761719,0.9972707629203796,0.2937419712543487,0.2052767425775528,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724060058594,0.8216100335121155,0.1644398123025894,0.1557056605815887,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.784764289855957,0.1430736482143402,0.6438410878181458,285.8724975585937,285.2838134765625,293.8409118652344,287.3553161621094,293.8390808105469,297.3550109863281,285.8729553222656,1.0,0.3143856525421142,1.0,1.0,0.0,1.0,-1.7031745910644531,1.703172206878662,2.3507109290221706e-06,1.3073674440383911,0.636212170124054,0.636212170124054,0.0,40.6634521484375,25.0,13731.1787109375,-0.0,399.7281188964844,1.0,283.1499938964844,285.432861328125,290.3858337402344,291.3619079589844,293.1499938964844,293.1499938964844,283.1499938964844,17386.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255905985832214,1.0,0.0,0.0,1.4385827779769895,1.4385886192321775,1.3809030008360426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.683349609375,0.0,128.64857482910156,1895.4371337890625,0.0,591.9913940429688,0.330388605594635,1.0,0.0,3.0,1.0,0.0
12299040,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724975585937,0.9492500424385072,0.2508194744586944,0.2249727249145507,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724365234375,0.8750671148300171,0.2001990377902984,0.1894272863864898,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725280761719,0.9972707629203796,0.2937419712543487,0.2052767425775528,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724060058594,0.8216100335121155,0.1644398123025894,0.1557056605815887,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.784764289855957,0.1430736482143402,0.6438410878181458,285.8724975585937,285.2838134765625,293.8409118652344,287.3553161621094,293.8390808105469,297.3550109863281,285.8729553222656,1.0,0.3143856525421142,1.0,1.0,0.0,1.0,-1.7031745910644531,1.703172206878662,2.3507109290221706e-06,1.3073674440383911,0.636212170124054,0.636212170124054,0.0,40.6634521484375,25.0,13731.1787109375,-0.0,399.7281188964844,1.0,283.1499938964844,285.432861328125,290.3858337402344,291.3619079589844,293.1499938964844,293.1499938964844,283.1499938964844,17386.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255905985832214,1.0,0.0,0.0,1.4385827779769895,1.4385886192321775,1.3809030008360426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.683349609375,0.0,128.64857482910156,1895.4371337890625,0.0,591.9913940429688,0.330388605594635,1.0,0.0,3.0,1.0,0.0
12299100,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.869140625,0.9719933867454528,0.2531230747699737,0.2269497364759445,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86932373046875,0.8955351710319519,0.2019287943840026,0.1909621655941009,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690795898437,0.9990000128746032,0.2956822514533996,0.1952314525842666,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8694763183594,0.8394131064414978,0.1660565137863159,0.1571370512247085,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.8030200600624084,0.1442487388849258,0.6486448049545288,285.869140625,285.2538146972656,293.8686828613281,287.36602783203125,293.86688232421875,297.361328125,285.86749267578125,1.0,0.3118199110031128,1.0,1.0,0.0,1.0,-1.7030413150787354,1.7030389308929443,2.350473550905008e-06,1.3073570728302002,0.6405905485153198,0.6405905485153198,0.0,38.28923797607422,25.0,13808.1904296875,-0.0,392.7169799804688,1.0,283.1499938964844,285.4223022460937,290.39678955078125,291.38055419921875,293.1499938964844,293.1499938964844,283.1499938964844,17354.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528684139251709,1.0,0.0,0.0,1.4560540914535522,1.4560599327087402,1.414648096442761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.709228515625,0.0,132.02890014648438,1895.4371337890625,0.0,603.2164306640625,0.3330976068973541,1.0,0.0,3.0,1.0,0.0
12299160,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.855712890625,0.9913069009780884,0.255405843257904,0.2289253324270248,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85595703125,0.917332410812378,0.2036647051572799,0.1925157606601715,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8556823730469,0.9975533485412598,0.2994458675384521,0.1825516819953918,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.8579558730125427,0.1676774621009826,0.158584177494049,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564453125,0.8206279277801514,0.1454421877861023,0.6535599231719971,285.855712890625,285.2289123535156,293.8964233398437,287.376708984375,293.8946228027344,297.3669738769531,285.8534851074219,1.0,0.3090012967586517,1.0,1.0,0.0,1.0,-1.6996954679489136,1.6996930837631226,2.341501385672018e-06,1.3046441078186035,0.6449031829833984,0.6449031829833984,0.0,36.133544921875,43.0,13857.421875,-0.0,384.6026611328125,1.0,283.1499938964844,285.4035339355469,290.4058837890625,291.3952331542969,293.1499938964844,293.1499938964844,283.1499938964844,17326.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5315435528755188,1.0,0.0,0.0,1.47410249710083,1.4741084575653076,1.449935780328815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.331298828125,0.0,135.60740661621094,1895.4371337890625,0.0,613.7830200195312,0.3359236419200897,1.0,0.0,3.0,1.0,0.0
12299220,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8435974121094,0.9977888464927672,0.2602523565292358,0.2311975210905075,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.9291794896125792,0.2072191089391708,0.1958182752132415,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8435974121094,0.996688425540924,0.3083994686603546,0.1790033280849456,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.843505859375,0.8680534362792969,0.1709914803504943,0.1616666764020919,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434753417969,0.8290371894836426,0.1479716151952743,0.6645668148994446,285.8435974121094,285.1719665527344,293.9518127441406,287.3978576660156,293.95001220703125,297.38641357421875,285.84442138671875,1.0,0.3125619292259216,1.0,1.0,0.0,1.0,-1.7206387519836426,1.7206363677978516,2.396777063040645e-06,1.320634841918945,0.6541393399238586,0.6541393399238586,0.0,36.04243850708008,61.0,14106.7158203125,-0.0,395.74603271484375,1.0,283.1499938964844,285.3806457519531,290.42071533203125,291.4208068847656,293.1499938964844,293.1499938964844,283.1499938964844,17269.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5360796451568604,1.0,0.0,0.0,1.5118907690048218,1.5118968486785889,1.5252260254783328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.637451171875,0.0,143.33961486816406,1895.4371337890625,0.0,630.9293823242188,0.3418968617916107,1.0,0.0,3.0,1.0,0.0
12299280,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8435974121094,0.9977888464927672,0.2602523565292358,0.2311975210905075,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.9291794896125792,0.2072191089391708,0.1958182752132415,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8435974121094,0.996688425540924,0.3083994686603546,0.1790033280849456,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.843505859375,0.8680534362792969,0.1709914803504943,0.1616666764020919,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434753417969,0.8290371894836426,0.1479716151952743,0.6645668148994446,285.8435974121094,285.1719665527344,293.9518127441406,287.3978576660156,293.95001220703125,297.38641357421875,285.84442138671875,1.0,0.3125619292259216,1.0,1.0,0.0,1.0,-1.7206387519836426,1.7206363677978516,2.396777063040645e-06,1.320634841918945,0.6541393399238586,0.6541393399238586,0.0,36.04243850708008,61.0,14106.7158203125,-0.0,395.74603271484375,1.0,283.1499938964844,285.3806457519531,290.42071533203125,291.4208068847656,293.1499938964844,293.1499938964844,283.1499938964844,17269.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5360796451568604,1.0,0.0,0.0,1.5118907690048218,1.5118968486785889,1.5252260254783328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.637451171875,0.0,143.33961486816406,1895.4371337890625,0.0,630.9293823242188,0.3418968617916107,1.0,0.0,3.0,1.0,0.0
12299340,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8649597167969,0.9863165616989136,0.2648850381374359,0.2374581545591354,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86474609375,0.9103582501411438,0.2109439224004745,0.1993865817785263,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650207519531,0.9990000128746032,0.3133894205093384,0.1944690942764282,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.864501953125,0.853579044342041,0.1744435429573059,0.1649892777204513,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8642883300781,0.8154322504997253,0.1506574004888534,0.6769317388534546,285.8649597167969,285.1129150390625,294.0071105957031,287.4188232421875,294.00537109375,297.3997802734375,285.8672790527344,1.0,0.3231663405895233,1.0,1.0,0.0,1.0,-1.768185019493103,1.7681825160980225,2.5264905616495525e-06,1.3579320907592771,0.664700984954834,0.664700984954834,0.0,39.556861877441406,79.0,14544.041015625,-0.0,434.4044799804688,1.0,283.1499938964844,285.385009765625,290.4445495605469,291.46368408203125,293.1499938964844,293.1499938964844,283.1499938964844,17179.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5410051941871643,1.0,0.0,0.0,1.55410897731781,1.5541151762008667,1.61159661615784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.016357421875,0.0,152.28213500976562,1895.4371337890625,0.0,650.0926513671875,0.3485841155052185,1.0,0.0,3.0,1.0,0.0
12299400,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8649597167969,0.9863165616989136,0.2648850381374359,0.2374581545591354,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86474609375,0.9103582501411438,0.2109439224004745,0.1993865817785263,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650207519531,0.9990000128746032,0.3133894205093384,0.1944690942764282,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.864501953125,0.853579044342041,0.1744435429573059,0.1649892777204513,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8642883300781,0.8154322504997253,0.1506574004888534,0.6769317388534546,285.8649597167969,285.1129150390625,294.0071105957031,287.4188232421875,294.00537109375,297.3997802734375,285.8672790527344,1.0,0.3231663405895233,1.0,1.0,0.0,1.0,-1.768185019493103,1.7681825160980225,2.5264905616495525e-06,1.3579320907592771,0.664700984954834,0.664700984954834,0.0,39.556861877441406,79.0,14544.041015625,-0.0,434.4044799804688,1.0,283.1499938964844,285.385009765625,290.4445495605469,291.46368408203125,293.1499938964844,293.1499938964844,283.1499938964844,17179.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5410051941871643,1.0,0.0,0.0,1.55410897731781,1.5541151762008667,1.61159661615784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.016357421875,0.0,152.28213500976562,1895.4371337890625,0.0,650.0926513671875,0.3485841155052185,1.0,0.0,3.0,1.0,0.0
12299460,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002990722656,0.948450207710266,0.2697312235832214,0.241962730884552,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8999938964844,0.8737004995346069,0.2148340940475464,0.20325468480587,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90045166015625,0.995083212852478,0.3125508725643158,0.2193153202533722,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996887207031,0.8227247595787048,0.1780236661434173,0.1685769259929657,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.7832753658294678,0.1533660590648651,0.6901984810829163,285.9002990722656,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,297.4008483886719,285.90283203125,1.0,0.3390422165393829,1.0,1.0,0.0,1.0,-1.8287867307662964,1.8287839889526367,2.6981206247000955e-06,1.4056743383407593,0.6766631007194519,0.6766631007194519,0.0,46.87081146240234,82.0,15083.822265625,-0.0,494.7083129882813,1.0,283.1499938964844,285.3993225097656,290.4787292480469,291.52606201171875,293.1499938964844,293.1499938964844,283.1499938964844,17066.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5487167835235596,1.0,0.0,0.0,1.601720929145813,1.6017273664474487,1.711855475150515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.23291015625,0.0,162.8330078125,1895.4371337890625,0.0,681.2669677734375,0.3561894297599792,1.0,0.0,3.0,1.0,0.0
12299520,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002990722656,0.948450207710266,0.2697312235832214,0.241962730884552,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8999938964844,0.8737004995346069,0.2148340940475464,0.20325468480587,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90045166015625,0.995083212852478,0.3125508725643158,0.2193153202533722,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996887207031,0.8227247595787048,0.1780236661434173,0.1685769259929657,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.7832753658294678,0.1533660590648651,0.6901984810829163,285.9002990722656,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,297.4008483886719,285.90283203125,1.0,0.3390422165393829,1.0,1.0,0.0,1.0,-1.8287867307662964,1.8287839889526367,2.6981206247000955e-06,1.4056743383407593,0.6766631007194519,0.6766631007194519,0.0,46.87081146240234,82.0,15083.822265625,-0.0,494.7083129882813,1.0,283.1499938964844,285.3993225097656,290.4787292480469,291.52606201171875,293.1499938964844,293.1499938964844,283.1499938964844,17066.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5487167835235596,1.0,0.0,0.0,1.601720929145813,1.6017273664474487,1.711855475150515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.23291015625,0.0,162.8330078125,1895.4371337890625,0.0,681.2669677734375,0.3561894297599792,1.0,0.0,3.0,1.0,0.0
12299580,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056701660156,0.9031828045845032,0.274549275636673,0.2466150969266891,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057006835937,0.8378903865814209,0.2187343388795852,0.2072736620903015,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056701660156,0.9487903714179992,0.311551421880722,0.2184232324361801,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057006835937,0.7889216542243958,0.18158920109272,0.1722869277000427,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.7503939867019653,0.1559689491987228,0.7035538554191589,285.9056701660156,284.98834228515625,294.1175231933594,287.4603271484375,294.1158752441406,297.40850830078125,285.9056091308594,1.0,0.3515838384628296,1.0,1.0,0.0,1.0,-1.858185648918152,1.858182907104492,2.783614263535128e-06,1.428693413734436,0.6893929243087769,0.6893929243087769,0.0,56.01240539550781,85.0,15445.6591796875,-0.0,543.2098388671875,1.0,283.1499938964844,285.3849182128906,290.5107116699219,291.5863647460937,293.1499938964844,293.1499938964844,283.1499938964844,16966.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5590149164199829,1.0,0.0,0.0,1.6539841890335083,1.6539908647537231,1.825391962029244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.0107421875,0.0,175.12254333496094,1895.4371337890625,0.0,725.2125854492188,0.3646807968616485,1.0,0.0,3.0,1.0,0.0
12299640,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056701660156,0.9031828045845032,0.274549275636673,0.2466150969266891,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057006835937,0.8378903865814209,0.2187343388795852,0.2072736620903015,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056701660156,0.9487903714179992,0.311551421880722,0.2184232324361801,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057006835937,0.7889216542243958,0.18158920109272,0.1722869277000427,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.7503939867019653,0.1559689491987228,0.7035538554191589,285.9056701660156,284.98834228515625,294.1175231933594,287.4603271484375,294.1158752441406,297.40850830078125,285.9056091308594,1.0,0.3515838384628296,1.0,1.0,0.0,1.0,-1.858185648918152,1.858182907104492,2.783614263535128e-06,1.428693413734436,0.6893929243087769,0.6893929243087769,0.0,56.01240539550781,85.0,15445.6591796875,-0.0,543.2098388671875,1.0,283.1499938964844,285.3849182128906,290.5107116699219,291.5863647460937,293.1499938964844,293.1499938964844,283.1499938964844,16966.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5590149164199829,1.0,0.0,0.0,1.6539841890335083,1.6539908647537231,1.825391962029244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.0107421875,0.0,175.12254333496094,1895.4371337890625,0.0,725.2125854492188,0.3646807968616485,1.0,0.0,3.0,1.0,0.0
12299700,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042053222656,0.8910595774650574,0.2769308686256408,0.2488774359226226,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042358398437,0.8277714848518372,0.2206908613443374,0.2092486768960952,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042053222656,0.9317585825920104,0.311953991651535,0.2186345607042312,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042663574219,0.7787448167800903,0.18337482213974,0.1741034686565399,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042663574219,0.7411081790924072,0.1572721898555755,0.7100086808204651,285.9042053222656,284.95574951171875,294.1451110839844,287.4706115722656,294.1434631347656,297.4136657714844,285.90411376953125,1.0,0.3570991456508636,1.0,1.0,0.0,1.0,-1.8734593391418457,1.8734564781188965,2.828600372595247e-06,1.4406169652938845,0.6960283517837524,0.6960283517837524,0.0,59.732513427734375,85.0,15628.1962890625,-0.0,565.64306640625,1.0,283.1499938964844,285.3744506835937,290.5216064453125,291.6098327636719,293.1499938964844,293.1499938964844,283.1499938964844,16922.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5641613006591797,1.0,0.0,0.0,1.6814621686935425,1.6814689636230469,1.886546954210644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.560791015625,0.0,181.8841094970703,1895.4371337890625,0.0,748.2022705078125,0.3692022860050201,1.0,0.0,3.0,1.0,0.0
12299760,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026184082031,0.8819278478622437,0.2793097496032715,0.2511171102523803,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90264892578125,0.8201471567153931,0.2226593941450119,0.2112161219120025,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026184082031,0.9184920191764832,0.3126609921455383,0.219108909368515,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90264892578125,0.7712004780769348,0.1851693391799926,0.1759097725152969,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026794433594,0.7342199683189392,0.1585878133773803,0.7164273262023926,285.9026184082031,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4185791015625,285.9025573730469,1.0,0.3622145354747772,1.0,1.0,0.0,1.0,-1.8889570236206048,1.888954162597656,2.874671963581932e-06,1.4527124166488647,0.7024350166320801,0.7024350166320801,0.0,63.05746078491211,88.0,15812.7060546875,-0.0,587.3106079101562,1.0,283.1499938964844,285.36383056640625,290.5303649902344,291.630615234375,293.1499938964844,293.1499938964844,283.1499938964844,16893.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5690383315086365,1.0,0.0,0.0,1.7093795537948608,1.7093863487243652,1.949711645465868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.61181640625,0.0,189.0079345703125,1895.4371337890625,0.0,770.6410522460938,0.3738447427749634,1.0,0.0,3.0,1.0,0.0
12299820,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008178710937,0.8694671988487244,0.2840855121612549,0.2555689811706543,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008178710937,0.8094085454940796,0.2266494184732437,0.2151578366756439,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008178710937,0.9007535576820374,0.3146014511585235,0.2204861938953399,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.7611564993858337,0.1888002157211303,0.1795195192098617,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.7248048186302185,0.1612684726715088,0.7292908430099487,285.9008178710937,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4274597167969,285.90087890625,1.0,0.3715381920337677,1.0,1.0,0.0,1.0,-1.9204710721969604,1.9204680919647217,2.969666638819035e-06,1.4772958755493164,0.7150987982749939,0.7150987982749939,0.0,68.80067443847656,91.0,16185.9951171875,-0.0,629.0662841796875,1.0,283.1499938964844,285.3441772460937,290.5455017089844,291.6683044433594,293.1499938964844,293.1499938964844,283.1499938964844,16866.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5778675079345703,1.0,0.0,0.0,1.765133261680603,1.7651402950286863,2.0789707377844024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.364013671875,0.0,203.9626007080078,1895.4371337890625,0.0,812.9232177734375,0.3832585513591766,1.0,0.0,3.0,1.0,0.0
12299880,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008178710937,0.8694671988487244,0.2840855121612549,0.2555689811706543,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008178710937,0.8094085454940796,0.2266494184732437,0.2151578366756439,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008178710937,0.9007535576820374,0.3146014511585235,0.2204861938953399,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.7611564993858337,0.1888002157211303,0.1795195192098617,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.7248048186302185,0.1612684726715088,0.7292908430099487,285.9008178710937,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4274597167969,285.90087890625,1.0,0.3715381920337677,1.0,1.0,0.0,1.0,-1.9204710721969604,1.9204680919647217,2.969666638819035e-06,1.4772958755493164,0.7150987982749939,0.7150987982749939,0.0,68.80067443847656,91.0,16185.9951171875,-0.0,629.0662841796875,1.0,283.1499938964844,285.3441772460937,290.5455017089844,291.6683044433594,293.1499938964844,293.1499938964844,283.1499938964844,16866.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5778675079345703,1.0,0.0,0.0,1.765133261680603,1.7651402950286863,2.0789707377844024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.364013671875,0.0,203.9626007080078,1895.4371337890625,0.0,812.9232177734375,0.3832585513591766,1.0,0.0,3.0,1.0,0.0
12299940,297.4888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005432128906,0.8618636727333069,0.2889028787612915,0.2600185871124267,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005432128906,0.8025074601173401,0.2307270467281341,0.2191406041383743,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005432128906,0.8896845579147339,0.3169440329074859,0.2221740037202835,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005432128906,0.7553024888038635,0.1925023347139358,0.1831553280353546,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005432128906,0.7189411520957947,0.1640256643295288,0.7423086166381836,285.9005432128906,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4353942871094,285.90069580078125,1.0,0.3799807727336883,1.0,1.0,0.0,1.0,-1.952621936798096,1.952618956565857,3.06837614516553e-06,1.5023590326309204,0.7277694940567017,0.7277694940567017,0.0,73.63440704345703,94.0,16565.62109375,-0.0,669.56787109375,1.0,283.1499938964844,285.3262023925781,290.5614929199219,291.7060852050781,293.1499938964844,293.1499938964844,283.1499938964844,16849.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5857528448104858,1.0,0.0,0.0,1.82122540473938,1.821232795715332,2.213200644973768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.760498046875,0.0,219.900619506836,1895.4371337890625,0.0,852.5496826171875,0.3928292095661163,1.0,0.0,3.0,1.0,0.0
12300000,297.4888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005432128906,0.8618636727333069,0.2889028787612915,0.2600185871124267,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005432128906,0.8025074601173401,0.2307270467281341,0.2191406041383743,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005432128906,0.8896845579147339,0.3169440329074859,0.2221740037202835,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005432128906,0.7553024888038635,0.1925023347139358,0.1831553280353546,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005432128906,0.7189411520957947,0.1640256643295288,0.7423086166381836,285.9005432128906,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4353942871094,285.90069580078125,1.0,0.3799807727336883,1.0,1.0,0.0,1.0,-1.952621936798096,1.952618956565857,3.06837614516553e-06,1.5023590326309204,0.7277694940567017,0.7277694940567017,0.0,73.63440704345703,94.0,16565.62109375,-0.0,669.56787109375,1.0,283.1499938964844,285.3262023925781,290.5614929199219,291.7060852050781,293.1499938964844,293.1499938964844,283.1499938964844,16849.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5857528448104858,1.0,0.0,0.0,1.82122540473938,1.821232795715332,2.213200644973768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.760498046875,0.0,219.900619506836,1895.4371337890625,0.0,852.5496826171875,0.3928292095661163,1.0,0.0,3.0,1.0,0.0
12300060,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90118408203125,0.8585828542709351,0.2920099198818207,0.2628737390041351,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90118408203125,0.7995469570159912,0.2333865463733673,0.2217213809490203,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90118408203125,0.8844466805458069,0.318564236164093,0.2233420014381408,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9011535644531,0.7529229521751404,0.1949127167463302,0.1855058521032333,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9011535644531,0.7163748741149902,0.1658323556184768,0.7507593631744385,285.90118408203125,284.95001220703125,294.3188171386719,287.5350036621094,294.3172607421875,297.44012451171875,285.9013977050781,1.0,0.3850636184215545,1.0,1.0,0.0,1.0,-1.973523020744324,1.973519921302796,3.133510062980349e-06,1.5186433792114258,0.7358916997909546,0.7358916997909546,0.0,76.38373565673828,94.0,16811.732421875,-0.0,695.232666015625,1.0,283.1499938964844,285.3155822753906,290.5730285644531,291.7315979003906,293.1499938964844,293.1499938964844,283.1499938964844,16841.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5905519127845764,1.0,0.0,0.0,1.8571839332580569,1.8571914434432983,2.3014590055936426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.35791015625,0.0,230.59718322753903,1895.4371337890625,0.0,877.5535278320312,0.3990103900432586,1.0,0.0,3.0,1.0,0.0
12300120,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.8571195602416992,0.2937656342983246,0.2644833326339721,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017944335937,0.7982522249221802,0.2348997443914413,0.2231853604316711,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.8819505572319031,0.31950443983078,0.2240187674760818,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017944335937,0.7519153952598572,0.1962828338146209,0.1868375539779663,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017639160156,0.7152293920516968,0.1668628901243209,0.7555588483810425,285.9018249511719,284.95001220703125,294.3388061523437,287.5423583984375,294.3372497558594,297.4427490234375,285.9020690917969,1.0,0.3878425657749176,1.0,1.0,0.0,1.0,-1.9853895902633667,1.9853863716125488,3.170824811604689e-06,1.527885675430298,0.7404674291610718,0.7404674291610718,0.0,77.84123229980469,97.0,16951.232421875,-0.0,709.6730346679688,1.0,283.1499938964844,285.3099365234375,290.57989501953125,291.7464599609375,293.1499938964844,293.1499938964844,283.1499938964844,16837.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932244062423706,1.0,0.0,0.0,1.877407193183899,1.8774148225784304,2.351853964910333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.185791015625,0.0,236.77996826171875,1895.4371337890625,0.0,891.774658203125,0.4025010168552398,1.0,0.0,3.0,1.0,0.0
12300180,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046630859375,0.8541444540023804,0.2986719012260437,0.2689698338508606,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046325683594,0.7957366704940796,0.2391689866781234,0.2273025214672088,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046630859375,0.8763141632080078,0.3222039639949798,0.2259570360183715,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046325683594,0.7500674724578857,0.2001432925462722,0.1905766725540161,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90460205078125,0.7129398584365845,0.1697792261838913,0.7690785527229309,285.9046630859375,284.95001220703125,294.3944396972656,287.5628662109375,294.3929138183594,297.4497375488281,285.905029296875,1.0,0.3953311443328857,1.0,1.0,0.0,1.0,-2.018775224685669,2.0187721252441406,3.27709904013318e-06,1.5538771152496338,0.7532140612602234,0.7532140612602234,0.0,81.62176513671875,100.0,17342.83203125,-0.0,750.033935546875,1.0,283.1499938964844,285.2954406738281,290.60015869140625,291.7892761230469,293.1499938964844,293.1499938964844,283.1499938964844,16831.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6006678342819214,1.0,0.0,0.0,1.9335078001022337,1.9335157871246336,2.49451005629453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.50537109375,0.0,254.57212829589844,1895.4371337890625,0.0,932.5253295898438,0.4122343361377716,1.0,0.0,3.0,1.0,0.0
12300240,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046630859375,0.8541444540023804,0.2986719012260437,0.2689698338508606,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046325683594,0.7957366704940796,0.2391689866781234,0.2273025214672088,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046630859375,0.8763141632080078,0.3222039639949798,0.2259570360183715,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046325683594,0.7500674724578857,0.2001432925462722,0.1905766725540161,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90460205078125,0.7129398584365845,0.1697792261838913,0.7690785527229309,285.9046630859375,284.95001220703125,294.3944396972656,287.5628662109375,294.3929138183594,297.4497375488281,285.905029296875,1.0,0.3953311443328857,1.0,1.0,0.0,1.0,-2.018775224685669,2.0187721252441406,3.27709904013318e-06,1.5538771152496338,0.7532140612602234,0.7532140612602234,0.0,81.62176513671875,100.0,17342.83203125,-0.0,750.033935546875,1.0,283.1499938964844,285.2954406738281,290.60015869140625,291.7892761230469,293.1499938964844,293.1499938964844,283.1499938964844,16831.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6006678342819214,1.0,0.0,0.0,1.9335078001022337,1.9335157871246336,2.49451005629453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.50537109375,0.0,254.57212829589844,1895.4371337890625,0.0,932.5253295898438,0.4122343361377716,1.0,0.0,3.0,1.0,0.0
12300300,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066772460937,0.8531181216239929,0.3011403679847717,0.2712220251560211,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066467285156,0.7949453592300415,0.24133962392807,0.2293899059295654,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067077636719,0.8740516304969788,0.3235950469970703,0.2269529700279235,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066467285156,0.7495494484901428,0.202103316783905,0.1924692392349243,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065856933594,0.7121900916099548,0.1712667346000671,0.775945246219635,285.9066772460937,284.95001220703125,294.4223327636719,287.5731201171875,294.4208068847656,297.45269775390625,285.9070739746094,1.0,0.3989798128604889,1.0,1.0,0.0,1.0,-2.0357019901275635,2.035698652267456,3.3317035104118986e-06,1.5670486688613892,0.7596122622489929,0.7596122622489929,0.0,83.39543151855469,100.0,17540.91015625,-0.0,770.46044921875,1.0,283.1499938964844,285.28887939453125,290.61065673828125,291.8113098144531,293.1499938964844,293.1499938964844,283.1499938964844,16829.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044325828552246,1.0,0.0,0.0,1.9614859819412231,1.961493968963623,2.567224157701276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.92138671875,0.0,263.80340576171875,1895.4371337890625,0.0,953.76220703125,0.4171142876148224,1.0,0.0,3.0,1.0,0.0
12300360,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091186523437,0.8523238301277161,0.3036185503005981,0.2734803557395935,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090881347656,0.7943935990333557,0.2435339391231537,0.2314968407154083,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091186523437,0.8720729947090149,0.3250103592872619,0.2279643416404724,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090270996094,0.7492380142211914,0.2040829211473465,0.194377526640892,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90899658203125,0.711650013923645,0.17277492582798,0.7828890085220337,285.9091186523437,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.45513916015625,285.9095458984375,1.0,0.4025837481021881,1.0,1.0,0.0,1.0,-2.052789688110352,2.052786350250244,3.3873168376885587e-06,1.5803396701812744,0.7660306096076965,0.7660306096076965,0.0,85.10997009277344,103.0,17740.541015625,-0.0,791.122802734375,1.0,283.1499938964844,285.2827453613281,290.6212463378906,291.83355712890625,293.1499938964844,293.1499938964844,283.1499938964844,16828.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608232319355011,1.0,0.0,0.0,1.9893940687179563,1.9894022941589355,2.640797163167008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.4697265625,0.0,273.2533874511719,1895.4371337890625,0.0,975.6007690429688,0.4219981133937835,1.0,0.0,3.0,1.0,0.0
12300420,297.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151306152344,0.8512780666351318,0.3086026906967163,0.2780157327651977,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91510009765625,0.7938615679740906,0.2479927092790603,0.2357703000307083,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.8687918782234192,0.3279084265232086,0.2300303876399994,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150695800781,0.7491047978401184,0.2080998718738556,0.1982421427965164,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.711082398891449,0.1758507788181305,0.7970160245895386,285.9151611328125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4598693847656,285.9156799316406,1.0,0.4096984565258026,1.0,1.0,0.0,1.0,-2.0874571800231934,2.087453842163086,3.501649416648433e-06,1.6072829961776731,0.778938353061676,0.778938353061676,0.0,88.40229034423828,106.0,18144.587890625,-0.0,833.3231811523438,1.0,283.1499938964844,285.2718505859375,290.6424255371094,291.8785095214844,293.1499938964844,293.1499938964844,283.1499938964844,16828.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6159172654151917,1.0,0.0,0.0,2.044941663742065,2.044950246810913,2.790327755519684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.91015625,0.0,292.79449462890625,1895.4371337890625,0.0,1020.9857177734376,0.4317637085914612,1.0,0.0,3.0,1.0,0.0
12300480,297.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151306152344,0.8512780666351318,0.3086026906967163,0.2780157327651977,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91510009765625,0.7938615679740906,0.2479927092790603,0.2357703000307083,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.8687918782234192,0.3279084265232086,0.2300303876399994,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150695800781,0.7491047978401184,0.2080998718738556,0.1982421427965164,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.711082398891449,0.1758507788181305,0.7970160245895386,285.9151611328125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4598693847656,285.9156799316406,1.0,0.4096984565258026,1.0,1.0,0.0,1.0,-2.0874571800231934,2.087453842163086,3.501649416648433e-06,1.6072829961776731,0.778938353061676,0.778938353061676,0.0,88.40229034423828,106.0,18144.587890625,-0.0,833.3231811523438,1.0,283.1499938964844,285.2718505859375,290.6424255371094,291.8785095214844,293.1499938964844,293.1499938964844,283.1499938964844,16828.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6159172654151917,1.0,0.0,0.0,2.044941663742065,2.044950246810913,2.790327755519684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.91015625,0.0,292.79449462890625,1895.4371337890625,0.0,1020.9857177734376,0.4317637085914612,1.0,0.0,3.0,1.0,0.0
12300540,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227600097656,0.8507792353630066,0.3136216402053833,0.2825760841369629,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227294921875,0.7939207553863525,0.2525450587272644,0.240125223994255,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227905273437,0.866210401058197,0.3308932781219482,0.2321525365114212,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.92266845703125,0.7494753003120422,0.2121935784816742,0.2021725326776504,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.922607421875,0.7110519409179688,0.1790033727884292,0.811458945274353,285.9227600097656,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.4644470214844,285.92340087890625,1.0,0.4167366921901703,1.0,1.0,0.0,1.0,-2.122779369354248,2.122775793075561,3.620222287281649e-06,1.63471257686615,0.7919600605964661,0.7919600605964661,0.0,91.56108856201172,109.0,18555.0859375,-0.0,876.9012451171875,1.0,283.1499938964844,285.2626953125,290.6635131835937,291.9237365722656,293.1499938964844,293.1499938964844,283.1499938964844,16831.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236725449562073,1.0,0.0,0.0,2.100038290023804,2.1000471115112305,2.942712455933361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.78369140625,0.0,313.16229248046875,1895.4371337890625,0.0,1068.3955078125,0.4415052831172943,1.0,0.0,3.0,1.0,0.0
12300600,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227600097656,0.8507792353630066,0.3136216402053833,0.2825760841369629,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227294921875,0.7939207553863525,0.2525450587272644,0.240125223994255,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227905273437,0.866210401058197,0.3308932781219482,0.2321525365114212,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.92266845703125,0.7494753003120422,0.2121935784816742,0.2021725326776504,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.922607421875,0.7110519409179688,0.1790033727884292,0.811458945274353,285.9227600097656,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.4644470214844,285.92340087890625,1.0,0.4167366921901703,1.0,1.0,0.0,1.0,-2.122779369354248,2.122775793075561,3.620222287281649e-06,1.63471257686615,0.7919600605964661,0.7919600605964661,0.0,91.56108856201172,109.0,18555.0859375,-0.0,876.9012451171875,1.0,283.1499938964844,285.2626953125,290.6635131835937,291.9237365722656,293.1499938964844,293.1499938964844,283.1499938964844,16831.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236725449562073,1.0,0.0,0.0,2.100038290023804,2.1000471115112305,2.942712455933361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.78369140625,0.0,313.16229248046875,1895.4371337890625,0.0,1068.3955078125,0.4415052831172943,1.0,0.0,3.0,1.0,0.0
12300660,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8506630063056946,0.3186709880828857,0.2871592044830322,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.7944068908691406,0.2571861147880554,0.2445589154958725,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8641405701637268,0.3339588344097137,0.2343275547027588,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93182373046875,0.7502075433731079,0.2163597196340561,0.2061665058135986,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9317321777344,0.7114107608795166,0.1822268813848495,0.8261991739273071,285.93194580078125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.46881103515625,285.9326477050781,1.0,0.4237410426139831,1.0,1.0,0.0,1.0,-2.158721685409546,2.1587178707122803,3.7430431802931695e-06,1.662608981132507,0.8051129579544067,0.8051129579544067,0.0,94.63587188720705,112.0,18971.849609375,-0.0,922.0577392578124,1.0,283.1499938964844,285.2552795410156,290.6845092773437,291.9692687988281,293.1499938964844,293.1499938964844,283.1499938964844,16838.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314491033554077,1.0,0.0,0.0,2.1545629501342773,2.154572010040283,3.097503054050321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.0966796875,0.0,334.3125915527344,1895.4371337890625,0.0,1117.5091552734375,0.4511961638927459,1.0,0.0,3.0,1.0,0.0
