time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300720,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8506630063056946,0.3186709880828857,0.2871592044830322,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.7944068908691406,0.2571861147880554,0.2445589154958725,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8641405701637268,0.3339588344097137,0.2343275547027588,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93182373046875,0.7502075433731079,0.2163597196340561,0.2061665058135986,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9317321777344,0.7114107608795166,0.1822268813848495,0.8261991739273071,285.93194580078125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.46881103515625,285.9326477050781,1.0,0.4237410426139831,1.0,1.0,0.0,1.0,-2.158721685409546,2.1587178707122803,3.7430431802931695e-06,1.662608981132507,0.8051129579544067,0.8051129579544067,0.0,94.63587188720705,112.0,18971.849609375,-0.0,922.0577392578124,1.0,283.1499938964844,285.2552795410156,290.6845092773437,291.9692687988281,293.1499938964844,293.1499938964844,283.1499938964844,16838.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314491033554077,1.0,0.0,0.0,2.1545629501342773,2.154572010040283,3.097503054050321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.0966796875,0.0,334.3125915527344,1895.4371337890625,0.0,1117.5091552734375,0.4511961638927459,1.0,0.0,3.0,1.0,0.0
12300780,297.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.942626953125,0.8508380055427551,0.3237481713294983,0.2917637228965759,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94256591796875,0.7952294945716858,0.2619152963161468,0.2490717768669128,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9426574707031,0.8624777793884277,0.3371043801307678,0.2365554720163345,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425048828125,0.7512244582176208,0.2205975353717804,0.21022430062294,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424133300781,0.7120732665061951,0.1855198591947555,0.841234028339386,285.942626953125,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4730224609375,285.94342041015625,1.0,0.4307377934455871,1.0,1.0,0.0,1.0,-2.195279836654663,2.195276021957397,3.870221007673536e-06,1.6909772157669067,0.8184189796447754,0.8184189796447754,0.0,97.65393829345705,115.0,19394.9140625,-0.0,968.9505615234376,1.0,283.1499938964844,285.24957275390625,290.7055358886719,292.01519775390625,293.1499938964844,293.1499938964844,283.1499938964844,16848.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392228007316589,1.0,0.0,0.0,2.208393096923828,2.208402633666992,3.2542143912905885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.89208984375,0.0,356.1894226074219,1895.4371337890625,0.0,1168.1292724609375,0.4608093500137329,1.0,0.0,3.0,1.0,0.0
12300840,297.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.942626953125,0.8508380055427551,0.3237481713294983,0.2917637228965759,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94256591796875,0.7952294945716858,0.2619152963161468,0.2490717768669128,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9426574707031,0.8624777793884277,0.3371043801307678,0.2365554720163345,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425048828125,0.7512244582176208,0.2205975353717804,0.21022430062294,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424133300781,0.7120732665061951,0.1855198591947555,0.841234028339386,285.942626953125,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4730224609375,285.94342041015625,1.0,0.4307377934455871,1.0,1.0,0.0,1.0,-2.195279836654663,2.195276021957397,3.870221007673536e-06,1.6909772157669067,0.8184189796447754,0.8184189796447754,0.0,97.65393829345705,115.0,19394.9140625,-0.0,968.9505615234376,1.0,283.1499938964844,285.24957275390625,290.7055358886719,292.01519775390625,293.1499938964844,293.1499938964844,283.1499938964844,16848.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392228007316589,1.0,0.0,0.0,2.208393096923828,2.208402633666992,3.2542143912905885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.89208984375,0.0,356.1894226074219,1895.4371337890625,0.0,1168.1292724609375,0.4608093500137329,1.0,0.0,3.0,1.0,0.0
12300900,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.94854736328125,0.8510143756866455,0.3262964189052582,0.2940734922885895,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.948486328125,0.7957462072372437,0.2643124461174011,0.2513576745986938,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94854736328125,0.8617753386497498,0.3387067317962646,0.2376891523599624,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9483947753906,0.751822292804718,0.2227428555488586,0.2122769206762313,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9483337402344,0.7124981880187988,0.1871918141841888,0.8488603830337524,285.94854736328125,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4750671386719,285.9493713378906,1.0,0.4342389702796936,1.0,1.0,0.0,1.0,-2.213786602020264,2.213782787322998,3.935469976568129e-06,1.7053377628326416,0.8251357078552246,0.8251357078552246,0.0,99.14788055419922,115.0,19608.80859375,-0.0,993.0888061523438,1.0,283.1499938964844,285.2473449707031,290.71612548828125,292.038330078125,293.1499938964844,293.1499938964844,283.1499938964844,16854.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431056261062622,1.0,0.0,0.0,2.2350101470947266,2.23501968383789,3.333130962346331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.48291015625,0.0,367.3805541992188,1895.4371337890625,0.0,1193.968505859375,0.4655785262584686,1.0,0.0,3.0,1.0,0.0
12300960,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.954833984375,0.8512412905693054,0.3288507163524627,0.2963879704475403,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95477294921875,0.7963242530822754,0.2667310535907745,0.2536629736423492,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548645019531,0.8611486554145813,0.3403286337852478,0.2388358265161514,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.7524722218513489,0.2249055355787277,0.2143451422452926,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.7129765152931213,0.1888804733753204,0.8565580248832703,285.954833984375,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.47705078125,285.9556884765625,1.0,0.4377443492412567,1.0,1.0,0.0,1.0,-2.23244309425354,2.232439041137696,4.001837623945903e-06,1.7198148965835571,0.8318980932235718,0.8318980932235718,0.0,100.63442993164062,118.0,19824.2578125,-0.0,1017.7077026367188,1.0,283.1499938964844,285.2455444335937,290.72674560546875,292.0616149902344,293.1499938964844,293.1499938964844,283.1499938964844,16861.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469855308532715,1.0,0.0,0.0,2.261406898498535,2.2614166736602783,3.412328055674152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.205078125,0.0,378.7276306152344,1895.4371337890625,0.0,1220.1490478515625,0.4703181684017181,1.0,0.0,3.0,1.0,0.0
12301020,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96856689453125,0.8518277406692505,0.3339762985706329,0.3010302186012268,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684753417969,0.7976438999176025,0.2716315388679504,0.2583311796188354,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96856689453125,0.8601001501083374,0.3436303436756134,0.2411680519580841,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9683837890625,0.7539119124412537,0.2292821109294891,0.2185278981924057,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682922363281,0.714073121547699,0.1923069506883621,0.8721649646759033,285.96856689453125,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.48095703125,285.969482421875,1.0,0.4447726905345917,1.0,1.0,0.0,1.0,-2.270198106765747,2.2701940536499023,4.137963514949661e-06,1.7491165399551392,0.8455700278282166,0.8455700278282166,0.0,103.59107208251952,121.0,20259.80078125,-0.0,1068.4398193359375,1.0,283.1499938964844,285.24322509765625,290.7481689453125,292.1086120605469,293.1499938964844,293.1499938964844,283.1499938964844,16877.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547364592552185,1.0,0.0,0.0,2.313471794128418,2.31348180770874,3.5712625390260655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.05615234375,0.0,401.8464965820313,1895.4371337890625,0.0,1273.50537109375,0.4796945750713348,1.0,0.0,3.0,1.0,0.0
12301080,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96856689453125,0.8518277406692505,0.3339762985706329,0.3010302186012268,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684753417969,0.7976438999176025,0.2716315388679504,0.2583311796188354,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96856689453125,0.8601001501083374,0.3436303436756134,0.2411680519580841,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9683837890625,0.7539119124412537,0.2292821109294891,0.2185278981924057,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682922363281,0.714073121547699,0.1923069506883621,0.8721649646759033,285.96856689453125,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.48095703125,285.969482421875,1.0,0.4447726905345917,1.0,1.0,0.0,1.0,-2.270198106765747,2.2701940536499023,4.137963514949661e-06,1.7491165399551392,0.8455700278282166,0.8455700278282166,0.0,103.59107208251952,121.0,20259.80078125,-0.0,1068.4398193359375,1.0,283.1499938964844,285.24322509765625,290.7481689453125,292.1086120605469,293.1499938964844,293.1499938964844,283.1499938964844,16877.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547364592552185,1.0,0.0,0.0,2.313471794128418,2.31348180770874,3.5712625390260655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.05615234375,0.0,401.8464965820313,1895.4371337890625,0.0,1273.50537109375,0.4796945750713348,1.0,0.0,3.0,1.0,0.0
12301140,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837646484375,0.8525641560554504,0.3391185402870178,0.3056878745555877,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.799152672290802,0.2766107022762298,0.2630741000175476,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.8592925071716309,0.3470039665699005,0.2435507923364639,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836120605469,0.7555142045021057,0.2337213009595871,0.2227703928947448,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9834899902344,0.7153266072273254,0.1957931965589523,0.8880440592765808,285.9837646484375,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4846496582031,285.9847717285156,1.0,0.4518295228481293,1.0,1.0,0.0,1.0,-2.3085219860076904,2.3085176944732666,4.278621418052353e-06,1.778864860534668,0.8594542145729065,0.8594542145729065,0.0,106.53334045410156,124.0,20701.48046875,-0.0,1121.2340087890625,1.0,283.1499938964844,285.2425537109375,290.76983642578125,292.15625,293.1499938964844,293.1499938964844,283.1499938964844,16897.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662475049495697,1.0,0.0,0.0,2.364462614059448,2.3644728660583496,3.730424396053422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.462890625,0.0,425.4577026367188,1895.4371337890625,0.0,1328.13916015625,0.4889115691184997,1.0,0.0,3.0,1.0,0.0
12301200,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837646484375,0.8525641560554504,0.3391185402870178,0.3056878745555877,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.799152672290802,0.2766107022762298,0.2630741000175476,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.8592925071716309,0.3470039665699005,0.2435507923364639,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836120605469,0.7555142045021057,0.2337213009595871,0.2227703928947448,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9834899902344,0.7153266072273254,0.1957931965589523,0.8880440592765808,285.9837646484375,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4846496582031,285.9847717285156,1.0,0.4518295228481293,1.0,1.0,0.0,1.0,-2.3085219860076904,2.3085176944732666,4.278621418052353e-06,1.778864860534668,0.8594542145729065,0.8594542145729065,0.0,106.53334045410156,124.0,20701.48046875,-0.0,1121.2340087890625,1.0,283.1499938964844,285.2425537109375,290.76983642578125,292.15625,293.1499938964844,293.1499938964844,283.1499938964844,16897.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662475049495697,1.0,0.0,0.0,2.364462614059448,2.3644728660583496,3.730424396053422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.462890625,0.0,425.4577026367188,1895.4371337890625,0.0,1328.13916015625,0.4889115691184997,1.0,0.0,3.0,1.0,0.0
12301260,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954833984375,0.8528696894645691,0.3426600098609924,0.308975487947464,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953918457031,0.8000217080116272,0.280065655708313,0.2664528489112854,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954833984375,0.8585340976715088,0.3493037521839142,0.2452384978532791,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99530029296875,0.7564548254013062,0.2367757260799408,0.2257786840200424,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952087402344,0.7160096168518066,0.1981559544801712,0.8992424011230469,285.9954833984375,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4856262207031,285.9964904785156,1.0,0.4568946659564972,1.0,1.0,0.0,1.0,-2.335624933242798,2.335620641708374,4.379642632557079e-06,1.7999294996261597,0.8695916533470154,0.8695916533470154,0.0,108.74661254882812,124.0,21020.15625,-0.0,1160.03271484375,1.0,283.1499938964844,285.242919921875,290.78594970703125,292.1910400390625,293.1499938964844,293.1499938964844,283.1499938964844,16913.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667910635471344,1.0,0.0,0.0,2.400432586669922,2.4004430770874023,3.844787670459482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.814453125,0.0,442.7031555175781,1895.4371337890625,0.0,1367.301025390625,0.4954327344894409,1.0,0.0,3.0,1.0,0.0
12301320,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999694824219,0.852769672870636,0.3439629375934601,0.310195118188858,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998779296875,0.8001310229301453,0.2813357710838318,0.2677080631256103,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999694824219,0.8580275177955627,0.3501286208629608,0.2458530962467193,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997863769531,0.7566013336181641,0.2378861606121063,0.2268866300582885,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.71605384349823,0.1989933848381042,0.903290867805481,285.9999694824219,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4852294921875,286.0009155273437,1.0,0.4588335752487182,1.0,1.0,0.0,1.0,-2.345531463623047,2.345527172088623,4.416884621605277e-06,1.8076331615448,0.8735628128051758,0.8735628128051758,0.0,109.6818389892578,127.0,21141.509765625,-0.0,1174.9168701171875,1.0,283.1499938964844,285.2430114746094,290.7926025390625,292.2048034667969,293.1499938964844,293.1499938964844,283.1499938964844,16920.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669948160648346,1.0,0.0,0.0,2.4142379760742188,2.4142487049102783,3.889139179591439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.3662109375,0.0,449.4542541503906,1895.4371337890625,0.0,1382.14404296875,0.4979397654533386,1.0,0.0,3.0,1.0,0.0
12301380,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150756835937,0.8517217040061951,0.3483909368515014,0.314322292804718,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149841308594,0.799770176410675,0.2856368720531463,0.2719440758228302,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150756835937,0.8555644750595093,0.3528693914413452,0.2478844225406646,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149230957031,0.756385087966919,0.2415967434644699,0.2305778861045837,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01483154296875,0.7154439091682434,0.2017029970884323,0.9163822531700134,286.0150756835937,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.481689453125,286.0159606933594,1.0,0.4655526876449585,1.0,1.0,0.0,1.0,-2.378182411193848,2.3781778812408447,4.540769623417873e-06,1.8330066204071045,0.8878658413887024,0.8878658413887024,0.0,113.24260711669922,130.0,21562.353515625,-0.0,1226.6990966796875,1.0,283.1499938964844,285.2427978515625,290.818603515625,292.2552795410156,293.1499938964844,293.1499938964844,283.1499938964844,16948.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768361330032349,1.0,0.0,0.0,2.462608575820923,2.4626197814941406,4.046543153890525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.408203125,0.0,473.6983337402344,1895.4371337890625,0.0,1432.9642333984375,0.5067423582077026,1.0,0.0,3.0,1.0,0.0
12301440,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150756835937,0.8517217040061951,0.3483909368515014,0.314322292804718,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149841308594,0.799770176410675,0.2856368720531463,0.2719440758228302,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150756835937,0.8555644750595093,0.3528693914413452,0.2478844225406646,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149230957031,0.756385087966919,0.2415967434644699,0.2305778861045837,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01483154296875,0.7154439091682434,0.2017029970884323,0.9163822531700134,286.0150756835937,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.481689453125,286.0159606933594,1.0,0.4655526876449585,1.0,1.0,0.0,1.0,-2.378182411193848,2.3781778812408447,4.540769623417873e-06,1.8330066204071045,0.8878658413887024,0.8878658413887024,0.0,113.24260711669922,130.0,21562.353515625,-0.0,1226.6990966796875,1.0,283.1499938964844,285.2427978515625,290.818603515625,292.2552795410156,293.1499938964844,293.1499938964844,283.1499938964844,16948.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768361330032349,1.0,0.0,0.0,2.462608575820923,2.4626197814941406,4.046543153890525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.408203125,0.0,473.6983337402344,1895.4371337890625,0.0,1432.9642333984375,0.5067423582077026,1.0,0.0,3.0,1.0,0.0
12301500,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224609375,0.8510026335716248,0.3505091071128845,0.3162901103496551,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223693847656,0.7993640899658203,0.2876880466938019,0.273956686258316,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224609375,0.8541645407676697,0.3541586101055145,0.2488350421190261,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223083496094,0.7560442090034485,0.2433411478996276,0.232306957244873,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0221862792969,0.7148815989494324,0.2029314935207367,0.9223055839538574,286.0224609375,284.95001220703125,295.01470947265625,287.8001708984375,295.0130310058594,297.4791564941406,286.0233154296875,1.0,0.4687850773334503,1.0,1.0,0.0,1.0,-2.393300294876098,2.393295764923096,4.59872080682544e-06,1.8447457551956177,0.895089864730835,0.895089864730835,0.0,115.07675170898438,130.0,21767.935546875,-0.0,1251.8612060546875,1.0,283.1499938964844,285.24267578125,290.8330993652344,292.2816162109375,293.1499938964844,293.1499938964844,283.1499938964844,16964.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800550222396851,1.0,0.0,0.0,2.486205816268921,2.4862170219421387,4.124463828247826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.1337890625,0.0,485.8626403808594,1895.4371337890625,0.0,1457.0469970703125,0.5110467076301575,1.0,0.0,3.0,1.0,0.0
12301560,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299072265625,0.8502486944198608,0.3525804877281189,0.3182117640972137,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0298156738281,0.7989082336425781,0.2896932065486908,0.2759201824665069,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299072265625,0.8527500629425049,0.355413019657135,0.2497575581073761,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0297546386719,0.7556435465812683,0.2450326085090637,0.2339800298213958,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0296630859375,0.7142407298088074,0.2040976881980896,0.9279192686080932,286.0299072265625,284.95001220703125,295.0516662597656,287.8171081542969,295.0499267578125,297.476318359375,286.0307922363281,1.0,0.4719347357749939,1.0,1.0,0.0,1.0,-2.407830715179444,2.4078261852264404,4.654770691558952e-06,1.8560233116149905,0.9023648500442504,0.9023648500442504,0.0,116.9117202758789,133.0,21971.693359375,-0.0,1276.6082763671875,1.0,283.1499938964844,285.2427062988281,290.84869384765625,292.3088684082031,293.1499938964844,293.1499938964844,283.1499938964844,16980.806640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831446886062622,1.0,0.0,0.0,2.509384632110596,2.5093960762023926,4.201727392683097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.09326171875,0.0,498.0292663574219,1895.4371337890625,0.0,1480.3580322265625,0.5182808041572571,1.0,0.0,3.0,1.0,0.0
12301620,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0270080566406,0.84865802526474,0.3565320968627929,0.3219020664691925,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0270080566406,0.7978947162628174,0.2935543060302734,0.2797125875949859,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0270080566406,0.8499064445495605,0.3577808141708374,0.2515154182910919,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0269775390625,0.7547166347503662,0.248254656791687,0.2371775656938552,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0269470214844,0.7127822041511536,0.2062510848045349,0.9383453130722046,286.0270080566406,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.46954345703125,286.0273132324219,1.0,0.4779978394508362,1.0,1.0,0.0,1.0,-2.435300827026367,2.435296058654785,4.761683157994412e-06,1.8773361444473269,0.9166929721832277,0.9166929721832277,0.0,120.57083129882812,121.0,22429.69921875,-0.0,1324.9105224609375,1.0,283.1499938964844,285.22003173828125,290.8855895996094,292.3722229003906,293.1499938964844,293.1499938964844,283.1499938964844,17523.296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895297169685364,1.0,0.0,0.0,2.5912554264068604,2.5912675857543945,4.480369568682363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.82470703125,0.0,545.2828979492188,1895.4371337890625,0.0,1529.12353515625,0.5343487858772278,1.0,0.0,3.0,1.0,0.0
12301680,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0270080566406,0.84865802526474,0.3565320968627929,0.3219020664691925,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0270080566406,0.7978947162628174,0.2935543060302734,0.2797125875949859,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0270080566406,0.8499064445495605,0.3577808141708374,0.2515154182910919,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0269775390625,0.7547166347503662,0.248254656791687,0.2371775656938552,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0269470214844,0.7127822041511536,0.2062510848045349,0.9383453130722046,286.0270080566406,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.46954345703125,286.0273132324219,1.0,0.4779978394508362,1.0,1.0,0.0,1.0,-2.435300827026367,2.435296058654785,4.761683157994412e-06,1.8773361444473269,0.9166929721832277,0.9166929721832277,0.0,120.57083129882812,121.0,22429.69921875,-0.0,1324.9105224609375,1.0,283.1499938964844,285.22003173828125,290.8855895996094,292.3722229003906,293.1499938964844,293.1499938964844,283.1499938964844,17523.296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895297169685364,1.0,0.0,0.0,2.5912554264068604,2.5912675857543945,4.480369568682363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.82470703125,0.0,545.2828979492188,1895.4371337890625,0.0,1529.12353515625,0.5343487858772278,1.0,0.0,3.0,1.0,0.0
12301740,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0151062011719,0.8563516736030579,0.3602654635906219,0.3251722753047943,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01513671875,0.8060874938964844,0.2972483336925506,0.2831130921840668,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0151062011719,0.8564361333847046,0.3599858283996582,0.2529880702495575,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0151672363281,0.7620342969894409,0.2512975633144378,0.2399706989526748,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0151672363281,0.7189789414405823,0.2082063555717468,0.9467601776123048,286.0151062011719,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4617919921875,286.0150146484375,1.0,0.4789977669715881,1.0,1.0,0.0,1.0,-2.4585537910461426,2.458548784255981,4.8531942411500495e-06,1.895392894744873,0.9307988286018372,0.9307988286018372,0.0,118.4852066040039,109.0,22882.939453125,-0.0,1344.8443603515625,1.0,283.1499938964844,285.1871032714844,290.9264221191406,292.4401550292969,293.1499938964844,293.1499938964844,283.1499938964844,18292.130859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696132481098175,1.0,0.0,0.0,2.687218189239502,2.687231063842773,4.818359684577445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.318359375,0.0,605.0884399414062,1895.4371337890625,0.0,1580.3660888671875,0.5532498359680176,1.0,0.0,3.0,1.0,0.0
12301800,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0151062011719,0.8563516736030579,0.3602654635906219,0.3251722753047943,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01513671875,0.8060874938964844,0.2972483336925506,0.2831130921840668,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0151062011719,0.8564361333847046,0.3599858283996582,0.2529880702495575,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0151672363281,0.7620342969894409,0.2512975633144378,0.2399706989526748,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0151672363281,0.7189789414405823,0.2082063555717468,0.9467601776123048,286.0151062011719,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4617919921875,286.0150146484375,1.0,0.4789977669715881,1.0,1.0,0.0,1.0,-2.4585537910461426,2.458548784255981,4.8531942411500495e-06,1.895392894744873,0.9307988286018372,0.9307988286018372,0.0,118.4852066040039,109.0,22882.939453125,-0.0,1344.8443603515625,1.0,283.1499938964844,285.1871032714844,290.9264221191406,292.4401550292969,293.1499938964844,293.1499938964844,283.1499938964844,18292.130859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696132481098175,1.0,0.0,0.0,2.687218189239502,2.687231063842773,4.818359684577445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.318359375,0.0,605.0884399414062,1895.4371337890625,0.0,1580.3660888671875,0.5532498359680176,1.0,0.0,3.0,1.0,0.0
12301860,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99908447265625,0.8715882301330566,0.3638524413108825,0.3281565904617309,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991149902344,0.8205644488334656,0.3008382022380829,0.2862529754638672,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99908447265625,0.8704822063446045,0.3620898425579071,0.2542709112167358,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991455078125,0.7760734558105469,0.2542262673377991,0.2424933463335037,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.7305694818496704,0.2100344747304916,0.9538272619247437,285.99908447265625,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4538269042969,285.9988708496094,1.0,0.4771586954593658,1.0,1.0,0.0,1.0,-2.478975772857666,2.478971004486084,4.93424704473e-06,1.9112205505371087,0.9446585774421692,0.9446585774421692,0.0,112.53173828125,97.0,23329.01171875,-0.0,1345.1806640625,1.0,283.1499938964844,285.14990234375,290.9690856933594,292.5094909667969,293.1499938964844,293.1499938964844,283.1499938964844,19204.724609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027007341384888,1.0,0.0,0.0,2.790834665298462,2.79084849357605,5.197105679144443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.86669921875,0.0,674.8121337890625,1895.4371337890625,0.0,1632.1319580078125,0.5736929178237915,1.0,0.0,3.0,1.0,0.0
12301920,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99908447265625,0.8715882301330566,0.3638524413108825,0.3281565904617309,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991149902344,0.8205644488334656,0.3008382022380829,0.2862529754638672,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99908447265625,0.8704822063446045,0.3620898425579071,0.2542709112167358,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991455078125,0.7760734558105469,0.2542262673377991,0.2424933463335037,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.7305694818496704,0.2100344747304916,0.9538272619247437,285.99908447265625,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4538269042969,285.9988708496094,1.0,0.4771586954593658,1.0,1.0,0.0,1.0,-2.478975772857666,2.478971004486084,4.93424704473e-06,1.9112205505371087,0.9446585774421692,0.9446585774421692,0.0,112.53173828125,97.0,23329.01171875,-0.0,1345.1806640625,1.0,283.1499938964844,285.14990234375,290.9690856933594,292.5094909667969,293.1499938964844,293.1499938964844,283.1499938964844,19204.724609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027007341384888,1.0,0.0,0.0,2.790834665298462,2.79084849357605,5.197105679144443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.86669921875,0.0,674.8121337890625,1895.4371337890625,0.0,1632.1319580078125,0.5736929178237915,1.0,0.0,3.0,1.0,0.0
12301980,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825439453125,0.8938726186752319,0.367327332496643,0.330950379371643,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825744628906,0.840237557888031,0.3043580055236816,0.2892315685749054,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825439453125,0.8915194272994995,0.3641269207000732,0.2554369568824768,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.7963137030601501,0.2570751011371612,0.2448454797267913,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.7471770644187927,0.2117738574743271,0.960041880607605,285.9825439453125,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.44598388671875,285.9823303222656,1.0,0.4735298454761505,1.0,1.0,0.0,1.0,-2.497605800628662,2.497600793838501,5.008771495340625e-06,1.925650835037232,0.9582924842834472,0.9582924842834472,0.0,104.29271697998048,85.0,23769.4609375,0.0,1333.4832763671875,1.0,283.1499938964844,285.1122436523437,291.0133972167969,292.5799865722656,293.1499938964844,293.1499938964844,283.1499938964844,20208.20703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090456485748291,1.0,0.0,0.0,2.8980276584625244,2.8980422019958496,5.604002808468067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.6416015625,0.0,752.6224365234375,1895.4371337890625,0.0,1682.858154296875,0.5948610305786133,1.0,0.0,3.0,1.0,0.0
12302040,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825439453125,0.8938726186752319,0.367327332496643,0.330950379371643,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825744628906,0.840237557888031,0.3043580055236816,0.2892315685749054,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825439453125,0.8915194272994995,0.3641269207000732,0.2554369568824768,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.7963137030601501,0.2570751011371612,0.2448454797267913,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.7471770644187927,0.2117738574743271,0.960041880607605,285.9825439453125,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.44598388671875,285.9823303222656,1.0,0.4735298454761505,1.0,1.0,0.0,1.0,-2.497605800628662,2.497600793838501,5.008771495340625e-06,1.925650835037232,0.9582924842834472,0.9582924842834472,0.0,104.29271697998048,85.0,23769.4609375,0.0,1333.4832763671875,1.0,283.1499938964844,285.1122436523437,291.0133972167969,292.5799865722656,293.1499938964844,293.1499938964844,283.1499938964844,20208.20703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090456485748291,1.0,0.0,0.0,2.8980276584625244,2.8980422019958496,5.604002808468067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.6416015625,0.0,752.6224365234375,1895.4371337890625,0.0,1682.858154296875,0.5948610305786133,1.0,0.0,3.0,1.0,0.0
12302100,297.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716796875,0.9080095291137696,0.3690293133258819,0.332296222448349,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9717712402344,0.8527047634124756,0.3060985207557678,0.2906805872917175,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9717102050781,0.904900074005127,0.3651273548603058,0.2559916973114013,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718322753906,0.8088275194168091,0.2584764063358307,0.2459774762392044,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9719543457031,0.7578797340393066,0.2126180082559585,0.9629269242286682,285.9716796875,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.44219970703125,285.9710693359375,1.0,0.4712653756141662,1.0,1.0,0.0,1.0,-2.506457090377808,2.5064518451690674,5.044378212915035e-06,1.9325064420700075,0.9649953246116638,0.9649953246116638,0.0,99.60367584228516,85.0,24001.814453125,0.0,1324.5374755859375,1.0,283.1499938964844,285.0894470214844,291.03662109375,292.61700439453125,293.1499938964844,293.1499938964844,283.1499938964844,20867.380859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121459245681763,1.0,0.0,0.0,2.961642503738404,2.961657762527466,5.852731987943116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.91259765625,0.0,801.837890625,1895.4371337890625,0.0,1707.893310546875,0.6046725511550903,1.0,0.0,3.0,1.0,0.0
12302160,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672546386719,0.9258850812911988,0.3707108497619629,0.3336070775985718,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96728515625,0.8674724698066711,0.3078286647796631,0.2921053171157837,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672546386719,0.9217845797538756,0.3661185503005981,0.2565282583236694,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9673156738281,0.8223109245300293,0.2598646581172943,0.2470832616090774,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.96734619140625,0.770592987537384,0.2134476155042648,0.9656832218170166,285.9672546386719,284.95001220703125,295.47479248046875,288.0294189453125,295.4727478027344,297.4384460449219,285.9670715332031,1.0,0.468779593706131,1.0,1.0,0.0,1.0,-2.515028953552246,2.515023946762085,5.078986305306898e-06,1.939146518707276,0.971730411052704,0.971730411052704,0.0,94.64564514160156,73.0,24204.65234375,0.0,1314.0159912109375,1.0,283.1499938964844,285.0760803222656,291.05963134765625,292.65191650390625,293.1499938964844,293.1499938964844,283.1499938964844,21268.171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151209712028503,1.0,0.0,0.0,3.0062057971954346,3.006221532821656,6.030186341376975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.7744140625,0.0,837.1514282226562,1895.4371337890625,0.0,1732.06689453125,0.616236686706543,1.0,0.0,3.0,1.0,0.0
12302220,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539794921875,0.9693351984024048,0.3740143775939941,0.3361581265926361,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539794921875,0.9058914184570312,0.311262309551239,0.2949081063270569,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539794921875,0.9645144939422609,0.3680771887302398,0.2575699985027313,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540100097656,0.8556954860687256,0.2626069784164428,0.2492405176162719,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540100097656,0.8035808801651001,0.2150694280862808,0.9709205031394958,285.9539794921875,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4312744140625,285.9538879394531,1.0,0.4633219838142395,1.0,1.0,0.0,1.0,-2.5315983295440674,2.531593084335327,5.146242529008305e-06,1.9519912004470823,0.9850047826766968,0.9850047826766968,0.0,84.13301086425781,76.0,24635.056640625,0.0,1289.438720703125,1.0,283.1499938964844,285.0423889160156,291.1076965332031,292.7254943847656,293.1499938964844,293.1499938964844,283.1499938964844,22363.572265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209616899490356,1.0,0.0,0.0,3.11385440826416,3.1138713359832764,6.4697866264396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.33349609375,0.0,927.438232421875,1895.4371337890625,0.0,1779.9412841796875,0.6375173330307007,1.0,0.0,3.0,1.0,0.0
12302280,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539794921875,0.9693351984024048,0.3740143775939941,0.3361581265926361,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539794921875,0.9058914184570312,0.311262309551239,0.2949081063270569,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539794921875,0.9645144939422609,0.3680771887302398,0.2575699985027313,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540100097656,0.8556954860687256,0.2626069784164428,0.2492405176162719,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540100097656,0.8035808801651001,0.2150694280862808,0.9709205031394958,285.9539794921875,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4312744140625,285.9538879394531,1.0,0.4633219838142395,1.0,1.0,0.0,1.0,-2.5315983295440674,2.531593084335327,5.146242529008305e-06,1.9519912004470823,0.9850047826766968,0.9850047826766968,0.0,84.13301086425781,76.0,24635.056640625,0.0,1289.438720703125,1.0,283.1499938964844,285.0423889160156,291.1076965332031,292.7254943847656,293.1499938964844,293.1499938964844,283.1499938964844,22363.572265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209616899490356,1.0,0.0,0.0,3.11385440826416,3.1138713359832764,6.4697866264396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.33349609375,0.0,927.438232421875,1895.4371337890625,0.0,1779.9412841796875,0.6375173330307007,1.0,0.0,3.0,1.0,0.0
12302340,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442138671875,0.993800163269043,0.3772276043891907,0.3388229608535766,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442138671875,0.9368101358413696,0.314655065536499,0.2978746891021728,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442138671875,0.9890338778495787,0.3699977695941925,0.2587352097034454,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442138671875,0.8809654116630554,0.2652977108955383,0.2515517175197601,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441833496094,0.8256475925445557,0.2166353911161422,0.976869523525238,285.9442138671875,284.95001220703125,295.662109375,288.1292419433594,295.6600341796875,297.4242553710937,285.9443359375,1.0,0.4622051119804382,1.0,1.0,0.0,1.0,-2.549687147140503,2.549682140350342,5.22016716786311e-06,1.966006875038147,0.9981708526611328,0.9981708526611328,0.0,78.70939636230469,79.0,25076.8984375,0.0,1288.5059814453125,1.0,283.1499938964844,285.0125427246094,291.1575622558594,292.8011169433594,293.1499938964844,293.1499938964844,283.1499938964844,23479.298828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266473174095154,1.0,0.0,0.0,3.219994306564331,3.220012187957764,6.918365897945478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.048828125,0.0,1022.6765747070312,1895.4371337890625,0.0,1827.056396484375,0.6585080027580261,1.0,0.0,3.0,1.0,0.0
12302400,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442138671875,0.993800163269043,0.3772276043891907,0.3388229608535766,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442138671875,0.9368101358413696,0.314655065536499,0.2978746891021728,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442138671875,0.9890338778495787,0.3699977695941925,0.2587352097034454,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442138671875,0.8809654116630554,0.2652977108955383,0.2515517175197601,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441833496094,0.8256475925445557,0.2166353911161422,0.976869523525238,285.9442138671875,284.95001220703125,295.662109375,288.1292419433594,295.6600341796875,297.4242553710937,285.9443359375,1.0,0.4622051119804382,1.0,1.0,0.0,1.0,-2.549687147140503,2.549682140350342,5.22016716786311e-06,1.966006875038147,0.9981708526611328,0.9981708526611328,0.0,78.70939636230469,79.0,25076.8984375,0.0,1288.5059814453125,1.0,283.1499938964844,285.0125427246094,291.1575622558594,292.8011169433594,293.1499938964844,293.1499938964844,283.1499938964844,23479.298828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266473174095154,1.0,0.0,0.0,3.219994306564331,3.220012187957764,6.918365897945478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.048828125,0.0,1022.6765747070312,1895.4371337890625,0.0,1827.056396484375,0.6585080027580261,1.0,0.0,3.0,1.0,0.0
12302460,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9374084472656,0.9990000128746032,0.3798667192459106,0.3385353684425354,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9374084472656,0.9491450190544128,0.3173146545886993,0.3003229200839996,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9374084472656,0.9967307448387146,0.3714814782142639,0.2597242891788482,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9374084472656,0.8912557363510132,0.2673872709274292,0.2534676790237427,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9374389648437,0.833780825138092,0.2178210318088531,0.981928527355194,285.9374084472656,284.95001220703125,295.7384033203125,288.17041015625,295.7362976074219,297.41925048828125,285.9374389648437,1.0,0.4629150032997131,1.0,1.0,0.0,1.0,-2.5618655681610107,2.5618600845336914,5.270469955576118e-06,1.975559949874878,1.0,1.0,0.0,77.28783416748047,79.0,25413.59375,0.0,1297.579833984375,1.0,283.1499938964844,284.98980712890625,291.1986694335937,292.8630676269531,293.1499938964844,293.1499938964844,283.1499938964844,24597.5546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311918139457703,1.0,0.0,0.0,3.303463220596313,3.3034820556640625,7.281691409843916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.35302734375,0.0,1103.5086669921875,1895.4371337890625,0.0,1865.0655517578125,0.6722526550292969,1.0,0.0,3.0,1.0,0.0
12302520,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.9990000128746032,0.3806524276733398,0.3378212451934814,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.9506176710128784,0.3179723024368286,0.3009383082389831,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.9974856972694396,0.3718461096286773,0.2599742114543915,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.8924965858459473,0.2679009437561035,0.2539488673210144,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93756103515625,0.8346794247627258,0.2181082367897033,0.983201503753662,285.9375915527344,284.95001220703125,295.7575378417969,288.1807556152344,295.75543212890625,297.4186706542969,285.9377746582031,1.0,0.4632184505462646,1.0,1.0,0.0,1.0,-2.5643057823181152,2.564300537109375,5.280509412841639e-06,1.977439284324646,1.0,1.0,0.0,77.22405242919922,97.0,25483.888671875,0.0,1300.297607421875,1.0,283.1499938964844,284.987060546875,291.2086181640625,292.8774108886719,293.1499938964844,293.1499938964844,283.1499938964844,24800.32421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732272207736969,1.0,0.0,0.0,3.317054510116577,3.317073345184326,7.341731702581455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.42431640625,0.0,1117.184814453125,1895.4371337890625,0.0,1874.1466064453125,0.6779216527938843,1.0,0.0,3.0,1.0,0.0
