time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302580,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425048828125,0.9916573762893676,0.3836860656738281,0.3448015451431274,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.9350380897521972,0.3212576806545257,0.3041867911815643,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425048828125,0.984722912311554,0.3736720383167267,0.2613545656204223,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424133300781,0.8790733814239502,0.2704575955867767,0.2565183341503143,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9423217773437,0.8225228190422058,0.219528317451477,0.9903315901756288,285.9425048828125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4119567871094,285.943359375,1.0,0.470827966928482,1.0,1.0,0.0,1.0,-2.5909640789031982,2.590958833694458,5.390569185692584e-06,1.9978489875793457,1.0,1.0,0.0,82.0126724243164,115.0,25971.427734375,0.0,1354.803466796875,1.0,283.1499938964844,284.9739685058594,291.26031494140625,292.9557189941406,293.1499938964844,293.1499938964844,283.1499938964844,26098.431640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377249598503113,1.0,0.0,0.0,3.402759075164795,3.4027788639068604,7.726017088316439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.81591796875,0.0,1206.03759765625,1895.4371337890625,0.0,1920.2303466796875,0.6952345967292786,1.0,0.0,3.0,1.0,0.0
12302640,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425048828125,0.9916573762893676,0.3836860656738281,0.3448015451431274,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.9350380897521972,0.3212576806545257,0.3041867911815643,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425048828125,0.984722912311554,0.3736720383167267,0.2613545656204223,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424133300781,0.8790733814239502,0.2704575955867767,0.2565183341503143,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9423217773437,0.8225228190422058,0.219528317451477,0.9903315901756288,285.9425048828125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4119567871094,285.943359375,1.0,0.470827966928482,1.0,1.0,0.0,1.0,-2.5909640789031982,2.590958833694458,5.390569185692584e-06,1.9978489875793457,1.0,1.0,0.0,82.0126724243164,115.0,25971.427734375,0.0,1354.803466796875,1.0,283.1499938964844,284.9739685058594,291.26031494140625,292.9557189941406,293.1499938964844,293.1499938964844,283.1499938964844,26098.431640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377249598503113,1.0,0.0,0.0,3.402759075164795,3.4027788639068604,7.726017088316439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.81591796875,0.0,1206.03759765625,1895.4371337890625,0.0,1920.2303466796875,0.6952345967292786,1.0,0.0,3.0,1.0,0.0
12302700,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.94342041015625,0.9759089946746826,0.3849930465221405,0.3461298048496246,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.943359375,0.9155476093292236,0.3228657245635986,0.3059038519859314,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433898925781,0.9675943851470948,0.3745555877685547,0.2621177732944488,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433288574219,0.8630815744400024,0.271695077419281,0.2578895390033722,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432678222656,0.8079028725624084,0.2201903015375137,0.9942769408226012,285.94342041015625,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.407470703125,285.94390869140625,1.0,0.4758892953395843,1.0,1.0,0.0,1.0,-2.6007068157196045,2.600701332092285,5.431804765976267e-06,2.00566840171814,1.0,1.0,0.0,87.1658706665039,115.0,26204.0859375,0.0,1390.9178466796875,1.0,283.1499938964844,284.964599609375,291.28741455078125,292.9973449707031,293.1499938964844,293.1499938964844,283.1499938964844,26864.28125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406120300292969,1.0,0.0,0.0,3.452324390411377,3.45234489440918,7.952734222271829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.8291015625,0.0,1259.5113525390625,1895.4371337890625,0.0,1944.79833984375,0.7024458050727844,1.0,0.0,3.0,1.0,0.0
12302760,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497985839844,0.9575397968292236,0.3863435089588165,0.3475229442119598,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497375488281,0.89748615026474,0.324455201625824,0.3076260387897491,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497985839844,0.9479131102561952,0.3754231631755829,0.2628858089447021,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496765136719,0.847509503364563,0.2729104161262512,0.2592628598213196,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495544433594,0.7922425270080566,0.2208264619112014,0.998216152191162,285.9497985839844,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.4034729003906,285.9506530761719,1.0,0.4816271364688873,1.0,1.0,0.0,1.0,-2.6117563247680664,2.611750841140747,5.47820127394516e-06,2.0142602920532227,1.0,1.0,0.0,93.08322143554688,133.0,26419.08984375,0.0,1431.7874755859375,1.0,283.1499938964844,284.96343994140625,291.313720703125,293.03668212890625,293.1499938964844,293.1499938964844,283.1499938964844,27325.224609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434810400009155,1.0,0.0,0.0,3.481816291809082,3.481837034225464,8.089189122983953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.7265625,0.0,1292.066650390625,1895.4371337890625,0.0,1969.3238525390625,0.7112298011779785,1.0,0.0,3.0,1.0,0.0
12302820,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593811035156,0.9174251556396484,0.3890388011932373,0.3504258692264557,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593200683594,0.8646195530891418,0.3275731801986694,0.3110974133014679,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593811035156,0.9071218967437744,0.377104640007019,0.2644477784633636,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.959228515625,0.8186741471290588,0.2752702534198761,0.2620266079902649,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9590759277344,0.7624475359916687,0.2220192700624466,1.006131649017334,285.9593811035156,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3959045410156,285.9603271484375,1.0,0.494394838809967,1.0,1.0,0.0,1.0,-2.634124755859375,2.634119272232056,5.5727214203216136e-06,2.031649351119995,1.0,1.0,0.0,107.02796173095705,151.0,26872.9296875,0.0,1524.3724365234375,1.0,283.1499938964844,284.9558410644531,291.3661804199219,293.1167907714844,293.1499938964844,293.1499938964844,283.1499938964844,28506.486328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493042945861816,1.0,0.0,0.0,3.556278944015503,3.556300640106201,8.438882446171192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.72607421875,0.0,1376.74951171875,1895.4371337890625,0.0,2019.435546875,0.7263124585151672,1.0,0.0,3.0,1.0,0.0
12302880,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593811035156,0.9174251556396484,0.3890388011932373,0.3504258692264557,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593200683594,0.8646195530891418,0.3275731801986694,0.3110974133014679,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593811035156,0.9071218967437744,0.377104640007019,0.2644477784633636,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.959228515625,0.8186741471290588,0.2752702534198761,0.2620266079902649,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9590759277344,0.7624475359916687,0.2220192700624466,1.006131649017334,285.9593811035156,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3959045410156,285.9603271484375,1.0,0.494394838809967,1.0,1.0,0.0,1.0,-2.634124755859375,2.634119272232056,5.5727214203216136e-06,2.031649351119995,1.0,1.0,0.0,107.02796173095705,151.0,26872.9296875,0.0,1524.3724365234375,1.0,283.1499938964844,284.9558410644531,291.3661804199219,293.1167907714844,293.1499938964844,293.1499938964844,283.1499938964844,28506.486328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493042945861816,1.0,0.0,0.0,3.556278944015503,3.556300640106201,8.438882446171192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.72607421875,0.0,1376.74951171875,1895.4371337890625,0.0,2019.435546875,0.7263124585151672,1.0,0.0,3.0,1.0,0.0
12302940,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703369140625,0.8849623203277588,0.3916506767272949,0.3533427119255066,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97027587890625,0.8374131917953491,0.3306156396865845,0.3145722150802612,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703369140625,0.8752149343490601,0.3787205517292022,0.2660194337368011,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701843261719,0.7918382287025452,0.2775423228740692,0.2647818922996521,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.97003173828125,0.7378394603729248,0.2231138944625854,1.0139583349227903,285.9703369140625,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3885498046875,285.9713134765625,1.0,0.5081615447998047,1.0,1.0,0.0,1.0,-2.656409978866577,2.6564042568206787,5.667712230206234e-06,2.048982858657837,1.0,1.0,0.0,122.90496826171876,154.0,27323.7109375,0.0,1627.111572265625,1.0,283.1499938964844,284.9500427246094,291.4176025390625,293.1958312988281,293.1499938964844,293.1499938964844,283.1499938964844,29659.125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551032304763794,1.0,0.0,0.0,3.6274642944335938,3.627486944198608,8.780102689343039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.5517578125,0.0,1461.090087890625,1895.4371337890625,0.0,2069.76171875,0.7407425045967102,1.0,0.0,3.0,1.0,0.0
12303000,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703369140625,0.8849623203277588,0.3916506767272949,0.3533427119255066,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97027587890625,0.8374131917953491,0.3306156396865845,0.3145722150802612,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703369140625,0.8752149343490601,0.3787205517292022,0.2660194337368011,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701843261719,0.7918382287025452,0.2775423228740692,0.2647818922996521,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.97003173828125,0.7378394603729248,0.2231138944625854,1.0139583349227903,285.9703369140625,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3885498046875,285.9713134765625,1.0,0.5081615447998047,1.0,1.0,0.0,1.0,-2.656409978866577,2.6564042568206787,5.667712230206234e-06,2.048982858657837,1.0,1.0,0.0,122.90496826171876,154.0,27323.7109375,0.0,1627.111572265625,1.0,283.1499938964844,284.9500427246094,291.4176025390625,293.1958312988281,293.1499938964844,293.1499938964844,283.1499938964844,29659.125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551032304763794,1.0,0.0,0.0,3.6274642944335938,3.627486944198608,8.780102689343039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.5517578125,0.0,1461.090087890625,1895.4371337890625,0.0,2069.76171875,0.7407425045967102,1.0,0.0,3.0,1.0,0.0
12303060,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9807434082031,0.8682428002357483,0.3941726982593536,0.3559987246990204,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9806823730469,0.823554277420044,0.3335998654365539,0.3177997469902038,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9807434082031,0.8582796454429626,0.3802887499332428,0.267415702342987,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9805908203125,0.7772407531738281,0.2797458171844482,0.2672795355319977,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98046875,0.7248850464820862,0.2241317480802536,1.0205225944519043,285.9807434082031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3814392089844,285.98162841796875,1.0,0.5177237391471863,1.0,1.0,0.0,1.0,-2.6760506629943848,2.6760447025299072,5.752195193053922e-06,2.064306735992432,1.0,1.0,0.0,133.9927978515625,157.0,27750.185546875,0.0,1705.7862548828125,1.0,283.1499938964844,284.9442138671875,291.46759033203125,293.2726745605469,293.1499938964844,293.1499938964844,283.1499938964844,30793.712890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607902884483337,1.0,0.0,0.0,3.6961960792541504,3.6962196826934814,9.11597908270778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.00732421875,0.0,1545.7265625,1895.4371337890625,0.0,2119.50830078125,0.7546823024749756,1.0,0.0,3.0,1.0,0.0
12303120,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9807434082031,0.8682428002357483,0.3941726982593536,0.3559987246990204,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9806823730469,0.823554277420044,0.3335998654365539,0.3177997469902038,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9807434082031,0.8582796454429626,0.3802887499332428,0.267415702342987,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9805908203125,0.7772407531738281,0.2797458171844482,0.2672795355319977,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98046875,0.7248850464820862,0.2241317480802536,1.0205225944519043,285.9807434082031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3814392089844,285.98162841796875,1.0,0.5177237391471863,1.0,1.0,0.0,1.0,-2.6760506629943848,2.6760447025299072,5.752195193053922e-06,2.064306735992432,1.0,1.0,0.0,133.9927978515625,157.0,27750.185546875,0.0,1705.7862548828125,1.0,283.1499938964844,284.9442138671875,291.46759033203125,293.2726745605469,293.1499938964844,293.1499938964844,283.1499938964844,30793.712890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607902884483337,1.0,0.0,0.0,3.6961960792541504,3.6962196826934814,9.11597908270778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.00732421875,0.0,1545.7265625,1895.4371337890625,0.0,2119.50830078125,0.7546823024749756,1.0,0.0,3.0,1.0,0.0
12303180,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99029541015625,0.8588326573371887,0.3966313302516937,0.358474850654602,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.990234375,0.8157885670661926,0.3365584909915924,0.3208709955215454,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99029541015625,0.8485897183418274,0.3818410336971283,0.2687038481235504,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901733398437,0.7691231966018677,0.2819169461727142,0.269613653421402,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.7171418070793152,0.2251141369342804,1.0262912511825562,285.99029541015625,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37481689453125,285.9911193847656,1.0,0.5250332951545715,1.0,1.0,0.0,1.0,-2.694003105163574,2.6939971446990967,5.829932433698559e-06,2.078298807144165,1.0,1.0,0.0,141.8167266845703,145.0,28157.521484375,0.0,1768.0506591796875,1.0,283.1499938964844,284.938232421875,291.5155334472656,293.34619140625,293.1499938964844,293.1499938964844,283.1499938964844,31916.83203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662044763565063,1.0,0.0,0.0,3.762996912002564,3.763021469116211,9.448460218663968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.017578125,0.0,1631.0577392578125,1895.4371337890625,0.0,2167.209228515625,0.7682350277900696,1.0,0.0,3.0,1.0,0.0
12303240,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99029541015625,0.8588326573371887,0.3966313302516937,0.358474850654602,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.990234375,0.8157885670661926,0.3365584909915924,0.3208709955215454,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99029541015625,0.8485897183418274,0.3818410336971283,0.2687038481235504,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901733398437,0.7691231966018677,0.2819169461727142,0.269613653421402,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.7171418070793152,0.2251141369342804,1.0262912511825562,285.99029541015625,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37481689453125,285.9911193847656,1.0,0.5250332951545715,1.0,1.0,0.0,1.0,-2.694003105163574,2.6939971446990967,5.829932433698559e-06,2.078298807144165,1.0,1.0,0.0,141.8167266845703,145.0,28157.521484375,0.0,1768.0506591796875,1.0,283.1499938964844,284.938232421875,291.5155334472656,293.34619140625,293.1499938964844,293.1499938964844,283.1499938964844,31916.83203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662044763565063,1.0,0.0,0.0,3.762996912002564,3.763021469116211,9.448460218663968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.017578125,0.0,1631.0577392578125,1895.4371337890625,0.0,2167.209228515625,0.7682350277900696,1.0,0.0,3.0,1.0,0.0
12303300,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.8589160442352295,0.3978375792503357,0.3595788776874542,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.8162035346031189,0.3380307555198669,0.3222793042659759,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.8483921885490417,0.3826131522655487,0.269256442785263,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.7693973779678345,0.282993882894516,0.2706514298915863,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.7170103192329407,0.2255972027778625,1.028560996055603,285.9922790527344,284.95001220703125,296.36492919921875,288.5126647949219,296.3631286621094,297.3717041015625,285.99273681640625,1.0,0.5261936187744141,1.0,1.0,0.0,1.0,-2.7016637325286865,2.701657772064209,5.863331352884416e-06,2.084301948547364,1.0,1.0,0.0,142.61793518066406,145.0,28358.98046875,0.0,1783.1690673828125,1.0,283.1499938964844,284.9315795898437,291.5390625,293.3826599121094,293.1499938964844,293.1499938964844,283.1499938964844,32632.572265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688176035881042,1.0,0.0,0.0,3.804955959320069,3.804980993270874,9.66034349403344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.72314453125,0.0,1686.2294921875,1895.4371337890625,0.0,2190.345703125,0.773921012878418,1.0,0.0,3.0,1.0,0.0
12303360,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.8614883422851562,0.3990387618541717,0.3606067895889282,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980773925781,0.8188810348510742,0.339506447315216,0.3236182034015655,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.8506012558937073,0.3833912909030914,0.26975879073143,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980163574219,0.7719355821609497,0.2840737700462341,0.2716195583343506,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.7188698649406433,0.2260843217372894,1.0305060148239136,285.9981384277344,284.95001220703125,296.40826416015625,288.5362243652344,296.406494140625,297.3687744140625,285.9988098144531,1.0,0.5263510346412659,1.0,1.0,0.0,1.0,-2.708613395690918,2.7086074352264404,5.893679372093175e-06,2.0897319316864014,1.0,1.0,0.0,141.70306396484375,133.0,28531.5234375,0.0,1789.3701171875,1.0,283.1499938964844,284.9312438964844,291.5614624023437,293.4161376953125,293.1499938964844,293.1499938964844,283.1499938964844,33032.67578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712875008583069,1.0,0.0,0.0,3.828211069107056,3.828236103057861,9.77878698904533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.90478515625,0.0,1717.33642578125,1895.4371337890625,0.0,2212.280029296875,0.78146892786026,1.0,0.0,3.0,1.0,0.0
12303420,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044860839844,0.8719503879547119,0.401416003704071,0.3625249862670898,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00445556640625,0.828830897808075,0.3424670696258545,0.326179027557373,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044860839844,0.8601629137992859,0.38496133685112,0.2706815898418426,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00439453125,0.7818364500999451,0.2862434387207031,0.273438423871994,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042724609375,0.7265722751617432,0.2270754724740982,1.0338636636734009,286.0044860839844,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.3634033203125,286.005126953125,1.0,0.5244545936584473,1.0,1.0,0.0,1.0,-2.721327066421509,2.7213211059570312,5.949400474491995e-06,2.099665403366089,1.0,1.0,0.0,136.58412170410156,121.0,28881.57421875,0.0,1784.790771484375,1.0,283.1499938964844,284.9235534667969,291.6050109863281,293.48199462890625,293.1499938964844,293.1499938964844,283.04998779296875,34143.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759702801704407,1.0,0.0,0.0,3.8920419216156006,3.8920681476593018,1.0107605703524314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.5380859375,0.0,1804.680908203125,1895.4371337890625,0.0,2254.036376953125,0.7934238314628601,1.0,0.0,3.0,1.0,0.0
12303480,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044860839844,0.8719503879547119,0.401416003704071,0.3625249862670898,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00445556640625,0.828830897808075,0.3424670696258545,0.326179027557373,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044860839844,0.8601629137992859,0.38496133685112,0.2706815898418426,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00439453125,0.7818364500999451,0.2862434387207031,0.273438423871994,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042724609375,0.7265722751617432,0.2270754724740982,1.0338636636734009,286.0044860839844,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.3634033203125,286.005126953125,1.0,0.5244545936584473,1.0,1.0,0.0,1.0,-2.721327066421509,2.7213211059570312,5.949400474491995e-06,2.099665403366089,1.0,1.0,0.0,136.58412170410156,121.0,28881.57421875,0.0,1784.790771484375,1.0,283.1499938964844,284.9235534667969,291.6050109863281,293.48199462890625,293.1499938964844,293.1499938964844,283.04998779296875,34143.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759702801704407,1.0,0.0,0.0,3.8920419216156006,3.8920681476593018,1.0107605703524314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.5380859375,0.0,1804.680908203125,1895.4371337890625,0.0,2254.036376953125,0.7934238314628601,1.0,0.0,3.0,1.0,0.0
12303540,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.93701171875,0.887830913066864,0.403345376253128,0.3640700280666351,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93701171875,0.8434669375419617,0.3451792597770691,0.3284900188446045,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.93701171875,0.875076949596405,0.3862127065658569,0.2713890373706817,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9370422363281,0.7966172099113464,0.2882021963596344,0.275031566619873,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93707275390625,0.7381498217582703,0.2279032319784164,1.0363091230392456,285.93701171875,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.35516357421875,285.9370422363281,1.0,0.5205773711204529,1.0,1.0,0.0,1.0,-2.73166823387146,2.7316622734069824,5.995003448333591e-06,2.107786178588867,1.0,1.0,0.0,128.80780029296875,109.0,29408.65625,0.0,1764.18701171875,1.0,283.0520324707031,284.835205078125,291.66412353515625,293.58697509765625,293.1499938964844,293.1499938964844,282.75,35052.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785392165184021,1.0,0.0,0.0,3.943511962890625,3.943538904190064,1.0376708132753263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.5068359375,0.0,1877.2298583984373,1895.4371337890625,0.0,2338.685791015625,0.8017979264259338,1.0,0.0,3.0,1.0,0.0
12303600,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.93701171875,0.887830913066864,0.403345376253128,0.3640700280666351,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93701171875,0.8434669375419617,0.3451792597770691,0.3284900188446045,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.93701171875,0.875076949596405,0.3862127065658569,0.2713890373706817,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9370422363281,0.7966172099113464,0.2882021963596344,0.275031566619873,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93707275390625,0.7381498217582703,0.2279032319784164,1.0363091230392456,285.93701171875,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.35516357421875,285.9370422363281,1.0,0.5205773711204529,1.0,1.0,0.0,1.0,-2.73166823387146,2.7316622734069824,5.995003448333591e-06,2.107786178588867,1.0,1.0,0.0,128.80780029296875,109.0,29408.65625,0.0,1764.18701171875,1.0,283.0520324707031,284.835205078125,291.66412353515625,293.58697509765625,293.1499938964844,293.1499938964844,282.75,35052.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785392165184021,1.0,0.0,0.0,3.943511962890625,3.943538904190064,1.0376708132753263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.5068359375,0.0,1877.2298583984373,1895.4371337890625,0.0,2338.685791015625,0.8017979264259338,1.0,0.0,3.0,1.0,0.0
12303660,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232360839844,0.9045478701591492,0.4039969444274902,0.3646802604198456,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7234191894531,0.8592038750648499,0.3468963205814361,0.3300172388553619,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232666015625,0.891085684299469,0.3864672482013702,0.271543800830841,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236633300781,0.8118773102760315,0.2893446385860443,0.275990754365921,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72412109375,0.7505842447280884,0.228144884109497,1.0366944074630735,285.72320556640625,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3401184082031,285.7211608886719,1.0,0.5159454345703125,1.0,1.0,0.0,1.0,-2.736046314239502,2.7360403537750244,6.014577138557797e-06,2.111325025558472,1.0,1.0,0.0,121.0374755859375,109.0,30262.43359375,0.0,1734.518798828125,1.0,282.7595520019531,284.5874328613281,291.7406311035156,293.75360107421875,293.1499938964844,293.1499938964844,282.75,35444.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803133487701416,1.0,0.0,0.0,3.965503454208374,3.965530395507813,1.0492764204173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.7626953125,0.0,1908.81103515625,1895.4371337890625,0.0,2500.10888671875,0.8060939311981201,1.0,0.0,3.0,1.0,0.0
12303720,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188415527344,0.9070106744766236,0.4040571749210357,0.3646814823150635,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7189636230469,0.8614968657493591,0.3471023142337799,0.3301666378974914,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8933854103088379,0.3864694833755493,0.2715105414390564,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191162109375,0.8139559030532837,0.2894738018512726,0.2760696709156036,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193603515625,0.7523914575576782,0.2281523793935775,1.036534547805786,285.7188415527344,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3378601074219,285.7177734375,1.0,0.515227198600769,1.0,1.0,0.0,1.0,-2.736090421676636,2.736084461212158,6.014791779307416e-06,2.111368656158448,1.0,1.0,0.0,119.95550537109376,97.0,30286.955078125,0.0,1729.537353515625,1.0,282.75592041015625,284.58270263671875,291.7362060546875,293.7440185546875,293.1499938964844,293.1499938964844,282.45001220703125,35483.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040425777435303,1.0,0.0,0.0,3.9676899909973145,3.967717170715332,1.0504339797989817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.1669921875,0.0,1911.9705810546875,1895.4371337890625,0.0,2508.44287109375,0.8065210580825806,1.0,0.0,3.0,1.0,0.0
12303780,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921569824219,0.9313929677009584,0.4038406312465668,0.3643139004707336,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922790527344,0.8829913139343262,0.3483138084411621,0.3310879468917846,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921875,0.9153815507888794,0.3858802020549774,0.2709565758705139,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.492431640625,0.8324494361877441,0.2901034951210022,0.2764314413070678,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927062988281,0.7694149017333984,0.227824330329895,1.0339168310165403,285.4921569824219,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3148498535156,285.4909362792969,1.0,0.5085842609405518,1.0,1.0,0.0,1.0,-2.733384609222412,2.7333786487579346,6.00312841925188e-06,2.1093876361846924,1.0,1.0,0.0,110.59930419921876,85.0,31084.353515625,0.0,1681.9034423828125,1.0,282.45587158203125,284.3245544433594,291.76348876953125,293.83062744140625,293.1499938964844,293.1499938964844,282.1499938964844,35719.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200402855873108,1.0,0.0,0.0,3.9808411598205566,3.980868339538574,1.057408894666878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.6640625,0.0,1931.0455322265625,1895.4371337890625,0.0,2655.942626953125,0.8090896606445312,1.0,0.0,3.0,1.0,0.0
12303840,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921569824219,0.9313929677009584,0.4038406312465668,0.3643139004707336,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922790527344,0.8829913139343262,0.3483138084411621,0.3310879468917846,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921875,0.9153815507888794,0.3858802020549774,0.2709565758705139,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.492431640625,0.8324494361877441,0.2901034951210022,0.2764314413070678,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927062988281,0.7694149017333984,0.227824330329895,1.0339168310165403,285.4921569824219,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3148498535156,285.4909362792969,1.0,0.5085842609405518,1.0,1.0,0.0,1.0,-2.733384609222412,2.7333786487579346,6.00312841925188e-06,2.1093876361846924,1.0,1.0,0.0,110.59930419921876,85.0,31084.353515625,0.0,1681.9034423828125,1.0,282.45587158203125,284.3245544433594,291.76348876953125,293.83062744140625,293.1499938964844,293.1499938964844,282.1499938964844,35719.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200402855873108,1.0,0.0,0.0,3.9808411598205566,3.980868339538574,1.057408894666878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.6640625,0.0,1931.0455322265625,1895.4371337890625,0.0,2655.942626953125,0.8090896606445312,1.0,0.0,3.0,1.0,0.0
12303900,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.33465576171875,0.9458906054496764,0.4035764932632446,0.3639829456806183,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3354187011719,0.8958362340927124,0.3487772941589355,0.3313982784748077,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348693847656,0.92958402633667,0.3854364454746246,0.270561546087265,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3365783691406,0.8433248400688171,0.2902857959270477,0.2764700651168823,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.33856201171875,0.7797187566757202,0.2275344282388687,1.031955599784851,285.3346252441406,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.30322265625,285.3254089355469,1.0,0.5048782825469971,1.0,1.0,0.0,1.0,-2.730576276779175,2.7305703163146973,5.990861609461717e-06,2.1072497367858887,1.0,1.0,0.0,105.65606689453124,85.0,31916.720703125,0.0,1654.760498046875,1.0,282.1930847167969,284.1238708496094,291.80291748046875,293.9700622558594,293.1499938964844,293.1499938964844,282.1499938964844,35793.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295006155967712,1.0,0.0,0.0,3.9849538803100586,3.9849812984466553,1.0595948651825893e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.68896484375,0.0,1937.036865234375,1895.4371337890625,0.0,2743.797119140625,0.8098928928375244,1.0,0.0,3.0,1.0,0.0
12303960,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894287109375,0.9609328508377076,0.403218150138855,0.3634626865386963,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894897460937,0.9102683067321776,0.3491570055484772,0.3315665423870086,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894287109375,0.9451211094856262,0.3849076628684997,0.2700470685958862,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896423339844,0.8555418848991394,0.2903900444507599,0.276382565498352,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2898864746094,0.7911736965179443,0.2271705567836761,1.0294677019119265,285.2893981933594,284.95001220703125,296.7856140136719,288.7357482910156,296.7843017578125,297.29132080078125,285.2883605957031,1.0,0.5009353756904602,1.0,1.0,0.0,1.0,-2.7264411449432373,2.72643518447876,5.972773578832857e-06,2.104079008102417,1.0,1.0,0.0,100.65242767333984,73.0,32025.400390625,0.0,1625.46923828125,1.0,282.1559143066406,284.0774230957031,291.7835388183594,293.9061279296875,293.1499938964844,293.1499938964844,281.8500061035156,35847.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327687978744507,1.0,0.0,0.0,3.987983942031861,3.988011360168457,1.0612069445414818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.24755859375,0.0,1941.458984375,1895.4371337890625,0.0,2774.2353515625,0.8104847073554993,1.0,0.0,3.0,1.0,0.0
12304020,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.9925737380981444,0.402348130941391,0.3623677790164947,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.9496148824691772,0.3497888445854187,0.3318113684654236,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9797587990760804,0.3837455809116363,0.2689786851406097,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.8873578310012817,0.290483295917511,0.2761154174804687,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.8192704319953918,0.2263397872447967,1.0240403413772583,285.0905456542969,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.26885986328125,285.08941650390625,1.0,0.4925541579723358,1.0,1.0,0.0,1.0,-2.717294216156006,2.7172882556915283,5.932814929110464e-06,2.097043991088867,1.0,1.0,0.0,90.1698760986328,76.0,32968.51953125,0.0,1563.6990966796875,1.0,281.8558044433594,283.8319396972656,291.80792236328125,293.98748779296875,293.1499938964844,293.1499938964844,281.54998779296875,35917.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444499373435974,1.0,0.0,0.0,3.99186110496521,3.991888523101807,1.0632713838276686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.62060546875,0.0,1947.1270751953125,1895.4371337890625,0.0,2883.31787109375,0.811241865158081,1.0,0.0,3.0,1.0,0.0
12304080,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.9925737380981444,0.402348130941391,0.3623677790164947,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.9496148824691772,0.3497888445854187,0.3318113684654236,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9797587990760804,0.3837455809116363,0.2689786851406097,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.8873578310012817,0.290483295917511,0.2761154174804687,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.8192704319953918,0.2263397872447967,1.0240403413772583,285.0905456542969,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.26885986328125,285.08941650390625,1.0,0.4925541579723358,1.0,1.0,0.0,1.0,-2.717294216156006,2.7172882556915283,5.932814929110464e-06,2.097043991088867,1.0,1.0,0.0,90.1698760986328,76.0,32968.51953125,0.0,1563.6990966796875,1.0,281.8558044433594,283.8319396972656,291.80792236328125,293.98748779296875,293.1499938964844,293.1499938964844,281.54998779296875,35917.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444499373435974,1.0,0.0,0.0,3.99186110496521,3.991888523101807,1.0632713838276686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.62060546875,0.0,1947.1270751953125,1895.4371337890625,0.0,2883.31787109375,0.811241865158081,1.0,0.0,3.0,1.0,0.0
12304140,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9990000128746032,0.4017831683158874,0.3594825863838196,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9629467129707336,0.350177139043808,0.3321250379085541,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9893632531166076,0.3823503851890564,0.2679705023765564,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8988645076751709,0.2903598248958587,0.2759405076503753,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8278470039367676,0.2253248542547226,1.0191786289215088,284.889892578125,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.24871826171875,284.8887634277344,1.0,0.4878214299678802,1.0,1.0,0.0,1.0,-2.698691129684448,2.6986851692199707,5.855380095454166e-06,2.084365129470825,0.9986206889152528,0.9986206889152528,0.0,86.54084014892578,94.0,33884.33203125,0.0,1525.3614501953125,1.0,281.5558166503906,283.5871887207031,291.83172607421875,294.06890869140625,293.1499938964844,293.1499938964844,281.25,35990.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558147549629211,1.0,0.0,0.0,3.992816925048828,3.992844581604004,1.0637807008606617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.58447265625,0.0,1948.9871826171875,1895.4371337890625,0.0,2989.759765625,0.8114556074142456,1.0,0.0,3.0,1.0,0.0
12304200,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9990000128746032,0.4017831683158874,0.3594825863838196,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9629467129707336,0.350177139043808,0.3321250379085541,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9893632531166076,0.3823503851890564,0.2679705023765564,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8988645076751709,0.2903598248958587,0.2759405076503753,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8278470039367676,0.2253248542547226,1.0191786289215088,284.889892578125,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.24871826171875,284.8887634277344,1.0,0.4878214299678802,1.0,1.0,0.0,1.0,-2.698691129684448,2.6986851692199707,5.855380095454166e-06,2.084365129470825,0.9986206889152528,0.9986206889152528,0.0,86.54084014892578,94.0,33884.33203125,0.0,1525.3614501953125,1.0,281.5558166503906,283.5871887207031,291.83172607421875,294.06890869140625,293.1499938964844,293.1499938964844,281.25,35990.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558147549629211,1.0,0.0,0.0,3.992816925048828,3.992844581604004,1.0637807008606617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.58447265625,0.0,1948.9871826171875,1895.4371337890625,0.0,2989.759765625,0.8114556074142456,1.0,0.0,3.0,1.0,0.0
12304260,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027893066406,0.9927831292152404,0.4004562497138977,0.3609699308872223,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7028503417969,0.9519349932670592,0.3503811359405517,0.3324628174304962,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70281982421875,0.9789520502090454,0.3807819783687591,0.2669864296913147,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030029296875,0.8884504437446594,0.2900766134262085,0.275814414024353,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032470703125,0.8181192874908447,0.224185436964035,1.0147119760513306,284.7027893066406,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.22784423828125,284.7016296386719,1.0,0.4906938970088959,1.0,1.0,0.0,1.0,-2.7020418643951416,2.702036142349243,5.866214451089036e-06,2.0851848125457764,0.9937207102775574,0.9937207102775574,0.0,89.23334503173828,112.0,35027.796875,0.0,1538.0301513671875,1.0,281.25592041015625,283.3573303222656,291.85504150390625,294.1582336425781,293.1499938964844,293.1499938964844,280.95001220703125,36121.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867574155330658,1.0,0.0,0.0,3.9877963066101074,3.987823724746704,1.0611071274979622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.75634765625,0.0,1943.4512939453125,1895.4371337890625,0.0,3100.053955078125,0.8106024265289307,1.0,0.0,3.0,1.0,0.0
12304320,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027893066406,0.9927831292152404,0.4004562497138977,0.3609699308872223,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7028503417969,0.9519349932670592,0.3503811359405517,0.3324628174304962,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70281982421875,0.9789520502090454,0.3807819783687591,0.2669864296913147,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030029296875,0.8884504437446594,0.2900766134262085,0.275814414024353,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032470703125,0.8181192874908447,0.224185436964035,1.0147119760513306,284.7027893066406,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.22784423828125,284.7016296386719,1.0,0.4906938970088959,1.0,1.0,0.0,1.0,-2.7020418643951416,2.702036142349243,5.866214451089036e-06,2.0851848125457764,0.9937207102775574,0.9937207102775574,0.0,89.23334503173828,112.0,35027.796875,0.0,1538.0301513671875,1.0,281.25592041015625,283.3573303222656,291.85504150390625,294.1582336425781,293.1499938964844,293.1499938964844,280.95001220703125,36121.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867574155330658,1.0,0.0,0.0,3.9877963066101074,3.987823724746704,1.0611071274979622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.75634765625,0.0,1943.4512939453125,1895.4371337890625,0.0,3100.053955078125,0.8106024265289307,1.0,0.0,3.0,1.0,0.0
12304380,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5107116699219,0.9570211172103882,0.3980930745601654,0.3592782616615295,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51080322265625,0.9115970134735109,0.3503084778785705,0.3328799307346344,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5107421875,0.9398027062416076,0.3789494335651397,0.2660709917545318,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51092529296875,0.8549334406852722,0.2895415723323822,0.2757890522480011,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5111999511719,0.7862330675125122,0.2228298932313919,1.0108646154403689,284.5107116699219,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2055358886719,284.5096435546875,1.0,0.4969695806503296,1.0,1.0,0.0,1.0,-2.695142984390259,2.6951372623443604,5.836367108713603e-06,2.0798943042755127,0.9862427115440368,0.9862427115440368,0.0,99.53164672851562,130.0,36054.4921875,0.0,1575.449951171875,1.0,280.9558410644531,283.1249694824219,291.873779296875,294.2429504394531,293.1499938964844,293.1499938964844,280.6499938964844,36268.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800502419471741,1.0,0.0,0.0,3.976211071014404,3.976238250732422,1.0549506441748235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.13720703125,0.0,1929.47314453125,1895.4371337890625,0.0,3217.05126953125,0.8085511326789856,1.0,0.0,3.0,1.0,0.0
12304440,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5107116699219,0.9570211172103882,0.3980930745601654,0.3592782616615295,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51080322265625,0.9115970134735109,0.3503084778785705,0.3328799307346344,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5107421875,0.9398027062416076,0.3789494335651397,0.2660709917545318,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51092529296875,0.8549334406852722,0.2895415723323822,0.2757890522480011,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5111999511719,0.7862330675125122,0.2228298932313919,1.0108646154403689,284.5107116699219,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2055358886719,284.5096435546875,1.0,0.4969695806503296,1.0,1.0,0.0,1.0,-2.695142984390259,2.6951372623443604,5.836367108713603e-06,2.0798943042755127,0.9862427115440368,0.9862427115440368,0.0,99.53164672851562,130.0,36054.4921875,0.0,1575.449951171875,1.0,280.9558410644531,283.1249694824219,291.873779296875,294.2429504394531,293.1499938964844,293.1499938964844,280.6499938964844,36268.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800502419471741,1.0,0.0,0.0,3.976211071014404,3.976238250732422,1.0549506441748235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.13720703125,0.0,1929.47314453125,1895.4371337890625,0.0,3217.05126953125,0.8085511326789856,1.0,0.0,3.0,1.0,0.0
