time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304500,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3634948730469,0.934994637966156,0.3968974649906158,0.3585172295570373,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3641662597656,0.8927127122879028,0.3501814007759094,0.3330773711204529,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3637390136719,0.9175119400024414,0.3779548406600952,0.265615850687027,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3653564453125,0.8386101126670837,0.2891930341720581,0.2757693827152252,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3675231933594,0.7698152661323547,0.2220887839794159,1.0089590549468994,284.36346435546875,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1949462890625,284.3540954589844,1.0,0.5009522438049316,1.0,1.0,0.0,1.0,-2.691605567932129,2.691599607467652,5.821032118547009e-06,2.077152729034424,0.9809099435806274,0.9809099435806274,0.0,105.99967193603516,130.0,36971.65234375,0.0,1600.1212158203125,1.0,280.6932983398437,282.9363098144531,291.9073181152344,294.3840026855469,293.1499938964844,293.1499938964844,280.6499938964844,36360.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888527750968933,1.0,0.0,0.0,3.967782974243164,3.9678101539611816,1.0504830925128772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.97216796875,0.0,1919.2200927734373,1895.4371337890625,0.0,3299.476806640625,0.8070288896560669,1.0,0.0,3.0,1.0,0.0
12304560,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3179626464844,0.9128371477127076,0.3956065773963928,0.3576275408267975,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3180236816406,0.8748384118080139,0.349961370229721,0.3331703841686249,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3179931640625,0.8973547220230103,0.3768734335899353,0.265077531337738,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.31817626953125,0.823096513748169,0.2887618839740753,0.275664210319519,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3184509277344,0.7542759776115417,0.2212786227464676,1.0067615509033203,284.3179626464844,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1842041015625,284.3168640136719,1.0,0.5052821040153503,1.0,1.0,0.0,1.0,-2.68723464012146,2.687228918075561,5.802115992992185e-06,2.0737671852111816,0.9761924743652344,0.9761924743652344,0.0,113.19474792480467,148.0,37023.8203125,0.0,1626.86279296875,1.0,280.6558532714844,282.8938903808594,291.8831481933594,294.3145751953125,293.1499938964844,293.1499938964844,280.3500061035156,36436.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892208456993103,1.0,0.0,0.0,3.957127094268799,3.957154273986816,1.044848318088043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.68896484375,0.0,1905.9969482421875,1895.4371337890625,0.0,3330.85498046875,0.8051360249519348,1.0,0.0,3.0,1.0,0.0
12304620,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1248779296875,0.877245306968689,0.3928785324096679,0.355851411819458,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1249389648437,0.8440520763397217,0.3493566811084747,0.3332955539226532,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1249084472656,0.8634284138679504,0.3745782077312469,0.2639898955821991,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1250915527344,0.7936176657676697,0.2877556979656219,0.2754028141498565,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1253662109375,0.7277801036834717,0.2195402830839157,1.0021944046020508,284.1248779296875,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1641540527344,284.12371826171875,1.0,0.514678955078125,1.0,1.0,0.0,1.0,-2.678142547607422,2.6781365871429443,5.762831733591156e-06,2.0667083263397217,0.9635668396949768,0.9635668396949768,0.0,128.88812255859375,151.0,37927.890625,0.0,1685.517333984375,1.0,280.3560791015625,282.6648254394531,291.8847961425781,294.3745422363281,293.1499938964844,293.1499938964844,280.04998779296875,36627.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036752581596376,1.0,0.0,0.0,3.929455518722534,3.9294824600219727,1.030286625791632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.103515625,0.0,1871.922607421875,1895.4371337890625,0.0,3437.818603515625,0.8001623153686523,1.0,0.0,3.0,1.0,0.0
12304680,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1248779296875,0.877245306968689,0.3928785324096679,0.355851411819458,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1249389648437,0.8440520763397217,0.3493566811084747,0.3332955539226532,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1249084472656,0.8634284138679504,0.3745782077312469,0.2639898955821991,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1250915527344,0.7936176657676697,0.2877556979656219,0.2754028141498565,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1253662109375,0.7277801036834717,0.2195402830839157,1.0021944046020508,284.1248779296875,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1641540527344,284.12371826171875,1.0,0.514678955078125,1.0,1.0,0.0,1.0,-2.678142547607422,2.6781365871429443,5.762831733591156e-06,2.0667083263397217,0.9635668396949768,0.9635668396949768,0.0,128.88812255859375,151.0,37927.890625,0.0,1685.517333984375,1.0,280.3560791015625,282.6648254394531,291.8847961425781,294.3745422363281,293.1499938964844,293.1499938964844,280.04998779296875,36627.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036752581596376,1.0,0.0,0.0,3.929455518722534,3.9294824600219727,1.030286625791632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.103515625,0.0,1871.922607421875,1895.4371337890625,0.0,3437.818603515625,0.8001623153686523,1.0,0.0,3.0,1.0,0.0
12304740,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.92919921875,0.8565903902053833,0.3899156451225281,0.3536857068538666,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9292907714844,0.8267520070075989,0.3485255241394043,0.3330154120922088,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9292297363281,0.8438878059387207,0.3720903992652893,0.2626267671585083,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.929443359375,0.7754812836647034,0.286556214094162,0.2747660875320434,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9297790527344,0.7113944888114929,0.2176474779844284,0.9960151314735411,283.92919921875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1453857421875,283.9278564453125,1.0,0.5199541449546814,1.0,1.0,0.0,1.0,-2.66537880897522,2.6653730869293213,5.707947821065318e-06,2.0568177700042725,0.9483238458633424,0.9483238458633424,0.0,139.80670166015625,139.0,38831.40234375,0.0,1716.6715087890625,1.0,280.05633544921875,282.4430847167969,291.8816833496094,294.4294738769531,293.1499938964844,293.1499938964844,279.75,36852.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146995544433594,1.0,0.0,0.0,3.891713380813599,3.891740083694458,1.010590040095849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.66943359375,0.0,1825.8782958984373,1895.4371337890625,0.0,3540.16455078125,0.7933691143989563,1.0,0.0,3.0,1.0,0.0
12304800,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.92919921875,0.8565903902053833,0.3899156451225281,0.3536857068538666,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9292907714844,0.8267520070075989,0.3485255241394043,0.3330154120922088,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9292297363281,0.8438878059387207,0.3720903992652893,0.2626267671585083,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.929443359375,0.7754812836647034,0.286556214094162,0.2747660875320434,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9297790527344,0.7113944888114929,0.2176474779844284,0.9960151314735411,283.92919921875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1453857421875,283.9278564453125,1.0,0.5199541449546814,1.0,1.0,0.0,1.0,-2.66537880897522,2.6653730869293213,5.707947821065318e-06,2.0568177700042725,0.9483238458633424,0.9483238458633424,0.0,139.80670166015625,139.0,38831.40234375,0.0,1716.6715087890625,1.0,280.05633544921875,282.4430847167969,291.8816833496094,294.4294738769531,293.1499938964844,293.1499938964844,279.75,36852.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146995544433594,1.0,0.0,0.0,3.891713380813599,3.891740083694458,1.010590040095849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.66943359375,0.0,1825.8782958984373,1895.4371337890625,0.0,3540.16455078125,0.7933691143989563,1.0,0.0,3.0,1.0,0.0
12304860,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7330627441406,0.8510568141937256,0.3869029283523559,0.3511309027671814,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.733154296875,0.8229048252105713,0.3475657701492309,0.3322493731975555,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.73309326171875,0.8388362526893616,0.369573175907135,0.2609744369983673,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7333679199219,0.7711384892463684,0.2852788269519806,0.273689329624176,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7337646484375,0.7063013315200806,0.2157486528158188,0.9880558848381042,283.7330322265625,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.12890625,283.7313842773437,1.0,0.5185493230819702,1.0,1.0,0.0,1.0,-2.6485490798950195,2.6485435962677,5.63595585845178e-06,2.0437636375427246,0.9311059713363647,0.9311059713363647,0.0,141.59915161132812,139.0,39627.71875,0.0,1700.34375,1.0,279.7576599121094,282.2237548828125,291.87548828125,294.47833251953125,293.1499938964844,293.1499938964844,279.75,37112.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249627590179444,1.0,0.0,0.0,3.844093799591065,3.8441200256347656,9.860098089120584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.11181640625,0.0,1768.783447265625,1895.4371337890625,0.0,3634.88525390625,0.784801185131073,1.0,0.0,3.0,1.0,0.0
12304920,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7317199707031,0.8510152697563171,0.3867874145507812,0.3510157167911529,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7318115234375,0.8229187726974487,0.3475306630134582,0.3322086930274963,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.73175048828125,0.838807225227356,0.3694757521152496,0.260899543762207,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7319641113281,0.7711343765258789,0.2852299511432647,0.273636519908905,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7323303222656,0.7062536478042603,0.215673416852951,0.9876915216445924,283.7317199707031,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1282958984375,283.73028564453125,1.0,0.5184017419815063,1.0,1.0,0.0,1.0,-2.647770404815674,2.6477649211883545,5.632628472085344e-06,2.0431559085845947,0.9304388165473938,0.9304388165473938,0.0,141.537841796875,127.0,39616.19140625,0.0,1698.9412841796875,1.0,279.7565612792969,282.2229309082031,291.8721923828125,294.4718322753906,293.1499938964844,293.1499938964844,279.45001220703125,37119.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249648451805116,1.0,0.0,0.0,3.8419113159179688,3.841937303543091,9.848904483078511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.697265625,0.0,1766.1640625,1895.4371337890625,0.0,3634.90478515625,0.7844080328941345,1.0,0.0,3.0,1.0,0.0
12304980,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5364074707031,0.8533676266670227,0.383569985628128,0.3480423092842102,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5364685058594,0.8264116644859314,0.3464336693286896,0.3310757279396057,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.53643798828125,0.8413391709327698,0.3667986094951629,0.2589585781097412,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5366516113281,0.7742199301719666,0.2838398516178131,0.2722164392471313,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5369873046875,0.7080897092819214,0.2136880010366439,0.9782163500785828,283.5364074707031,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.11260986328125,283.5350952148437,1.0,0.5130576491355896,1.0,1.0,0.0,1.0,-2.627413272857666,2.627407550811768,5.546074589801719e-06,2.027312755584717,0.9099662899971008,0.9099662899971008,0.0,137.63204956054688,115.0,40299.51171875,0.0,1652.212158203125,1.0,279.4569702148437,282.0081787109375,291.85845947265625,294.502685546875,293.1499938964844,293.1499938964844,279.1499938964844,37438.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339732527732848,1.0,0.0,0.0,3.777646541595459,3.777672052383423,9.522169648334966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.607421875,0.0,1691.014892578125,1895.4371337890625,0.0,3717.505859375,0.7728620171546936,1.0,0.0,3.0,1.0,0.0
12305040,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5364074707031,0.8533676266670227,0.383569985628128,0.3480423092842102,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5364685058594,0.8264116644859314,0.3464336693286896,0.3310757279396057,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.53643798828125,0.8413391709327698,0.3667986094951629,0.2589585781097412,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5366516113281,0.7742199301719666,0.2838398516178131,0.2722164392471313,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5369873046875,0.7080897092819214,0.2136880010366439,0.9782163500785828,283.5364074707031,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.11260986328125,283.5350952148437,1.0,0.5130576491355896,1.0,1.0,0.0,1.0,-2.627413272857666,2.627407550811768,5.546074589801719e-06,2.027312755584717,0.9099662899971008,0.9099662899971008,0.0,137.63204956054688,115.0,40299.51171875,0.0,1652.212158203125,1.0,279.4569702148437,282.0081787109375,291.85845947265625,294.502685546875,293.1499938964844,293.1499938964844,279.1499938964844,37438.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339732527732848,1.0,0.0,0.0,3.777646541595459,3.777672052383423,9.522169648334966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.607421875,0.0,1691.014892578125,1895.4371337890625,0.0,3717.505859375,0.7728620171546936,1.0,0.0,3.0,1.0,0.0
12305100,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.39361572265625,0.8566751480102539,0.3819780647754669,0.3465459048748016,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3941650390625,0.8300958275794983,0.3458724021911621,0.3304607272148132,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.39385986328125,0.8446393609046936,0.365465372800827,0.2579686939716339,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3954467773437,0.7777511477470398,0.2831437885761261,0.2714650928974151,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3979187011719,0.7108325362205505,0.2127129882574081,0.9733423590660096,283.3935546875,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1052551269531,283.3835754394531,1.0,0.5094620585441589,1.0,1.0,0.0,1.0,-2.6169273853302,2.616921901702881,5.501729901880026e-06,2.019140720367432,0.8982177376747131,0.8982177376747131,0.0,134.3343505859375,115.0,41036.49609375,0.0,1622.66015625,1.0,279.19830322265625,281.8378295898437,291.87579345703125,294.6166076660156,293.1499938964844,293.1499938964844,279.1499938964844,37633.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403767585754396,1.0,0.0,0.0,3.73947548866272,3.739500761032105,9.330709644927992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.3056640625,0.0,1647.5299072265625,1895.4371337890625,0.0,3775.8701171875,0.7659886479377747,1.0,0.0,3.0,1.0,0.0
12305160,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3467712402344,0.8608855605125427,0.3803335130214691,0.3449212908744812,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3468322753906,0.8346162438392639,0.3452617228031158,0.3297421634197235,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3468017578125,0.8488239645957947,0.3640874624252319,0.2568976283073425,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3469543457031,0.7821477651596069,0.2824114859104156,0.2706305682659149,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.34722900390625,0.7142423391342163,0.2117199152708053,0.9682000279426576,283.3467712402344,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.0978698730469,283.3457336425781,1.0,0.5054018497467041,1.0,1.0,0.0,1.0,-2.6056432723999023,2.605637788772583,5.454218353406759e-06,2.010351657867432,0.8870097398757935,0.8870097398757935,0.0,130.51243591308594,103.0,40886.375,0.0,1589.8883056640625,1.0,279.15740966796875,281.8022766113281,291.8427734375,294.5252380371094,293.1499938964844,293.1499938964844,279.45001220703125,37814.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417778849601746,1.0,0.0,0.0,3.696190595626831,3.6962153911590576,9.11595122943254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.70654296875,0.0,1598.9171142578125,1895.4371337890625,0.0,3788.598388671875,0.7582645416259766,1.0,0.0,3.0,1.0,0.0
12305220,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5458679199219,0.8757133483886719,0.3790302276611328,0.3428324162960052,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.54571533203125,0.8492491245269775,0.3453153967857361,0.3290210366249084,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5458068847656,0.8631892800331116,0.36288782954216,0.2554334998130798,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5453796386719,0.7965331077575684,0.2820407152175903,0.2695635259151459,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5447082519531,0.7253928780555725,0.2106543779373169,0.9602563381195068,283.5458679199219,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.0968322753906,283.54864501953125,1.0,0.4966367483139038,1.0,1.0,0.0,1.0,-2.589668035507202,2.589662551879883,5.386923476180527e-06,1.99771785736084,0.8698359727859497,0.8698359727859497,0.0,120.70244598388672,91.0,39423.734375,0.0,1524.529541015625,1.0,279.44219970703125,282.0459289550781,291.7357788085937,294.2579345703125,293.1499938964844,293.1499938964844,279.75,37826.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923429310321808,1.0,0.0,0.0,3.611556053161621,3.6115801334381104,8.70326118729281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.14990234375,0.0,1504.33740234375,1895.4371337890625,0.0,3620.772216796875,0.7429583668708801,1.0,0.0,3.0,1.0,0.0
12305280,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5458679199219,0.8757133483886719,0.3790302276611328,0.3428324162960052,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.54571533203125,0.8492491245269775,0.3453153967857361,0.3290210366249084,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5458068847656,0.8631892800331116,0.36288782954216,0.2554334998130798,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5453796386719,0.7965331077575684,0.2820407152175903,0.2695635259151459,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5447082519531,0.7253928780555725,0.2106543779373169,0.9602563381195068,283.5458679199219,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.0968322753906,283.54864501953125,1.0,0.4966367483139038,1.0,1.0,0.0,1.0,-2.589668035507202,2.589662551879883,5.386923476180527e-06,1.99771785736084,0.8698359727859497,0.8698359727859497,0.0,120.70244598388672,91.0,39423.734375,0.0,1524.529541015625,1.0,279.44219970703125,282.0459289550781,291.7357788085937,294.2579345703125,293.1499938964844,293.1499938964844,279.75,37826.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923429310321808,1.0,0.0,0.0,3.611556053161621,3.6115801334381104,8.70326118729281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.14990234375,0.0,1504.33740234375,1895.4371337890625,0.0,3620.772216796875,0.7429583668708801,1.0,0.0,3.0,1.0,0.0
12305340,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7703552246094,0.9004993438720703,0.3792928755283355,0.3423647284507751,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.77020263671875,0.8732612729072571,0.3466041088104248,0.3295316994190216,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7702941894531,0.8872603178024292,0.3630983829498291,0.2550395131111145,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7698059082031,0.8188129663467407,0.2827871441841125,0.2695808708667755,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.76904296875,0.7434892058372498,0.2106333374977111,0.956939697265625,283.7703857421875,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.108154296875,283.7735900878906,1.0,0.4878672361373901,1.0,1.0,0.0,1.0,-2.585273504257202,2.585268020629883,5.368228357838234e-06,1.9941143989562988,0.8558818101882935,0.8558818101882935,0.0,108.8600082397461,79.0,38063.10546875,0.0,1466.3951416015625,1.0,279.7410888671875,282.31060791015625,291.7061767578125,294.1230163574219,293.1499938964844,293.1499938964844,280.04998779296875,37701.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029415249824524,1.0,0.0,0.0,3.5323808193206787,3.5324041843414307,8.325845328727155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.1806640625,0.0,1418.5247802734375,1895.4371337890625,0.0,3430.988525390625,0.7285741567611694,1.0,0.0,3.0,1.0,0.0
12305400,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7703552246094,0.9004993438720703,0.3792928755283355,0.3423647284507751,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.77020263671875,0.8732612729072571,0.3466041088104248,0.3295316994190216,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7702941894531,0.8872603178024292,0.3630983829498291,0.2550395131111145,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7698059082031,0.8188129663467407,0.2827871441841125,0.2695808708667755,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.76904296875,0.7434892058372498,0.2106333374977111,0.956939697265625,283.7703857421875,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.108154296875,283.7735900878906,1.0,0.4878672361373901,1.0,1.0,0.0,1.0,-2.585273504257202,2.585268020629883,5.368228357838234e-06,1.9941143989562988,0.8558818101882935,0.8558818101882935,0.0,108.8600082397461,79.0,38063.10546875,0.0,1466.3951416015625,1.0,279.7410888671875,282.31060791015625,291.7061767578125,294.1230163574219,293.1499938964844,293.1499938964844,280.04998779296875,37701.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029415249824524,1.0,0.0,0.0,3.5323808193206787,3.5324041843414307,8.325845328727155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.1806640625,0.0,1418.5247802734375,1895.4371337890625,0.0,3430.988525390625,0.7285741567611694,1.0,0.0,3.0,1.0,0.0
12305460,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9954528808594,0.9382392168045044,0.3801687359809875,0.342566043138504,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.99530029296875,0.9074864983558656,0.3485129177570343,0.3307079672813415,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9953918457031,0.9226882457733154,0.3640400767326355,0.2552164196968078,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9949035644531,0.8477877974510193,0.2841796576976776,0.2702611088752746,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9941711425781,0.7701572775840759,0.2112508863210678,0.956713080406189,283.9954833984375,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1245422363281,283.99859619140625,1.0,0.4793967306613922,1.0,1.0,0.0,1.0,-2.587681531906128,2.5876760482788086,5.377944944484625e-06,1.9958285093307493,0.8449301719665527,0.8449301719665527,0.0,96.31891632080078,67.0,36804.07421875,0.0,1414.296630859375,1.0,280.04034423828125,282.57598876953125,291.6996765136719,294.0340576171875,293.1499938964844,293.1499938964844,280.3500061035156,37493.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849895000457764,1.0,0.0,0.0,3.4624133110046387,3.462435722351074,7.999283866411133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.37158203125,0.0,1344.9134521484375,1895.4371337890625,0.0,3263.320556640625,0.7158239483833313,1.0,0.0,3.0,1.0,0.0
12305520,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9954528808594,0.9382392168045044,0.3801687359809875,0.342566043138504,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.99530029296875,0.9074864983558656,0.3485129177570343,0.3307079672813415,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9953918457031,0.9226882457733154,0.3640400767326355,0.2552164196968078,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9949035644531,0.8477877974510193,0.2841796576976776,0.2702611088752746,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9941711425781,0.7701572775840759,0.2112508863210678,0.956713080406189,283.9954833984375,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1245422363281,283.99859619140625,1.0,0.4793967306613922,1.0,1.0,0.0,1.0,-2.587681531906128,2.5876760482788086,5.377944944484625e-06,1.9958285093307493,0.8449301719665527,0.8449301719665527,0.0,96.31891632080078,67.0,36804.07421875,0.0,1414.296630859375,1.0,280.04034423828125,282.57598876953125,291.6996765136719,294.0340576171875,293.1499938964844,293.1499938964844,280.3500061035156,37493.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849895000457764,1.0,0.0,0.0,3.4624133110046387,3.462435722351074,7.999283866411133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.37158203125,0.0,1344.9134521484375,1895.4371337890625,0.0,3263.320556640625,0.7158239483833313,1.0,0.0,3.0,1.0,0.0
12305580,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2148742675781,0.9851230382919312,0.3813603818416595,0.3430828154087066,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2147521972656,0.9592803716659546,0.3507697284221649,0.332248717546463,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2148132324219,0.9726080894470216,0.3653984069824219,0.2557202279567718,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.21435546875,0.8902091979980469,0.2859541773796081,0.2713445127010345,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.213623046875,0.8089534044265747,0.2122624367475509,0.958430290222168,284.21490478515625,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.14263916015625,284.21795654296875,1.0,0.4712766110897064,1.0,1.0,0.0,1.0,-2.59412145614624,2.594115972518921,5.404528565122746e-06,2.000687837600708,0.8368633389472961,0.8368633389472961,0.0,83.62641906738281,85.0,35736.6640625,0.0,1366.655517578125,1.0,280.3396911621094,282.8427429199219,291.6952819824219,293.9619140625,293.1499938964844,293.1499938964844,280.6499938964844,37233.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698602914810181,1.0,0.0,0.0,3.4042904376983643,3.4043123722076416,7.732974154350813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.24267578125,0.0,1285.2083740234375,1895.4371337890625,0.0,3121.5,0.705187201499939,1.0,0.0,3.0,1.0,0.0
12305640,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2148742675781,0.9851230382919312,0.3813603818416595,0.3430828154087066,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2147521972656,0.9592803716659546,0.3507697284221649,0.332248717546463,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2148132324219,0.9726080894470216,0.3653984069824219,0.2557202279567718,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.21435546875,0.8902091979980469,0.2859541773796081,0.2713445127010345,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.213623046875,0.8089534044265747,0.2122624367475509,0.958430290222168,284.21490478515625,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.14263916015625,284.21795654296875,1.0,0.4712766110897064,1.0,1.0,0.0,1.0,-2.59412145614624,2.594115972518921,5.404528565122746e-06,2.000687837600708,0.8368633389472961,0.8368633389472961,0.0,83.62641906738281,85.0,35736.6640625,0.0,1366.655517578125,1.0,280.3396911621094,282.8427429199219,291.6952819824219,293.9619140625,293.1499938964844,293.1499938964844,280.6499938964844,37233.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698602914810181,1.0,0.0,0.0,3.4042904376983643,3.4043123722076416,7.732974154350813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.24267578125,0.0,1285.2083740234375,1895.4371337890625,0.0,3121.5,0.705187201499939,1.0,0.0,3.0,1.0,0.0
12305700,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3628845214844,0.9928189516067504,0.3820076882839203,0.3435377776622772,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36236572265625,0.9692699313163756,0.3519660830497741,0.3332537412643432,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3626403808594,0.9813433289527892,0.3661562204360962,0.2561522126197815,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36090087890625,0.8995621800422668,0.2869168221950531,0.2721329629421234,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3580322265625,0.8167641758918762,0.2128536850214004,0.9605226516723632,284.36297607421875,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.1513061523437,284.3746337890625,1.0,0.4713003039360046,1.0,1.0,0.0,1.0,-2.599851131439209,2.5998456478118896,5.428254553407896e-06,2.0050203800201416,0.8343721032142639,0.8343721032142639,0.0,81.71891021728516,85.0,34862.18359375,0.0,1365.655517578125,1.0,280.5912780761719,283.0329895019531,291.66619873046875,293.8324890136719,293.1499938964844,293.1499938964844,280.6499938964844,37076.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607763648033142,1.0,0.0,0.0,3.379900932312012,3.37992262840271,7.622567181897466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.24951171875,0.0,1260.375244140625,1895.4371337890625,0.0,3036.28662109375,0.7007352113723755,1.0,0.0,3.0,1.0,0.0
12305760,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43072509765625,0.9920129776000975,0.3827354907989502,0.3442113399505615,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4306030273437,0.96879243850708,0.3532280623912811,0.3344539403915405,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4306640625,0.980535089969635,0.3669925034046173,0.256742924451828,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43023681640625,0.899090588092804,0.2879399955272674,0.2731069326400757,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42950439453125,0.8162329196929932,0.2135029435157776,0.963454246520996,284.4307556152344,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.1601867675781,284.43377685546875,1.0,0.4730050563812256,1.0,1.0,0.0,1.0,-2.6075029373168945,2.607497453689575,5.4601600822934415e-06,2.01087498664856,0.8316379189491272,0.8316379189491272,0.0,82.3603286743164,103.0,34732.0859375,0.0,1378.478271484375,1.0,280.63922119140625,283.1041564941406,291.68524169921875,293.89044189453125,293.1499938964844,293.1499938964844,280.95001220703125,36938.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566411137580872,1.0,0.0,0.0,3.359701156616211,3.35972261428833,7.531727419518575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.76318359375,0.0,1240.0068359375,1895.4371337890625,0.0,2997.50732421875,0.6969667077064514,1.0,0.0,3.0,1.0,0.0
12305820,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.972843050956726,0.384184181690216,0.3457066416740417,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407775878906,0.9471668601036072,0.3557725250720978,0.3370577991008758,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408386230469,0.9595998525619508,0.3686985969543457,0.2580784261226654,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.64044189453125,0.8796018362045288,0.2900085151195526,0.2752672731876373,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6397399902344,0.7988230586051941,0.2148324251174926,0.9704078435897828,284.6408996582031,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.17633056640625,284.6437072753906,1.0,0.4801779687404632,1.0,1.0,0.0,1.0,-2.624981641769409,2.62497615814209,5.533483999897726e-06,2.024294137954712,0.8291769027709961,0.8291769027709961,0.0,88.75579833984375,121.0,33780.75390625,0.0,1430.088623046875,1.0,280.9386901855469,283.35797119140625,291.6701965332031,293.8178405761719,293.1499938964844,293.1499938964844,281.25,36624.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445431590080261,1.0,0.0,0.0,3.329663276672364,3.329684495925904,7.397652552754153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.005859375,0.0,1209.3927001953125,1895.4371337890625,0.0,2884.18994140625,0.6913452744483948,1.0,0.0,3.0,1.0,0.0
12305880,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.972843050956726,0.384184181690216,0.3457066416740417,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407775878906,0.9471668601036072,0.3557725250720978,0.3370577991008758,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408386230469,0.9595998525619508,0.3686985969543457,0.2580784261226654,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.64044189453125,0.8796018362045288,0.2900085151195526,0.2752672731876373,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6397399902344,0.7988230586051941,0.2148324251174926,0.9704078435897828,284.6408996582031,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.17633056640625,284.6437072753906,1.0,0.4801779687404632,1.0,1.0,0.0,1.0,-2.624981641769409,2.62497615814209,5.533483999897726e-06,2.024294137954712,0.8291769027709961,0.8291769027709961,0.0,88.75579833984375,121.0,33780.75390625,0.0,1430.088623046875,1.0,280.9386901855469,283.35797119140625,291.6701965332031,293.8178405761719,293.1499938964844,293.1499938964844,281.25,36624.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445431590080261,1.0,0.0,0.0,3.329663276672364,3.329684495925904,7.397652552754153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.005859375,0.0,1209.3927001953125,1895.4371337890625,0.0,2884.18994140625,0.6913452744483948,1.0,0.0,3.0,1.0,0.0
12305940,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9382386803627014,0.3856796324253082,0.3474158942699432,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.9119587540626526,0.3583672046661377,0.339892715215683,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.9237677454948424,0.3704958856105804,0.259609580039978,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.8513203263282776,0.2921199798583984,0.2776525616645813,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.7723356485366821,0.2162034660577774,0.9784306883811952,284.8437194824219,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1905822753906,284.8462829589844,1.0,0.4906753599643707,1.0,1.0,0.0,1.0,-2.644786834716797,2.6447811126708984,5.617214810627047e-06,2.0395267009735107,0.8293686509132385,0.8293686509132385,0.0,99.76409912109376,139.0,32863.5859375,0.0,1506.3233642578125,1.0,281.2384033203125,283.6029663085937,291.65087890625,293.7430725097656,293.1499938964844,293.1499938964844,281.54998779296875,36307.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329812288284302,1.0,0.0,0.0,3.314403772354126,3.314424753189087,7.330002631533716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.64453125,0.0,1192.9625244140625,1895.4371337890625,0.0,2776.21533203125,0.6883687376976013,1.0,0.0,3.0,1.0,0.0
12306000,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9382386803627014,0.3856796324253082,0.3474158942699432,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.9119587540626526,0.3583672046661377,0.339892715215683,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.9237677454948424,0.3704958856105804,0.259609580039978,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.8513203263282776,0.2921199798583984,0.2776525616645813,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.7723356485366821,0.2162034660577774,0.9784306883811952,284.8437194824219,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1905822753906,284.8462829589844,1.0,0.4906753599643707,1.0,1.0,0.0,1.0,-2.644786834716797,2.6447811126708984,5.617214810627047e-06,2.0395267009735107,0.8293686509132385,0.8293686509132385,0.0,99.76409912109376,139.0,32863.5859375,0.0,1506.3233642578125,1.0,281.2384033203125,283.6029663085937,291.65087890625,293.7430725097656,293.1499938964844,293.1499938964844,281.54998779296875,36307.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329812288284302,1.0,0.0,0.0,3.314403772354126,3.314424753189087,7.330002631533716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.64453125,0.0,1192.9625244140625,1895.4371337890625,0.0,2776.21533203125,0.6883687376976013,1.0,0.0,3.0,1.0,0.0
12306060,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9019824862480164,0.3872741460800171,0.3493024408817291,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.8805427551269531,0.3610385060310364,0.3429000973701477,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8899949193000793,0.3724160194396972,0.2613005340099334,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.824810802936554,0.2942941188812256,0.2801993191242218,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.7472225427627563,0.2176255583763122,0.9871808290481568,285.0488586425781,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.2037658691406,285.0511779785156,1.0,0.5031200051307678,1.0,1.0,0.0,1.0,-2.6662728786468506,2.666267156600952,5.708785465685651e-06,2.056062936782837,0.8323208093643188,0.8323208093643188,0.0,113.65576171875,157.0,32125.134765625,0.0,1599.13623046875,1.0,281.5383605957031,283.8503723144531,291.6318054199219,293.6767272949219,293.1499938964844,293.1499938964844,281.8500061035156,35985.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221530318260193,1.0,0.0,0.0,3.314125061035156,3.314146041870117,7.328770266212814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.12109375,0.0,1190.513916015625,1895.4371337890625,0.0,2675.527099609375,0.6880738735198975,1.0,0.0,3.0,1.0,0.0
12306120,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9019824862480164,0.3872741460800171,0.3493024408817291,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.8805427551269531,0.3610385060310364,0.3429000973701477,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8899949193000793,0.3724160194396972,0.2613005340099334,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.824810802936554,0.2942941188812256,0.2801993191242218,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.7472225427627563,0.2176255583763122,0.9871808290481568,285.0488586425781,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.2037658691406,285.0511779785156,1.0,0.5031200051307678,1.0,1.0,0.0,1.0,-2.6662728786468506,2.666267156600952,5.708785465685651e-06,2.056062936782837,0.8323208093643188,0.8323208093643188,0.0,113.65576171875,157.0,32125.134765625,0.0,1599.13623046875,1.0,281.5383605957031,283.8503723144531,291.6318054199219,293.6767272949219,293.1499938964844,293.1499938964844,281.8500061035156,35985.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221530318260193,1.0,0.0,0.0,3.314125061035156,3.314146041870117,7.328770266212814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.12109375,0.0,1190.513916015625,1895.4371337890625,0.0,2675.527099609375,0.6880738735198975,1.0,0.0,3.0,1.0,0.0
12306180,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466735839844,0.8732296228408813,0.3889667093753814,0.3513484895229339,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.8540775179862976,0.3637890517711639,0.3460542559623718,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.8622564077377319,0.3744522929191589,0.2631275951862335,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2463684082031,0.8007180690765381,0.296534389257431,0.2828797101974487,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2458801269531,0.7263175845146179,0.2191023826599121,0.9965103268623352,285.2467041015625,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.216064453125,285.2486877441406,1.0,0.516659140586853,1.0,1.0,0.0,1.0,-2.689148187637329,2.689142227172852,5.807113211631076e-06,2.0736794471740723,0.8378636837005615,0.8378636837005615,0.0,129.3438720703125,175.0,31399.66015625,0.0,1703.6583251953125,1.0,281.83843994140625,284.08905029296875,291.6119079589844,293.61309814453125,293.1499938964844,293.1499938964844,282.1499938964844,35675.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123224973678589,1.0,0.0,0.0,3.328327178955078,3.328348159790039,7.391717531390896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.91064453125,0.0,1201.660400390625,1895.4371337890625,0.0,2584.597412109375,0.6903874278068542,1.0,0.0,3.0,1.0,0.0
12306240,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466735839844,0.8732296228408813,0.3889667093753814,0.3513484895229339,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.8540775179862976,0.3637890517711639,0.3460542559623718,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.8622564077377319,0.3744522929191589,0.2631275951862335,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2463684082031,0.8007180690765381,0.296534389257431,0.2828797101974487,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2458801269531,0.7263175845146179,0.2191023826599121,0.9965103268623352,285.2467041015625,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.216064453125,285.2486877441406,1.0,0.516659140586853,1.0,1.0,0.0,1.0,-2.689148187637329,2.689142227172852,5.807113211631076e-06,2.0736794471740723,0.8378636837005615,0.8378636837005615,0.0,129.3438720703125,175.0,31399.66015625,0.0,1703.6583251953125,1.0,281.83843994140625,284.08905029296875,291.6119079589844,293.61309814453125,293.1499938964844,293.1499938964844,282.1499938964844,35675.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123224973678589,1.0,0.0,0.0,3.328327178955078,3.328348159790039,7.391717531390896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.91064453125,0.0,1201.660400390625,1895.4371337890625,0.0,2584.597412109375,0.6903874278068542,1.0,0.0,3.0,1.0,0.0
12306300,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835144042969,0.8606604933738708,0.3898149728775024,0.3523691296577453,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3831481933594,0.8427113890647888,0.3651714622974396,0.3476438522338867,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38330078125,0.8502782583236694,0.3754851818084717,0.2640538513660431,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818664550781,0.7893813848495483,0.297660231590271,0.2842341661453247,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793640136719,0.7168979644775391,0.2198459655046463,1.0012582540512085,285.3836364746094,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2216796875,285.393798828125,1.0,0.5236518979072571,1.0,1.0,0.0,1.0,-2.700730800628662,2.700725078582764,5.857233190909028e-06,2.082605123519897,0.8420665264129639,0.8420665264129639,0.0,137.68118286132812,175.0,30715.09375,0.0,1759.048828125,1.0,282.0892944335937,284.2648010253906,291.5747985839844,293.4884948730469,293.1499938964844,293.1499938964844,282.1499938964844,35514.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052234649658203,1.0,0.0,0.0,3.3402817249298096,3.3403027057647705,7.444910465892463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.57763671875,0.0,1211.7928466796875,1895.4371337890625,0.0,2519.27734375,0.6924538016319275,1.0,0.0,3.0,1.0,0.0
