time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306360,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403381347656,0.8495763540267944,0.3907426595687866,0.3535084128379822,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402770996094,0.8326693773269653,0.3666102588176727,0.3493167757987976,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403076171875,0.8397259712219238,0.3765890300273895,0.2650561332702636,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400329589844,0.7791875004768372,0.2988339960575104,0.285658061504364,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4395446777344,0.7078185677528381,0.2206287980079651,1.0062627792358398,285.4403686523437,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2275695800781,285.4422912597656,1.0,0.5307522416114807,1.0,1.0,0.0,1.0,-2.7130391597747803,2.7130331993103027,5.910717391088838e-06,2.092084646224976,0.8459503054618835,0.8459503054618835,0.0,146.1638946533203,163.0,30697.37109375,0.0,1816.666015625,1.0,282.1387634277344,284.321044921875,291.588623046875,293.5473327636719,293.1499938964844,293.1499938964844,282.45001220703125,35383.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029559254646301,1.0,0.0,0.0,3.356086015701294,3.356107234954834,7.515527613577433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.783203125,0.0,1225.8560791015625,1895.4371337890625,0.0,2498.481689453125,0.6951594948768616,1.0,0.0,3.0,1.0,0.0
12306420,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.656494140625,0.845030665397644,0.3928370177745819,0.3554519414901733,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.65643310546875,0.8291102647781372,0.3696575164794922,0.3522870540618896,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6564636230469,0.8356059789657593,0.3790065944194793,0.2668012976646423,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.65625,0.7755789756774902,0.3013286590576172,0.2881203591823578,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65582275390625,0.7042953968048096,0.2223191708326339,1.0144027471542358,285.6565246582031,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.23974609375,285.65802001953125,1.0,0.5359647274017334,1.0,1.0,0.0,1.0,-2.7337865829467773,2.7337806224823,6.00151770413504e-06,2.1081082820892334,0.8571377992630005,0.8571377992630005,0.0,151.35179138183594,151.0,30161.505859375,0.0,1872.4510498046875,1.0,282.4390563964844,284.5575561523437,291.5670471191406,293.49151611328125,293.1499938964844,293.1499938964844,282.75,35082.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944108843803406,1.0,0.0,0.0,3.397735118865967,3.397756576538086,7.703220035182312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.98779296875,0.0,1263.8133544921875,1895.4371337890625,0.0,2420.439208984375,0.7024432420730591,1.0,0.0,3.0,1.0,0.0
12306480,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.656494140625,0.845030665397644,0.3928370177745819,0.3554519414901733,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.65643310546875,0.8291102647781372,0.3696575164794922,0.3522870540618896,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6564636230469,0.8356059789657593,0.3790065944194793,0.2668012976646423,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.65625,0.7755789756774902,0.3013286590576172,0.2881203591823578,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65582275390625,0.7042953968048096,0.2223191708326339,1.0144027471542358,285.6565246582031,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.23974609375,285.65802001953125,1.0,0.5359647274017334,1.0,1.0,0.0,1.0,-2.7337865829467773,2.7337806224823,6.00151770413504e-06,2.1081082820892334,0.8571377992630005,0.8571377992630005,0.0,151.35179138183594,151.0,30161.505859375,0.0,1872.4510498046875,1.0,282.4390563964844,284.5575561523437,291.5670471191406,293.49151611328125,293.1499938964844,293.1499938964844,282.75,35082.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944108843803406,1.0,0.0,0.0,3.397735118865967,3.397756576538086,7.703220035182312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.98779296875,0.0,1263.8133544921875,1895.4371337890625,0.0,2420.439208984375,0.7024432420730591,1.0,0.0,3.0,1.0,0.0
12306540,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663024902344,0.8507946729660034,0.3952740728855133,0.3574364781379699,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662414550781,0.8353124260902405,0.3729797601699829,0.3552222847938537,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.86627197265625,0.8414536118507385,0.3817451298236847,0.2685565650463104,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8660888671875,0.7819255590438843,0.3040767610073089,0.2905237972736358,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8657531738281,0.7100574970245361,0.2242483347654342,1.0221725702285769,285.8663024902344,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.253173828125,285.8675231933594,1.0,0.5367351174354553,1.0,1.0,0.0,1.0,-2.75403380393982,2.754027843475342,6.090680926718051e-06,2.12369155883789,0.8710839748382568,0.8710839748382568,0.0,148.94296264648438,139.0,29614.068359375,0.0,1892.5577392578125,1.0,282.7395935058594,284.7875061035156,291.5442199707031,293.4363708496094,293.1499938964844,293.1499938964844,283.04998779296875,34812.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868406772613525,1.0,0.0,0.0,3.4518351554870605,3.451857089996338,7.950480949148186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.64697265625,0.0,1315.273681640625,1895.4371337890625,0.0,2351.7705078125,0.7120225429534912,1.0,0.0,3.0,1.0,0.0
12306600,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663024902344,0.8507946729660034,0.3952740728855133,0.3574364781379699,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662414550781,0.8353124260902405,0.3729797601699829,0.3552222847938537,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.86627197265625,0.8414536118507385,0.3817451298236847,0.2685565650463104,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8660888671875,0.7819255590438843,0.3040767610073089,0.2905237972736358,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8657531738281,0.7100574970245361,0.2242483347654342,1.0221725702285769,285.8663024902344,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.253173828125,285.8675231933594,1.0,0.5367351174354553,1.0,1.0,0.0,1.0,-2.75403380393982,2.754027843475342,6.090680926718051e-06,2.12369155883789,0.8710839748382568,0.8710839748382568,0.0,148.94296264648438,139.0,29614.068359375,0.0,1892.5577392578125,1.0,282.7395935058594,284.7875061035156,291.5442199707031,293.4363708496094,293.1499938964844,293.1499938964844,283.04998779296875,34812.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868406772613525,1.0,0.0,0.0,3.4518351554870605,3.451857089996338,7.950480949148186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.64697265625,0.0,1315.273681640625,1895.4371337890625,0.0,2351.7705078125,0.7120225429534912,1.0,0.0,3.0,1.0,0.0
12306660,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.863335371017456,0.3979795575141907,0.3595131039619446,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0722351074219,0.8479034900665283,0.3765393793582916,0.3582195043563843,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.8538589477539062,0.3847495317459106,0.2703798711299896,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721130371094,0.7947081327438354,0.307046502828598,0.2929743826389313,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718078613281,0.7209513783454895,0.2263952493667602,1.0301443338394165,286.0722961425781,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2673034667969,286.0732421875,1.0,0.5349862575531006,1.0,1.0,0.0,1.0,-2.7748472690582275,2.774841070175171,6.18301373833674e-06,2.139706611633301,0.8877590298652649,0.8877590298652649,0.0,142.29701232910156,127.0,29063.263671875,0.0,1893.73095703125,1.0,283.0401916503906,285.01336669921875,291.5179443359375,293.37774658203125,293.1499938964844,293.1499938964844,283.1499938964844,34582.2890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795989513397217,1.0,0.0,0.0,3.516529560089112,3.516552209854126,8.251290068983508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.6171875,0.0,1379.4644775390625,1895.4371337890625,0.0,2286.5400390625,0.7215820550918579,1.0,0.0,3.0,1.0,0.0
12306720,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.863335371017456,0.3979795575141907,0.3595131039619446,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0722351074219,0.8479034900665283,0.3765393793582916,0.3582195043563843,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.8538589477539062,0.3847495317459106,0.2703798711299896,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721130371094,0.7947081327438354,0.307046502828598,0.2929743826389313,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718078613281,0.7209513783454895,0.2263952493667602,1.0301443338394165,286.0722961425781,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2673034667969,286.0732421875,1.0,0.5349862575531006,1.0,1.0,0.0,1.0,-2.7748472690582275,2.774841070175171,6.18301373833674e-06,2.139706611633301,0.8877590298652649,0.8877590298652649,0.0,142.29701232910156,127.0,29063.263671875,0.0,1893.73095703125,1.0,283.0401916503906,285.01336669921875,291.5179443359375,293.37774658203125,293.1499938964844,293.1499938964844,283.1499938964844,34582.2890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795989513397217,1.0,0.0,0.0,3.516529560089112,3.516552209854126,8.251290068983508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.6171875,0.0,1379.4644775390625,1895.4371337890625,0.0,2286.5400390625,0.7215820550918579,1.0,0.0,3.0,1.0,0.0
12306780,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376953125,0.8808087706565857,0.4001413583755493,0.3612726926803589,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376953125,0.86539626121521,0.3797985315322876,0.3610282242298126,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376953125,0.8712031841278076,0.3873778283596039,0.2720355689525604,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1377258300781,0.8117231726646423,0.3097805380821228,0.2952722311019897,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1377868652344,0.7349013686180115,0.2283959835767746,1.0376557111740112,286.1376647949219,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.27691650390625,286.1372985839844,1.0,0.5317467451095581,1.0,1.0,0.0,1.0,-2.79412055015564,2.794114351272583,6.269248842727393e-06,2.1545896530151367,0.9041860699653624,0.9041860699653624,0.0,133.53378295898438,115.0,28890.771484375,0.0,1882.3314208984373,1.0,283.14678955078125,285.0849304199219,291.525634765625,293.4019775390625,293.1499938964844,293.1499938964844,283.04998779296875,34106.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823776602745056,1.0,0.0,0.0,3.56338119506836,3.563404083251953,8.472622425870213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.9990234375,0.0,1425.0911865234375,1895.4371337890625,0.0,2311.51416015625,0.7334054112434387,1.0,0.0,3.0,1.0,0.0
12306840,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376953125,0.8808087706565857,0.4001413583755493,0.3612726926803589,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376953125,0.86539626121521,0.3797985315322876,0.3610282242298126,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376953125,0.8712031841278076,0.3873778283596039,0.2720355689525604,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1377258300781,0.8117231726646423,0.3097805380821228,0.2952722311019897,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1377868652344,0.7349013686180115,0.2283959835767746,1.0376557111740112,286.1376647949219,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.27691650390625,286.1372985839844,1.0,0.5317467451095581,1.0,1.0,0.0,1.0,-2.79412055015564,2.794114351272583,6.269248842727393e-06,2.1545896530151367,0.9041860699653624,0.9041860699653624,0.0,133.53378295898438,115.0,28890.771484375,0.0,1882.3314208984373,1.0,283.14678955078125,285.0849304199219,291.525634765625,293.4019775390625,293.1499938964844,293.1499938964844,283.04998779296875,34106.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823776602745056,1.0,0.0,0.0,3.56338119506836,3.563404083251953,8.472622425870213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.9990234375,0.0,1425.0911865234375,1895.4371337890625,0.0,2311.51416015625,0.7334054112434387,1.0,0.0,3.0,1.0,0.0
12306900,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702209472656,0.8907068967819214,0.4007010757923126,0.3618015050888061,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703430175781,0.875463604927063,0.3810857236385345,0.3621929883956909,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702819824219,0.8811370134353638,0.388283371925354,0.272651731967926,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709533691406,0.8206594586372375,0.3108584582805633,0.2962187826633453,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721740722656,0.7427496910095215,0.2291725575923919,1.0406757593154907,286.07012939453125,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2779846191406,286.0651550292969,1.0,0.529671311378479,1.0,1.0,0.0,1.0,-2.801668167114258,2.801661968231201,6.303230748017086e-06,2.16044020652771,0.9110060334205629,0.9110060334205629,0.0,128.85040283203125,115.0,29119.68359375,0.0,1871.825927734375,1.0,283.066650390625,285.0052185058594,291.54840087890625,293.478271484375,293.1499938964844,293.1499938964844,283.04998779296875,34372.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896650433540344,1.0,0.0,0.0,3.606864452362061,3.606887817382813,8.680663654558884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.57568359375,0.0,1473.670166015625,1895.4371337890625,0.0,2377.335205078125,0.7398096323013306,1.0,0.0,3.0,1.0,0.0
12306960,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0330505371094,0.9008166790008544,0.4008754193782806,0.3619217574596405,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0330810546875,0.8859359622001648,0.3820962905883789,0.3630655109882355,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0330810546875,0.8913979530334473,0.3888655602931976,0.2730123698711395,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0333251953125,0.8296142816543579,0.3116945624351501,0.2969153821468353,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0338134765625,0.7509337067604065,0.229747787117958,1.0427484512329102,286.0329895019531,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2762756347656,286.0309143066406,1.0,0.5272677540779114,1.0,1.0,0.0,1.0,-2.8066275119781494,2.8066213130950928,6.325602953438647e-06,2.164281845092773,0.9178374409675598,0.9178374409675598,0.0,124.18244934082033,103.0,29129.50390625,0.0,1857.27392578125,1.0,283.0526428222656,284.9684143066406,291.5345764160156,293.4615478515625,293.1499938964844,293.1499938964844,282.75,34491.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953272461891174,1.0,0.0,0.0,3.640313625335693,3.640337228775024,8.842415013532445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.4345703125,0.0,1511.1605224609375,1895.4371337890625,0.0,2428.78271484375,0.7459975481033325,1.0,0.0,3.0,1.0,0.0
12307020,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77264404296875,0.923215389251709,0.3997646868228912,0.3610090315341949,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7727355957031,0.9080499410629272,0.3830425143241882,0.3639266192913055,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.772705078125,0.9132660031318665,0.3887918889522552,0.2729764878749847,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77313232421875,0.8483704328536987,0.3124276399612427,0.2975368201732635,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7739562988281,0.768385648727417,0.2301068156957626,1.0438263416290283,285.7725830078125,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.26373291015625,285.7691345214844,1.0,0.5214589834213257,1.0,1.0,0.0,1.0,-2.8085763454437256,2.80856990814209,6.334450972644845e-06,2.1658122539520264,0.9267339706420898,0.9267339706420898,0.0,114.95894622802734,91.0,29690.84375,0.0,1816.1474609375,1.0,282.7579345703125,284.683837890625,291.529052734375,293.5281066894531,293.1499938964844,293.1499938964844,282.45001220703125,34832.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153110146522522,1.0,0.0,0.0,3.694947719573975,3.694971799850464,9.10982123514259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.2255859375,0.0,1574.90625,1895.4371337890625,0.0,2612.185546875,0.7561774253845215,1.0,0.0,3.0,1.0,0.0
12307080,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77264404296875,0.923215389251709,0.3997646868228912,0.3610090315341949,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7727355957031,0.9080499410629272,0.3830425143241882,0.3639266192913055,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.772705078125,0.9132660031318665,0.3887918889522552,0.2729764878749847,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77313232421875,0.8483704328536987,0.3124276399612427,0.2975368201732635,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7739562988281,0.768385648727417,0.2301068156957626,1.0438263416290283,285.7725830078125,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.26373291015625,285.7691345214844,1.0,0.5214589834213257,1.0,1.0,0.0,1.0,-2.8085763454437256,2.80856990814209,6.334450972644845e-06,2.1658122539520264,0.9267339706420898,0.9267339706420898,0.0,114.95894622802734,91.0,29690.84375,0.0,1816.1474609375,1.0,282.7579345703125,284.683837890625,291.529052734375,293.5281066894531,293.1499938964844,293.1499938964844,282.45001220703125,34832.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153110146522522,1.0,0.0,0.0,3.694947719573975,3.694971799850464,9.10982123514259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.2255859375,0.0,1574.90625,1895.4371337890625,0.0,2612.185546875,0.7561774253845215,1.0,0.0,3.0,1.0,0.0
12307140,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50225830078125,0.948572874069214,0.3974533081054687,0.3588257730007171,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023193359375,0.9349126219749452,0.3829661309719085,0.3637092113494873,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023193359375,0.9394714832305908,0.3875941038131714,0.2720481157302856,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50274658203125,0.8696574568748474,0.3122363090515136,0.297193706035614,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035705566406,0.7878735661506653,0.2296232134103775,1.0408365726470947,285.502197265625,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24444580078125,285.49871826171875,1.0,0.5142775774002075,1.0,1.0,0.0,1.0,-2.800577402114868,2.8005712032318115,6.298264452198055e-06,2.159572124481201,0.9319216012954712,0.9319216012954712,0.0,105.72452545166016,79.0,30152.34375,0.0,1759.66845703125,1.0,282.4576721191406,284.3927917480469,291.4781494140625,293.5150756835937,293.1499938964844,293.1499938964844,282.1499938964844,35167.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302778601646423,1.0,0.0,0.0,3.7340571880340576,3.734081745147705,9.303689125772508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.18994140625,0.0,1622.3402099609375,1895.4371337890625,0.0,2751.03271484375,0.7635303735733032,1.0,0.0,3.0,1.0,0.0
12307200,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50225830078125,0.948572874069214,0.3974533081054687,0.3588257730007171,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023193359375,0.9349126219749452,0.3829661309719085,0.3637092113494873,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023193359375,0.9394714832305908,0.3875941038131714,0.2720481157302856,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50274658203125,0.8696574568748474,0.3122363090515136,0.297193706035614,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035705566406,0.7878735661506653,0.2296232134103775,1.0408365726470947,285.502197265625,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24444580078125,285.49871826171875,1.0,0.5142775774002075,1.0,1.0,0.0,1.0,-2.800577402114868,2.8005712032318115,6.298264452198055e-06,2.159572124481201,0.9319216012954712,0.9319216012954712,0.0,105.72452545166016,79.0,30152.34375,0.0,1759.66845703125,1.0,282.4576721191406,284.3927917480469,291.4781494140625,293.5150756835937,293.1499938964844,293.1499938964844,282.1499938964844,35167.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302778601646423,1.0,0.0,0.0,3.7340571880340576,3.734081745147705,9.303689125772508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.18994140625,0.0,1622.3402099609375,1895.4371337890625,0.0,2751.03271484375,0.7635303735733032,1.0,0.0,3.0,1.0,0.0
12307260,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378234863281,0.9763715267181396,0.3945927023887634,0.3560246229171753,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378845214844,0.966152548789978,0.3823007941246032,0.3628434240818023,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23785400390625,0.9692789316177368,0.3858008682727813,0.2706235945224762,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382507324219,0.8965120315551758,0.3114988505840301,0.296250969171524,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389831542969,0.8115312457084656,0.2286029160022735,1.035094141960144,285.2377624511719,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2221984863281,285.2346496582031,1.0,0.5059363842010498,1.0,1.0,0.0,1.0,-2.786428213119507,2.78642201423645,6.234477496036561e-06,2.148519515991211,0.9335960149765016,0.9335960149765016,0.0,96.08554077148438,97.0,30584.29296875,0.0,1692.351806640625,1.0,282.1575012207031,284.1068420410156,291.4238586425781,293.4849548339844,293.1499938964844,293.1499938964844,281.8500061035156,35483.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400084376335144,1.0,0.0,0.0,3.7586300373077393,3.758655071258545,9.426543101653806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.6201171875,0.0,1653.43359375,1895.4371337890625,0.0,2841.7939453125,0.7682167291641235,1.0,0.0,3.0,1.0,0.0
12307320,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378234863281,0.9763715267181396,0.3945927023887634,0.3560246229171753,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378845214844,0.966152548789978,0.3823007941246032,0.3628434240818023,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23785400390625,0.9692789316177368,0.3858008682727813,0.2706235945224762,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382507324219,0.8965120315551758,0.3114988505840301,0.296250969171524,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389831542969,0.8115312457084656,0.2286029160022735,1.035094141960144,285.2377624511719,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2221984863281,285.2346496582031,1.0,0.5059363842010498,1.0,1.0,0.0,1.0,-2.786428213119507,2.78642201423645,6.234477496036561e-06,2.148519515991211,0.9335960149765016,0.9335960149765016,0.0,96.08554077148438,97.0,30584.29296875,0.0,1692.351806640625,1.0,282.1575012207031,284.1068420410156,291.4238586425781,293.4849548339844,293.1499938964844,293.1499938964844,281.8500061035156,35483.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400084376335144,1.0,0.0,0.0,3.7586300373077393,3.758655071258545,9.426543101653806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.6201171875,0.0,1653.43359375,1895.4371337890625,0.0,2841.7939453125,0.7682167291641235,1.0,0.0,3.0,1.0,0.0
12307380,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9669434428215028,0.3916104435920715,0.3534666299819946,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9578403234481812,0.3813711106777191,0.3621085882186889,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9601806998252868,0.3837804794311523,0.2693169116973877,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8886213302612305,0.3105033338069916,0.2954522669315338,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8039457201957703,0.2273001372814178,1.029950499534607,285.0049133300781,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1999816894531,285.0021057128906,1.0,0.5060241222381592,1.0,1.0,0.0,1.0,-2.773754358291626,2.7737481594085693,6.177380782901309e-06,2.1385092735290527,0.9324427247047424,0.9324427247047424,0.0,97.72570037841795,115.0,31198.896484375,0.0,1681.208740234375,1.0,281.8572998046875,283.8389892578125,291.3844909667969,293.4764709472656,293.1499938964844,293.1499938964844,281.54998779296875,35760.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477771878242493,1.0,0.0,0.0,3.770458698272705,3.770483732223511,9.485967780165084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.537109375,0.0,1669.5107421875,1895.4371337890625,0.0,2914.455810546875,0.7705492377281189,1.0,0.0,3.0,1.0,0.0
12307440,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9669434428215028,0.3916104435920715,0.3534666299819946,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9578403234481812,0.3813711106777191,0.3621085882186889,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9601806998252868,0.3837804794311523,0.2693169116973877,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8886213302612305,0.3105033338069916,0.2954522669315338,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8039457201957703,0.2273001372814178,1.029950499534607,285.0049133300781,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1999816894531,285.0021057128906,1.0,0.5060241222381592,1.0,1.0,0.0,1.0,-2.773754358291626,2.7737481594085693,6.177380782901309e-06,2.1385092735290527,0.9324427247047424,0.9324427247047424,0.0,97.72570037841795,115.0,31198.896484375,0.0,1681.208740234375,1.0,281.8572998046875,283.8389892578125,291.3844909667969,293.4764709472656,293.1499938964844,293.1499938964844,281.54998779296875,35760.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477771878242493,1.0,0.0,0.0,3.770458698272705,3.770483732223511,9.485967780165084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.537109375,0.0,1669.5107421875,1895.4371337890625,0.0,2914.455810546875,0.7705492377281189,1.0,0.0,3.0,1.0,0.0
12307500,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.9524940848350524,0.3900682032108307,0.3522983491420746,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.9436678886413574,0.3808276951313019,0.361806184053421,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.9456543326377868,0.3827030956745147,0.2687243521213531,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.8762965798377991,0.3099279105663299,0.2951126992702484,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.7924202680587769,0.2265642881393432,1.0275918245315552,284.8408203125,284.95001220703125,295.916259765625,288.34478759765625,295.9178771972656,297.1893005371094,284.8298645019531,1.0,0.5078237652778625,1.0,1.0,0.0,1.0,-2.7680318355560303,2.7680256366729736,6.151719844638137e-06,2.134005546569824,0.9301251769065856,0.9301251769065856,0.0,101.4050064086914,115.0,31864.576171875,0.0,1690.072509765625,1.0,281.5980834960937,283.6365966796875,291.3970642089844,293.57763671875,293.1499938964844,293.1499938964844,281.54998779296875,35907.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543670773506165,1.0,0.0,0.0,3.771966457366944,3.771991491317749,9.493555808148813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.45849609375,0.0,1672.427734375,1895.4371337890625,0.0,2976.189208984375,0.770884096622467,1.0,0.0,3.0,1.0,0.0
12307560,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762145996094,0.9335799813270568,0.388426125049591,0.3510218858718872,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.9254432320594788,0.3801888227462768,0.3614231944084167,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.9269550442695618,0.3815330266952514,0.2680664658546448,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.8615100979804993,0.3092644214630127,0.2947088479995727,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772216796875,0.7784541249275208,0.2257440388202667,1.024998426437378,284.7761535644531,284.95001220703125,295.8766784667969,288.32965087890625,295.8782958984375,297.1781005859375,284.7735290527344,1.0,0.5104120373725891,1.0,1.0,0.0,1.0,-2.7616450786590576,2.761638879776001,6.123182629380608e-06,2.1289966106414795,0.9282692074775696,0.9282692074775696,0.0,106.45487213134766,133.0,31797.208984375,0.0,1704.3592529296875,1.0,281.5571594238281,283.5765991210937,291.35430908203125,293.4804992675781,293.1499938964844,293.1499938964844,281.25,36027.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557355403900146,1.0,0.0,0.0,3.770141839981079,3.770167112350464,9.484373890700226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.9326171875,0.0,1671.196533203125,1895.4371337890625,0.0,2989.017333984375,0.7706536054611206,1.0,0.0,3.0,1.0,0.0
12307620,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570678710937,0.8953808546066284,0.3850427269935608,0.3485385477542877,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570983886719,0.8900285959243774,0.3787830173969269,0.3606733381748199,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570983886719,0.8904832005500793,0.3790928721427917,0.266789048910141,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5574035644531,0.8321710228919983,0.3078123033046722,0.2939111590385437,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579833984375,0.7504013776779175,0.2239731252193451,1.019776701927185,284.5570068359375,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15673828125,284.5545959472656,1.0,0.5172819495201111,1.0,1.0,0.0,1.0,-2.748990535736084,2.748984336853028,6.0668335208902135e-06,2.1190714836120605,0.921238660812378,0.921238660812378,0.0,119.19027709960938,151.0,32479.892578125,0.0,1745.2486572265625,1.0,281.25732421875,283.326416015625,291.32696533203125,293.4924621582031,293.1499938964844,293.1499938964844,280.95001220703125,36289.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642176985740662,1.0,0.0,0.0,3.7578682899475098,3.757893323898315,9.422722087037982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.986328125,0.0,1658.748779296875,1895.4371337890625,0.0,3068.56689453125,0.7685715556144714,1.0,0.0,3.0,1.0,0.0
12307680,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570678710937,0.8953808546066284,0.3850427269935608,0.3485385477542877,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570983886719,0.8900285959243774,0.3787830173969269,0.3606733381748199,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570983886719,0.8904832005500793,0.3790928721427917,0.266789048910141,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5574035644531,0.8321710228919983,0.3078123033046722,0.2939111590385437,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579833984375,0.7504013776779175,0.2239731252193451,1.019776701927185,284.5570068359375,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15673828125,284.5545959472656,1.0,0.5172819495201111,1.0,1.0,0.0,1.0,-2.748990535736084,2.748984336853028,6.0668335208902135e-06,2.1190714836120605,0.921238660812378,0.921238660812378,0.0,119.19027709960938,151.0,32479.892578125,0.0,1745.2486572265625,1.0,281.25732421875,283.326416015625,291.32696533203125,293.4924621582031,293.1499938964844,293.1499938964844,280.95001220703125,36289.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642176985740662,1.0,0.0,0.0,3.7578682899475098,3.757893323898315,9.422722087037982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.986328125,0.0,1658.748779296875,1895.4371337890625,0.0,3068.56689453125,0.7685715556144714,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3517761230469,0.8667345643043518,0.3819245398044586,0.3463270962238312,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.351806640625,0.8629693984985352,0.3773885071277618,0.3599573075771332,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.351806640625,0.8627299070358276,0.3768060803413391,0.2656406462192535,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3521728515625,0.8083457946777344,0.3063872754573822,0.2931583523750305,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3529968261719,0.7286700010299683,0.2222742438316345,1.0149401426315308,284.3516845703125,284.95001220703125,295.7291259765625,288.2735290527344,295.7307434082031,297.1387939453125,284.3485107421875,1.0,0.5244542360305786,1.0,1.0,0.0,1.0,-2.7373762130737305,2.737370014190674,6.015382496116217e-06,2.1099796295166016,0.9125193357467652,0.9125193357467652,0.0,132.32322692871094,151.0,33210.0234375,0.0,1789.1651611328125,1.0,280.9618225097656,283.0906066894531,291.31353759765625,293.5316772460937,293.1499938964844,293.1499938964844,280.95001220703125,36535.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734841346740723,1.0,0.0,0.0,3.736923694610596,3.7369484901428223,9.317978992839926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.4443359375,0.0,1636.145263671875,1895.4371337890625,0.0,3155.49072265625,0.7648953795433044,1.0,0.0,3.0,1.0,0.0
12307800,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442687988281,0.8629905581474304,0.38150554895401,0.3460021317005157,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.34429931640625,0.8594456911087036,0.3772005140781402,0.3598442077636719,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.34429931640625,0.8591157793998718,0.3764965236186981,0.2654697000980377,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445739746094,0.8049429655075073,0.3061918914318084,0.2930416464805603,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3451538085937,0.7257986068725586,0.2220361083745956,1.0142147541046145,284.3442077636719,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.136474609375,284.3419189453125,1.0,0.5255190134048462,1.0,1.0,0.0,1.0,-2.7356317043304443,2.735625743865967,6.00766315983492e-06,2.108609199523926,0.911426603794098,0.911426603794098,0.0,134.28565979003906,169.0,33179.05078125,0.0,1795.6805419921875,1.0,280.9574890136719,283.0846252441406,291.30084228515625,293.5088806152344,293.1499938964844,293.1499938964844,280.6499938964844,36557.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734518885612488,1.0,0.0,0.0,3.733389616012573,3.7334144115448,9.300362648900772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.72509765625,0.0,1632.20556640625,1895.4371337890625,0.0,3155.1884765625,0.7642698884010315,1.0,0.0,3.0,1.0,0.0
12307860,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.135498046875,0.8359619379043579,0.3778199851512909,0.3433845341205597,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.135498046875,0.8340180516242981,0.3754550218582153,0.3589150011539459,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1355285644531,0.8330280780792236,0.3737481832504272,0.2640852034091949,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1357727050781,0.779273509979248,0.3044190108776092,0.2920814156532287,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1363220214844,0.7028681635856628,0.2199560105800628,1.0082563161849976,284.13543701171875,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1173095703125,284.1333312988281,1.0,0.5344569087028503,1.0,1.0,0.0,1.0,-2.7213916778564453,2.721385717391968,5.944943040958606e-06,2.097472667694092,0.89886075258255,0.89886075258255,0.0,150.78712463378906,157.0,33836.14453125,0.0,1850.767333984375,1.0,280.6576843261719,282.8486022949219,291.2724609375,293.5213928222656,293.1499938964844,293.1499938964844,280.3500061035156,36845.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828287720680237,1.0,0.0,0.0,3.6958158016204834,3.695840358734131,9.114102113016996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.95703125,0.0,1591.144775390625,1895.4371337890625,0.0,3243.084716796875,0.7576035261154175,1.0,0.0,3.0,1.0,0.0
12307920,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.135498046875,0.8359619379043579,0.3778199851512909,0.3433845341205597,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.135498046875,0.8340180516242981,0.3754550218582153,0.3589150011539459,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1355285644531,0.8330280780792236,0.3737481832504272,0.2640852034091949,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1357727050781,0.779273509979248,0.3044190108776092,0.2920814156532287,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1363220214844,0.7028681635856628,0.2199560105800628,1.0082563161849976,284.13543701171875,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1173095703125,284.1333312988281,1.0,0.5344569087028503,1.0,1.0,0.0,1.0,-2.7213916778564453,2.721385717391968,5.944943040958606e-06,2.097472667694092,0.89886075258255,0.89886075258255,0.0,150.78712463378906,157.0,33836.14453125,0.0,1850.767333984375,1.0,280.6576843261719,282.8486022949219,291.2724609375,293.5213928222656,293.1499938964844,293.1499938964844,280.3500061035156,36845.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828287720680237,1.0,0.0,0.0,3.6958158016204834,3.695840358734131,9.114102113016996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.95703125,0.0,1591.144775390625,1895.4371337890625,0.0,3243.084716796875,0.7576035261154175,1.0,0.0,3.0,1.0,0.0
12307980,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9292297363281,0.8264068365097046,0.3740567862987518,0.3402532339096069,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.92926025390625,0.8257743120193481,0.3735990226268768,0.3574211001396179,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.92926025390625,0.8241190314292908,0.370903342962265,0.2622919380664825,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92950439453125,0.770618736743927,0.3025465607643127,0.2905661165714264,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9300537109375,0.6938781142234802,0.2177901417016983,0.9997174739837646,283.9291687011719,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.099609375,283.92706298828125,1.0,0.5345603823661804,1.0,1.0,0.0,1.0,-2.7016026973724365,2.701596736907959,5.8585610531736165e-06,2.0821073055267334,0.8835707902908325,0.8835707902908325,0.0,155.89797973632812,145.0,34403.6953125,0.0,1844.218994140625,1.0,280.3580322265625,282.6173400878906,291.24169921875,293.5273132324219,293.1499938964844,293.1499938964844,280.6499938964844,37162.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917105793952942,1.0,0.0,0.0,3.643753051757813,3.643777370452881,8.85913209458522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.3837890625,0.0,1534.915771484375,1895.4371337890625,0.0,3326.201416015625,0.748339831829071,1.0,0.0,3.0,1.0,0.0
12308040,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9292297363281,0.8264068365097046,0.3740567862987518,0.3402532339096069,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.92926025390625,0.8257743120193481,0.3735990226268768,0.3574211001396179,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.92926025390625,0.8241190314292908,0.370903342962265,0.2622919380664825,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92950439453125,0.770618736743927,0.3025465607643127,0.2905661165714264,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9300537109375,0.6938781142234802,0.2177901417016983,0.9997174739837646,283.9291687011719,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.099609375,283.92706298828125,1.0,0.5345603823661804,1.0,1.0,0.0,1.0,-2.7016026973724365,2.701596736907959,5.8585610531736165e-06,2.0821073055267334,0.8835707902908325,0.8835707902908325,0.0,155.89797973632812,145.0,34403.6953125,0.0,1844.218994140625,1.0,280.3580322265625,282.6173400878906,291.24169921875,293.5273132324219,293.1499938964844,293.1499938964844,280.6499938964844,37162.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917105793952942,1.0,0.0,0.0,3.643753051757813,3.643777370452881,8.85913209458522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.3837890625,0.0,1534.915771484375,1895.4371337890625,0.0,3326.201416015625,0.748339831829071,1.0,0.0,3.0,1.0,0.0
12308100,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.049560546875,0.8256068825721741,0.3728134930133819,0.3387891352176666,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.049560546875,0.8255552649497986,0.3730973601341247,0.3566895425319671,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0495300292969,0.8235805630683899,0.3699766099452972,0.2614290714263916,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.04840087890625,0.7702442407608032,0.3019642233848572,0.2897998988628387,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04595947265625,0.6930752992630005,0.2169805169105529,0.99528169631958,284.04986572265625,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0948486328125,284.05877685546875,1.0,0.5328207015991211,1.0,1.0,0.0,1.0,-2.6916704177856445,2.691664695739746,5.815233180328505e-06,2.0742945671081543,0.8787065744400024,0.8787065744400024,0.0,155.27947998046875,145.0,33332.34765625,0.0,1826.3365478515625,1.0,280.6008605957031,282.7850646972656,291.1333923339844,293.2620849609375,293.1499938964844,293.1499938964844,280.6499938964844,37149.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880378246307373,1.0,0.0,0.0,3.616626739501953,3.6166505813598633,8.727717499823484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.6552734375,0.0,1504.8780517578125,1895.4371337890625,0.0,3220.12548828125,0.7434707283973694,1.0,0.0,3.0,1.0,0.0
12308160,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0966491699219,0.8275675773620605,0.3721946477890014,0.3379325568675995,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0966491699219,0.8279573917388916,0.3730851113796234,0.3563993573188782,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0966491699219,0.8257091641426086,0.3695868551731109,0.2609411180019378,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0964660644531,0.7725206017494202,0.301799863576889,0.2893924117088318,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0960693359375,0.6948039531707764,0.2165210545063018,0.9921329021453856,284.0966796875,284.95001220703125,295.49200439453125,288.18438720703125,295.4935302734375,297.0947570800781,284.0980224609375,1.0,0.5304284691810608,1.0,1.0,0.0,1.0,-2.6854262351989746,2.685420513153076,5.787978807347827e-06,2.069336414337158,0.8735308647155762,0.8735308647155762,0.0,152.886474609375,133.0,33052.375,0.0,1805.9786376953125,1.0,280.6420288085937,282.8380432128906,291.1049499511719,293.2388916015625,293.1499938964844,293.1499938964844,280.95001220703125,37120.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711803555488586,1.0,0.0,0.0,3.5914182662963867,3.5914418697357178,8.606473897998512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.46533203125,0.0,1477.21142578125,1895.4371337890625,0.0,3133.883056640625,0.7388548254966736,1.0,0.0,3.0,1.0,0.0
