time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308220,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.287841796875,0.8368964195251465,0.3719204068183899,0.3371209800243377,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.287841796875,0.8380998969078064,0.3739534914493561,0.3566353321075439,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.287841796875,0.8352972865104675,0.3697312176227569,0.260606974363327,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2876281738281,0.7825564742088318,0.3022592961788177,0.2892750799655914,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2871398925781,0.7034670114517212,0.2163220345973968,0.9887197613716124,284.28790283203125,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1025695800781,284.28961181640625,1.0,0.5244775414466858,1.0,1.0,0.0,1.0,-2.680082082748413,2.680076360702514,5.76457796341856e-06,2.0650320053100586,0.8662579655647278,0.8662579655647278,0.0,144.90069580078125,121.0,31790.525390625,0.0,1761.498291015625,1.0,280.9410705566406,283.0796203613281,291.0561218261719,293.0883483886719,293.1499938964844,293.1499938964844,281.25,36964.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470014333724976,1.0,0.0,0.0,3.5462634563446045,3.5462865829467773,8.391416486119851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.98876953125,0.0,1427.8006591796875,1895.4371337890625,0.0,2907.194091796875,0.7305877804756165,1.0,0.0,3.0,1.0,0.0
12308280,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.287841796875,0.8368964195251465,0.3719204068183899,0.3371209800243377,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.287841796875,0.8380998969078064,0.3739534914493561,0.3566353321075439,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.287841796875,0.8352972865104675,0.3697312176227569,0.260606974363327,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2876281738281,0.7825564742088318,0.3022592961788177,0.2892750799655914,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2871398925781,0.7034670114517212,0.2163220345973968,0.9887197613716124,284.28790283203125,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1025695800781,284.28961181640625,1.0,0.5244775414466858,1.0,1.0,0.0,1.0,-2.680082082748413,2.680076360702514,5.76457796341856e-06,2.0650320053100586,0.8662579655647278,0.8662579655647278,0.0,144.90069580078125,121.0,31790.525390625,0.0,1761.498291015625,1.0,280.9410705566406,283.0796203613281,291.0561218261719,293.0883483886719,293.1499938964844,293.1499938964844,281.25,36964.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470014333724976,1.0,0.0,0.0,3.5462634563446045,3.5462865829467773,8.391416486119851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.98876953125,0.0,1427.8006591796875,1895.4371337890625,0.0,2907.194091796875,0.7305877804756165,1.0,0.0,3.0,1.0,0.0
12308340,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.48065185546875,0.8519113063812256,0.3723704814910888,0.3369981944561004,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.48065185546875,0.8540276288986206,0.3755791187286377,0.3576004207134247,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4806213378906,0.850548505783081,0.3706244826316833,0.26081383228302,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4804077148437,0.7983001470565796,0.3034046292304992,0.2898034155368805,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4799194335937,0.7169464826583862,0.2167885601520538,0.988206148147583,284.4806823730469,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1165771484375,284.4824523925781,1.0,0.5177927613258362,1.0,1.0,0.0,1.0,-2.6813557147979736,2.681349992752075,5.769869403593475e-06,2.065922737121582,0.8615656495094299,0.8615656495094299,0.0,134.5557403564453,109.0,30611.3125,0.0,1716.101318359375,1.0,281.2406921386719,283.3205871582031,291.0404663085937,292.9933776855469,293.1499938964844,293.1499938964844,281.54998779296875,36752.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255437016487122,1.0,0.0,0.0,3.510758638381958,3.5107812881469727,8.22422975943482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.32177734375,0.0,1389.1170654296875,1895.4371337890625,0.0,2707.002197265625,0.7240302562713623,1.0,0.0,3.0,1.0,0.0
12308400,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.48065185546875,0.8519113063812256,0.3723704814910888,0.3369981944561004,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.48065185546875,0.8540276288986206,0.3755791187286377,0.3576004207134247,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4806213378906,0.850548505783081,0.3706244826316833,0.26081383228302,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4804077148437,0.7983001470565796,0.3034046292304992,0.2898034155368805,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4799194335937,0.7169464826583862,0.2167885601520538,0.988206148147583,284.4806823730469,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1165771484375,284.4824523925781,1.0,0.5177927613258362,1.0,1.0,0.0,1.0,-2.6813557147979736,2.681349992752075,5.769869403593475e-06,2.065922737121582,0.8615656495094299,0.8615656495094299,0.0,134.5557403564453,109.0,30611.3125,0.0,1716.101318359375,1.0,281.2406921386719,283.3205871582031,291.0404663085937,292.9933776855469,293.1499938964844,293.1499938964844,281.54998779296875,36752.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255437016487122,1.0,0.0,0.0,3.510758638381958,3.5107812881469727,8.22422975943482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.32177734375,0.0,1389.1170654296875,1895.4371337890625,0.0,2707.002197265625,0.7240302562713623,1.0,0.0,3.0,1.0,0.0
12308460,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.8725255727767944,0.3732481598854065,0.3372563421726227,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.875717282295227,0.3776710033416748,0.3590069115161896,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67388916015625,0.871432363986969,0.3719687163829803,0.2613357603549957,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736755371094,0.8183422684669495,0.3049761950969696,0.2907317876815796,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.7334198355674744,0.2176772058010101,0.9895750284194946,284.6739807128906,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.1333923339844,284.6757202148437,1.0,0.5108659863471985,1.0,1.0,0.0,1.0,-2.686740636825561,2.686734914779663,5.792996034870157e-06,2.070037603378296,0.8594450354576111,0.8594450354576111,0.0,123.1206283569336,97.0,29534.404296875,-0.0,1671.6263427734375,1.0,281.54034423828125,283.56072998046875,291.02935791015625,292.9146423339844,293.1499938964844,293.1499938964844,281.8500061035156,36506.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071025013923645,1.0,0.0,0.0,3.486509323120117,3.486531972885132,8.111010743050429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.3662109375,0.0,1362.3885498046875,1895.4371337890625,0.0,2536.5361328125,0.7194830775260925,1.0,0.0,3.0,1.0,0.0
12308520,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.8725255727767944,0.3732481598854065,0.3372563421726227,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.875717282295227,0.3776710033416748,0.3590069115161896,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67388916015625,0.871432363986969,0.3719687163829803,0.2613357603549957,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736755371094,0.8183422684669495,0.3049761950969696,0.2907317876815796,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.7334198355674744,0.2176772058010101,0.9895750284194946,284.6739807128906,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.1333923339844,284.6757202148437,1.0,0.5108659863471985,1.0,1.0,0.0,1.0,-2.686740636825561,2.686734914779663,5.792996034870157e-06,2.070037603378296,0.8594450354576111,0.8594450354576111,0.0,123.1206283569336,97.0,29534.404296875,-0.0,1671.6263427734375,1.0,281.54034423828125,283.56072998046875,291.02935791015625,292.9146423339844,293.1499938964844,293.1499938964844,281.8500061035156,36506.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071025013923645,1.0,0.0,0.0,3.486509323120117,3.486531972885132,8.111010743050429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.3662109375,0.0,1362.3885498046875,1895.4371337890625,0.0,2536.5361328125,0.7194830775260925,1.0,0.0,3.0,1.0,0.0
12308580,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8998264670372009,0.3744778335094452,0.3378176391124725,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9041731953620912,0.3801257610321045,0.3607478737831116,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8990676999092102,0.3736788630485534,0.262102872133255,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8424089550971985,0.3068727552890777,0.2919596135616302,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7548564076423645,0.218873456120491,0.9923054575920104,284.87030029296875,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1512145996094,284.8719482421875,1.0,0.5039365887641907,1.0,1.0,0.0,1.0,-2.695183038711548,2.6951773166656494,5.829459496453637e-06,2.076542377471924,0.8599790334701538,0.8599790334701538,0.0,111.15512084960938,85.0,28597.060546875,-0.0,1628.92236328125,1.0,281.8402099609375,283.803466796875,291.0171203613281,292.84521484375,293.1499938964844,293.1499938964844,282.1499938964844,36237.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912724614143372,1.0,0.0,0.0,3.474670648574829,3.4746930599212646,8.056020988078672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.8955078125,0.0,1348.4051513671875,1895.4371337890625,0.0,2391.91455078125,0.717158854007721,1.0,0.0,3.0,1.0,0.0
12308640,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8998264670372009,0.3744778335094452,0.3378176391124725,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9041731953620912,0.3801257610321045,0.3607478737831116,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8990676999092102,0.3736788630485534,0.262102872133255,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8424089550971985,0.3068727552890777,0.2919596135616302,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7548564076423645,0.218873456120491,0.9923054575920104,284.87030029296875,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1512145996094,284.8719482421875,1.0,0.5039365887641907,1.0,1.0,0.0,1.0,-2.695183038711548,2.6951773166656494,5.829459496453637e-06,2.076542377471924,0.8599790334701538,0.8599790334701538,0.0,111.15512084960938,85.0,28597.060546875,-0.0,1628.92236328125,1.0,281.8402099609375,283.803466796875,291.0171203613281,292.84521484375,293.1499938964844,293.1499938964844,282.1499938964844,36237.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912724614143372,1.0,0.0,0.0,3.474670648574829,3.4746930599212646,8.056020988078672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.8955078125,0.0,1348.4051513671875,1895.4371337890625,0.0,2391.91455078125,0.717158854007721,1.0,0.0,3.0,1.0,0.0
12308700,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.917209267616272,0.3751745223999023,0.3381480872631073,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.92276132106781,0.3814444839954376,0.3616908490657806,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9165868759155272,0.3746255338191986,0.2625385522842407,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8572009205818176,0.3079024255275726,0.2926402688026428,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7682866454124451,0.2195477932691574,0.993990421295166,285.0102233886719,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1600952148437,285.0202331542969,1.0,0.5005004405975342,1.0,1.0,0.0,1.0,-2.70007872581482,2.700073003768921,5.8506866480456665e-06,2.0803284645080566,0.8617231249809265,0.8617231249809265,0.0,105.10707092285156,85.0,27804.62109375,-0.0,1608.1300048828125,1.0,282.0937194824219,283.9859313964844,290.9812316894531,292.71600341796875,293.1499938964844,293.1499938964844,282.1499938964844,36086.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814745306968689,1.0,0.0,0.0,3.4732260704040527,3.4732484817504883,8.04932426490268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.67529296875,0.0,1345.867431640625,1895.4371337890625,0.0,2303.38916015625,0.7168317437171936,1.0,0.0,3.0,1.0,0.0
12308760,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.9390464425086976,0.3759840726852417,0.3386284112930298,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.9451853036880492,0.3828644752502441,0.3627592325210571,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.9386324882507324,0.3756791651248932,0.2630752027034759,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8750802278518677,0.3090196251869201,0.2934256792068481,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.7844399809837341,0.2202968001365661,0.9960710406303406,285.0627136230469,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.1694641113281,285.0641784667969,1.0,0.4971207082271576,1.0,1.0,0.0,1.0,-2.706027746200561,2.706022024154663,5.876528575754492e-06,2.0849273204803467,0.8630503416061401,0.8630503416061401,0.0,98.9392547607422,73.0,27689.109375,-0.0,1588.207763671875,1.0,282.1402282714844,284.0409545898437,290.99969482421875,292.7740783691406,293.1499938964844,293.1499938964844,282.45001220703125,35964.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770982384681702,1.0,0.0,0.0,3.475440502166748,3.475462913513184,8.05959075478313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.93212890625,0.0,1347.244873046875,1895.4371337890625,0.0,2264.126708984375,0.7171069979667664,1.0,0.0,3.0,1.0,0.0
12308820,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708740234375,0.9872130751609802,0.377818614244461,0.3396988809108734,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709045410156,0.992558479309082,0.3859080970287323,0.3650317192077636,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708740234375,0.9872492551803588,0.3779940009117126,0.2642453908920288,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27069091796875,0.923433244228363,0.3114278316497803,0.2951162159442901,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2702331542969,0.8247360587120056,0.2219392508268356,1.000743746757507,285.2709350585937,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.18817138671875,285.27252197265625,1.0,0.4904837608337402,1.0,1.0,0.0,1.0,-2.7190959453582764,2.719089984893799,5.933519787504338e-06,2.095041275024414,0.8690062761306763,0.8690062761306763,0.0,86.56888580322266,91.0,26937.9609375,-0.0,1549.582275390625,1.0,282.440185546875,284.2819519042969,290.9799194335937,292.7066955566406,293.1499938964844,293.1499938964844,282.75,35678.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763920247554779,1.0,0.0,0.0,3.4892666339874268,3.4892890453338623,8.123844850160822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.0771484375,0.0,1359.291748046875,1895.4371337890625,0.0,2147.044921875,0.719409167766571,1.0,0.0,3.0,1.0,0.0
12308880,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708740234375,0.9872130751609802,0.377818614244461,0.3396988809108734,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709045410156,0.992558479309082,0.3859080970287323,0.3650317192077636,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708740234375,0.9872492551803588,0.3779940009117126,0.2642453908920288,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27069091796875,0.923433244228363,0.3114278316497803,0.2951162159442901,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2702331542969,0.8247360587120056,0.2219392508268356,1.000743746757507,285.2709350585937,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.18817138671875,285.27252197265625,1.0,0.4904837608337402,1.0,1.0,0.0,1.0,-2.7190959453582764,2.719089984893799,5.933519787504338e-06,2.095041275024414,0.8690062761306763,0.8690062761306763,0.0,86.56888580322266,91.0,26937.9609375,-0.0,1549.582275390625,1.0,282.440185546875,284.2819519042969,290.9799194335937,292.7066955566406,293.1499938964844,293.1499938964844,282.75,35678.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763920247554779,1.0,0.0,0.0,3.4892666339874268,3.4892890453338623,8.123844850160822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.0771484375,0.0,1359.291748046875,1895.4371337890625,0.0,2147.044921875,0.719409167766571,1.0,0.0,3.0,1.0,0.0
12308940,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891357421875,0.9943127632141112,0.3800207674503326,0.3415281772613525,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891662597656,0.9990000128746032,0.3894000649452209,0.3674871027469635,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891357421875,0.9946445226669312,0.3806467950344085,0.2659852802753448,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4889221191406,0.9342356324195862,0.3141105473041534,0.2975167334079742,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4884338378906,0.832341730594635,0.2237986773252487,1.008535861968994,285.4891967773437,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2071533203125,285.49090576171875,1.0,0.4934605658054352,1.0,1.0,0.0,1.0,-2.7393670082092285,2.739361047744751,6.021715762472013e-06,2.1103761196136475,0.877987802028656,0.877987802028656,0.0,85.67115020751953,109.0,26315.806640625,-0.0,1573.8631591796875,1.0,282.7403869628906,284.5255126953125,290.9618225097656,292.6487731933594,293.1499938964844,293.1499938964844,283.04998779296875,35390.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522655129432678,1.0,0.0,0.0,3.516489028930664,3.5165116786956787,8.251100211964513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.75048828125,0.0,1385.24755859375,1895.4371337890625,0.0,2045.0828857421875,0.7241383790969849,1.0,0.0,3.0,1.0,0.0
12309000,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891357421875,0.9943127632141112,0.3800207674503326,0.3415281772613525,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891662597656,0.9990000128746032,0.3894000649452209,0.3674871027469635,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891357421875,0.9946445226669312,0.3806467950344085,0.2659852802753448,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4889221191406,0.9342356324195862,0.3141105473041534,0.2975167334079742,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4884338378906,0.832341730594635,0.2237986773252487,1.008535861968994,285.4891967773437,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2071533203125,285.49090576171875,1.0,0.4934605658054352,1.0,1.0,0.0,1.0,-2.7393670082092285,2.739361047744751,6.021715762472013e-06,2.1103761196136475,0.877987802028656,0.877987802028656,0.0,85.67115020751953,109.0,26315.806640625,-0.0,1573.8631591796875,1.0,282.7403869628906,284.5255126953125,290.9618225097656,292.6487731933594,293.1499938964844,293.1499938964844,283.04998779296875,35390.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522655129432678,1.0,0.0,0.0,3.516489028930664,3.5165116786956787,8.251100211964513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.75048828125,0.0,1385.24755859375,1895.4371337890625,0.0,2045.0828857421875,0.7241383790969849,1.0,0.0,3.0,1.0,0.0
12309060,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079772949219,0.9752703905105592,0.3824439644813537,0.3438677191734314,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079772949219,0.982941746711731,0.3929312229156494,0.3716926276683807,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079772949219,0.9760185480117798,0.3835174441337585,0.2681150734424591,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7077941894531,0.9108304381370544,0.3169656991958618,0.30040043592453,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073669433594,0.8154113292694092,0.2257747054100036,1.0183751583099363,285.7080383300781,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.22515869140625,285.70947265625,1.0,0.5017262101173401,1.0,1.0,0.0,1.0,-2.764222383499145,2.764216184616089,6.1324408306973055e-06,2.129969596862793,0.8899030089378357,0.8899030089378357,0.0,92.49916076660156,127.0,25732.044921875,-0.0,1642.4951171875,1.0,283.0407409667969,284.7672424316406,290.9430847167969,292.5949401855469,293.1499938964844,293.1499938964844,283.1499938964844,35119.703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742073655128479,1.0,0.0,0.0,3.556203365325928,3.5562264919281006,8.43852376419818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.61083984375,0.0,1424.8802490234375,1895.4371337890625,0.0,1957.279296875,0.7291567325592041,1.0,0.0,3.0,1.0,0.0
12309120,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079772949219,0.9752703905105592,0.3824439644813537,0.3438677191734314,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079772949219,0.982941746711731,0.3929312229156494,0.3716926276683807,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079772949219,0.9760185480117798,0.3835174441337585,0.2681150734424591,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7077941894531,0.9108304381370544,0.3169656991958618,0.30040043592453,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073669433594,0.8154113292694092,0.2257747054100036,1.0183751583099363,285.7080383300781,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.22515869140625,285.70947265625,1.0,0.5017262101173401,1.0,1.0,0.0,1.0,-2.764222383499145,2.764216184616089,6.1324408306973055e-06,2.129969596862793,0.8899030089378357,0.8899030089378357,0.0,92.49916076660156,127.0,25732.044921875,-0.0,1642.4951171875,1.0,283.0407409667969,284.7672424316406,290.9430847167969,292.5949401855469,293.1499938964844,293.1499938964844,283.1499938964844,35119.703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742073655128479,1.0,0.0,0.0,3.556203365325928,3.5562264919281006,8.43852376419818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.61083984375,0.0,1424.8802490234375,1895.4371337890625,0.0,1957.279296875,0.7291567325592041,1.0,0.0,3.0,1.0,0.0
12309180,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7838134765625,0.939329206943512,0.3842765390872955,0.3460981845855713,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7838134765625,0.9497085809707642,0.396126389503479,0.3752468526363373,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7838134765625,0.9407218098640442,0.3859470784664154,0.2702319920063019,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7837829589844,0.8786952495574951,0.3195021450519562,0.3033289909362793,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78375244140625,0.7874003648757935,0.2274829447269439,1.028494954109192,285.7838134765625,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.238037109375,285.783935546875,1.0,0.513035774230957,1.0,1.0,0.0,1.0,-2.789469003677368,2.7894628047943115,6.245369604584994e-06,2.149606704711914,0.9016815423965454,0.9016815423965454,0.0,104.16021728515624,145.0,25547.2578125,-0.0,1735.3385009765625,1.0,283.1468505859375,284.8516845703125,290.9623718261719,292.6292724609375,293.1499938964844,293.1499938964844,283.04998779296875,34592.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438777089118958,1.0,0.0,0.0,3.580538034439087,3.58056116104126,8.554407031624578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.07568359375,0.0,1446.923095703125,1895.4371337890625,0.0,1972.723388671875,0.7368593811988831,1.0,0.0,3.0,1.0,0.0
12309240,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7838134765625,0.939329206943512,0.3842765390872955,0.3460981845855713,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7838134765625,0.9497085809707642,0.396126389503479,0.3752468526363373,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7838134765625,0.9407218098640442,0.3859470784664154,0.2702319920063019,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7837829589844,0.8786952495574951,0.3195021450519562,0.3033289909362793,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78375244140625,0.7874003648757935,0.2274829447269439,1.028494954109192,285.7838134765625,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.238037109375,285.783935546875,1.0,0.513035774230957,1.0,1.0,0.0,1.0,-2.789469003677368,2.7894628047943115,6.245369604584994e-06,2.149606704711914,0.9016815423965454,0.9016815423965454,0.0,104.16021728515624,145.0,25547.2578125,-0.0,1735.3385009765625,1.0,283.1468505859375,284.8516845703125,290.9623718261719,292.6292724609375,293.1499938964844,293.1499938964844,283.04998779296875,34592.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438777089118958,1.0,0.0,0.0,3.580538034439087,3.58056116104126,8.554407031624578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.07568359375,0.0,1446.923095703125,1895.4371337890625,0.0,1972.723388671875,0.7368593811988831,1.0,0.0,3.0,1.0,0.0
12309300,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225646972656,0.9183059930801392,0.3846747875213623,0.3469198346138,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72247314453125,0.9294393062591552,0.3973608613014221,0.3768340051174164,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225341796875,0.9199945330619812,0.38673797249794,0.2711144089698791,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8621960282325745,0.3204510509967804,0.30462846159935,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242736816406,0.7724161148071289,0.2280736714601516,1.03294575214386,285.7223815917969,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.2406616210937,285.7178955078125,1.0,0.5192697644233704,1.0,1.0,0.0,1.0,-2.800339698791504,2.800333499908448,6.294414106378099e-06,2.158109426498413,0.906243860721588,0.906243860721588,0.0,111.39720916748048,145.0,25773.14453125,-0.0,1786.410400390625,1.0,283.0665588378906,284.7792663574219,290.9921875,292.71173095703125,293.1499938964844,293.1499938964844,283.04998779296875,34833.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515373826026917,1.0,0.0,0.0,3.613645315170288,3.61366868019104,8.713333272680757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.091796875,0.0,1484.4569091796875,1895.4371337890625,0.0,2038.766357421875,0.7413560748100281,1.0,0.0,3.0,1.0,0.0
12309360,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.691162109375,0.8986777067184448,0.384696364402771,0.3473724126815796,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6911315917969,0.9092190265655518,0.3983067274093628,0.3781465888023376,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.691162109375,0.900482714176178,0.3872010409832001,0.2717605829238891,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6913146972656,0.8462623953819275,0.3211423754692077,0.3056920170783996,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917419433594,0.757804274559021,0.2284415513277053,1.0364946126937866,285.69110107421875,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2403564453125,285.6895446777344,1.0,0.525632381439209,1.0,1.0,0.0,1.0,-2.8087854385375977,2.808779239654541,6.332687462418107e-06,2.1647322177886963,0.9108542799949646,0.9108542799949646,0.0,119.4425277709961,163.0,25785.685546875,-0.0,1837.9571533203125,1.0,283.0526123046875,284.7493896484375,290.9833068847656,292.7010803222656,293.1499938964844,293.1499938964844,282.75,34928.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578259110450745,1.0,0.0,0.0,3.637320756912232,3.6373445987701416,8.827881856632303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.205078125,0.0,1511.1153564453125,1895.4371337890625,0.0,2093.530517578125,0.7457411885261536,1.0,0.0,3.0,1.0,0.0
12309420,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425964355469,0.863997757434845,0.3833148777484894,0.3472118973731994,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425354003906,0.8751739859580994,0.399080216884613,0.3799151480197906,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44256591796875,0.8664207458496094,0.3868786096572876,0.2723351418972015,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429016113281,0.8173688054084778,0.3215389847755432,0.3070681691169739,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44366455078125,0.7315704226493835,0.2283324748277664,1.0405731201171875,285.4424743652344,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2300720214844,285.4395446777344,1.0,0.5382671356201172,1.0,1.0,0.0,1.0,-2.817976236343384,2.817969799041748,6.374690656230087e-06,2.1720409393310547,0.9154286980628968,0.9154286980628968,0.0,137.2998046875,181.0,26368.396484375,-0.0,1938.1265869140625,1.0,282.7580261230469,284.4781494140625,290.9878234863281,292.7797546386719,293.1499938964844,293.1499938964844,282.45001220703125,35230.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802914977073669,1.0,0.0,0.0,3.673694372177124,3.673718690872192,9.005324272948201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.1083984375,0.0,1553.89208984375,1895.4371337890625,0.0,2292.7578125,0.7525566816329956,1.0,0.0,3.0,1.0,0.0
12309480,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425964355469,0.863997757434845,0.3833148777484894,0.3472118973731994,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425354003906,0.8751739859580994,0.399080216884613,0.3799151480197906,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44256591796875,0.8664207458496094,0.3868786096572876,0.2723351418972015,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429016113281,0.8173688054084778,0.3215389847755432,0.3070681691169739,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44366455078125,0.7315704226493835,0.2283324748277664,1.0405731201171875,285.4424743652344,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2300720214844,285.4395446777344,1.0,0.5382671356201172,1.0,1.0,0.0,1.0,-2.817976236343384,2.817969799041748,6.374690656230087e-06,2.1720409393310547,0.9154286980628968,0.9154286980628968,0.0,137.2998046875,181.0,26368.396484375,-0.0,1938.1265869140625,1.0,282.7580261230469,284.4781494140625,290.9878234863281,292.7797546386719,293.1499938964844,293.1499938964844,282.45001220703125,35230.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802914977073669,1.0,0.0,0.0,3.673694372177124,3.673718690872192,9.005324272948201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.1083984375,0.0,1553.89208984375,1895.4371337890625,0.0,2292.7578125,0.7525566816329956,1.0,0.0,3.0,1.0,0.0
12309540,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841125488281,0.835060715675354,0.3807589113712311,0.3458577990531921,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840515136719,0.8467649817466736,0.3987975120544433,0.3806206881999969,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18408203125,0.8380104899406433,0.3854188323020935,0.2720476686954498,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844177246094,0.790219247341156,0.3209689557552337,0.3074880242347717,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1852111816406,0.7080634236335754,0.2273266464471817,1.040571928024292,285.1839599609375,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.211181640625,285.1809997558594,1.0,0.5502579212188721,1.0,1.0,0.0,1.0,-2.817362070083618,2.817355871200561,6.3721950027684215e-06,2.171696662902832,0.9164563417434692,0.9164563417434692,0.0,156.5015411376953,169.0,26868.939453125,-0.0,2029.3858642578125,1.0,282.4579162597656,284.2000427246094,290.9402770996094,292.7738952636719,293.1499938964844,293.1499938964844,282.1499938964844,35540.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977115511894226,1.0,0.0,0.0,3.6957623958587646,3.695786714553833,9.11383949642186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.37353515625,0.0,1581.196044921875,1895.4371337890625,0.0,2450.520751953125,0.756775975227356,1.0,0.0,3.0,1.0,0.0
12309600,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841125488281,0.835060715675354,0.3807589113712311,0.3458577990531921,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840515136719,0.8467649817466736,0.3987975120544433,0.3806206881999969,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18408203125,0.8380104899406433,0.3854188323020935,0.2720476686954498,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844177246094,0.790219247341156,0.3209689557552337,0.3074880242347717,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1852111816406,0.7080634236335754,0.2273266464471817,1.040571928024292,285.1839599609375,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.211181640625,285.1809997558594,1.0,0.5502579212188721,1.0,1.0,0.0,1.0,-2.817362070083618,2.817355871200561,6.3721950027684215e-06,2.171696662902832,0.9164563417434692,0.9164563417434692,0.0,156.5015411376953,169.0,26868.939453125,-0.0,2029.3858642578125,1.0,282.4579162597656,284.2000427246094,290.9402770996094,292.7738952636719,293.1499938964844,293.1499938964844,282.1499938964844,35540.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977115511894226,1.0,0.0,0.0,3.6957623958587646,3.695786714553833,9.11383949642186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.37353515625,0.0,1581.196044921875,1895.4371337890625,0.0,2450.520751953125,0.756775975227356,1.0,0.0,3.0,1.0,0.0
12309660,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8244348764419556,0.3777961730957031,0.3435425162315368,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8373269438743591,0.3980003893375397,0.3802526593208313,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8280214667320251,0.3834525644779205,0.2709588706493377,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7804155945777893,0.3199076354503631,0.3068673312664032,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6983315944671631,0.2258181720972061,1.0356426239013672,284.94598388671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.18951416015625,284.9432067871094,1.0,0.5524630546569824,1.0,1.0,0.0,1.0,-2.806168556213379,2.806162118911743,6.321890850813361e-06,2.1631736755371094,0.9144493341445924,0.9144493341445924,0.0,163.52191162109375,157.0,27436.6640625,-0.0,2044.7740478515625,1.0,282.1578369140625,283.9321594238281,290.8886413574219,292.7538452148437,293.1499938964844,293.1499938964844,281.8500061035156,35831.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095702528953552,1.0,0.0,0.0,3.704354047775269,3.704378604888916,9.15626287678606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.05419921875,0.0,1593.207763671875,1895.4371337890625,0.0,2559.236328125,0.7585270404815674,1.0,0.0,3.0,1.0,0.0
12309720,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8244348764419556,0.3777961730957031,0.3435425162315368,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8373269438743591,0.3980003893375397,0.3802526593208313,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8280214667320251,0.3834525644779205,0.2709588706493377,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7804155945777893,0.3199076354503631,0.3068673312664032,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6983315944671631,0.2258181720972061,1.0356426239013672,284.94598388671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.18951416015625,284.9432067871094,1.0,0.5524630546569824,1.0,1.0,0.0,1.0,-2.806168556213379,2.806162118911743,6.321890850813361e-06,2.1631736755371094,0.9144493341445924,0.9144493341445924,0.0,163.52191162109375,157.0,27436.6640625,-0.0,2044.7740478515625,1.0,282.1578369140625,283.9321594238281,290.8886413574219,292.7538452148437,293.1499938964844,293.1499938964844,281.8500061035156,35831.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095702528953552,1.0,0.0,0.0,3.704354047775269,3.704378604888916,9.15626287678606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.05419921875,0.0,1593.207763671875,1895.4371337890625,0.0,2559.236328125,0.7585270404815674,1.0,0.0,3.0,1.0,0.0
12309780,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.8228837847709656,0.3747898042201996,0.3408545255661011,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195129394531,0.837189793586731,0.3970383107662201,0.379367858171463,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.8271119594573975,0.3813609778881073,0.2695143222808838,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.7799139618873596,0.3186888992786407,0.3057361543178558,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.6969931125640869,0.2241382896900177,1.028202772140503,284.7194519042969,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.1690673828125,284.7167358398437,1.0,0.549547016620636,1.0,1.0,0.0,1.0,-2.7898409366607666,2.78983473777771,6.248534191399813e-06,2.150585889816284,0.909545123577118,0.909545123577118,0.0,162.5154571533203,145.0,28020.408203125,-0.0,2013.4635009765625,1.0,281.8577880859375,283.6716003417969,290.849853515625,292.7470397949219,293.1499938964844,293.1499938964844,281.54998779296875,36112.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190659284591675,1.0,0.0,0.0,3.700193881988525,3.700218439102173,9.135709433394368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.0615234375,0.0,1590.5845947265625,1895.4371337890625,0.0,2646.91796875,0.7579441666603088,1.0,0.0,3.0,1.0,0.0
12309840,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.8228837847709656,0.3747898042201996,0.3408545255661011,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195129394531,0.837189793586731,0.3970383107662201,0.379367858171463,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.8271119594573975,0.3813609778881073,0.2695143222808838,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.7799139618873596,0.3186888992786407,0.3057361543178558,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.6969931125640869,0.2241382896900177,1.028202772140503,284.7194519042969,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.1690673828125,284.7167358398437,1.0,0.549547016620636,1.0,1.0,0.0,1.0,-2.7898409366607666,2.78983473777771,6.248534191399813e-06,2.150585889816284,0.909545123577118,0.909545123577118,0.0,162.5154571533203,145.0,28020.408203125,-0.0,2013.4635009765625,1.0,281.8577880859375,283.6716003417969,290.849853515625,292.7470397949219,293.1499938964844,293.1499938964844,281.54998779296875,36112.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190659284591675,1.0,0.0,0.0,3.700193881988525,3.700218439102173,9.135709433394368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.0615234375,0.0,1590.5845947265625,1895.4371337890625,0.0,2646.91796875,0.7579441666603088,1.0,0.0,3.0,1.0,0.0
12309900,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609130859375,0.8242268562316895,0.3732856214046478,0.3394765853881836,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56060791015625,0.8392717242240906,0.3965281546115875,0.3788458108901977,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5608215332031,0.828765332698822,0.380298912525177,0.2687452137470245,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5619201660156,0.7818237543106079,0.3180554807186126,0.3050892353057861,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648498535156,0.6982952952384949,0.2232775688171386,1.0240660905838013,284.5603942871094,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1596984863281,284.5500793457031,1.0,0.5468571782112122,1.0,1.0,0.0,1.0,-2.7808849811553955,2.780878782272339,6.20845275989268e-06,2.1436688899993896,0.9054058790206908,0.9054058790206908,0.0,160.13877868652344,145.0,28698.947265625,-0.0,1987.7718505859373,1.0,281.6000061035156,283.4761962890625,290.8624267578125,292.84521484375,293.1499938964844,293.1499938964844,281.54998779296875,36268.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261829614639282,1.0,0.0,0.0,3.693434953689575,3.693459510803223,9.102364515456428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.06787109375,0.0,1584.0616455078125,1895.4371337890625,0.0,2712.94189453125,0.7567769885063171,1.0,0.0,3.0,1.0,0.0
12309960,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.49908447265625,0.8263679146766663,0.3717327117919922,0.3379577398300171,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4990234375,0.8422190546989441,0.3959641754627228,0.3781952857971191,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49908447265625,0.8312413692474365,0.3791853189468384,0.2678785324096679,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.49932861328125,0.7845943570137024,0.3173778057098388,0.3043332993984222,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5,0.7003738880157471,0.2223836928606033,1.019521713256836,284.4989929199219,284.95001220703125,294.3395080566406,287.7901611328125,294.3411560058594,297.1503601074219,284.4964599609375,1.0,0.543563961982727,1.0,1.0,0.0,1.0,-2.770867347717285,2.7708611488342285,6.1637701946892776e-06,2.135931491851806,0.901737093925476,0.901737093925476,0.0,157.00563049316406,133.0,28638.876953125,-0.0,1956.968994140625,1.0,281.55780029296875,283.4197692871094,290.8194580078125,292.75079345703125,293.1499938964844,293.1499938964844,281.25,36396.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279489278793335,1.0,0.0,0.0,3.683060646057129,3.683084964752197,9.051300935425388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.00537109375,0.0,1573.25244140625,1895.4371337890625,0.0,2729.3603515625,0.7550020813941956,1.0,0.0,3.0,1.0,0.0
12310020,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2867431640625,0.8333161473274231,0.3686494827270508,0.3349374532699585,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2866516113281,0.8509682416915894,0.394816517829895,0.3768458366394043,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2867126464844,0.8389014005661011,0.3769596815109253,0.2661286294460296,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2869567871094,0.7929162383079529,0.3160144388675689,0.3027729988098144,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2876281738281,0.707013726234436,0.2206067144870758,1.0102148056030271,284.28662109375,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1334228515625,284.2842102050781,1.0,0.5357455611228943,1.0,1.0,0.0,1.0,-2.750453472137451,2.7504475116729736,6.073194072087063e-06,2.1201531887054443,0.8911720514297485,0.8911720514297485,0.0,148.8863983154297,121.0,29300.92578125,-0.0,1886.6966552734373,1.0,281.258056640625,283.1786499023437,290.79443359375,292.7648010253906,293.1499938964844,293.1499938964844,281.54998779296875,36688.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373275995254517,1.0,0.0,0.0,3.652588844299317,3.6526129245758057,8.902148920242325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.26220703125,0.0,1541.206787109375,1895.4371337890625,0.0,2816.75732421875,0.74964439868927,1.0,0.0,3.0,1.0,0.0
