time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310080,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2867431640625,0.8333161473274231,0.3686494827270508,0.3349374532699585,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2866516113281,0.8509682416915894,0.394816517829895,0.3768458366394043,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2867126464844,0.8389014005661011,0.3769596815109253,0.2661286294460296,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2869567871094,0.7929162383079529,0.3160144388675689,0.3027729988098144,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2876281738281,0.707013726234436,0.2206067144870758,1.0102148056030271,284.28662109375,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1334228515625,284.2842102050781,1.0,0.5357455611228943,1.0,1.0,0.0,1.0,-2.750453472137451,2.7504475116729736,6.073194072087063e-06,2.1201531887054443,0.8911720514297485,0.8911720514297485,0.0,148.8863983154297,121.0,29300.92578125,-0.0,1886.6966552734373,1.0,281.258056640625,283.1786499023437,290.79443359375,292.7648010253906,293.1499938964844,293.1499938964844,281.54998779296875,36688.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373275995254517,1.0,0.0,0.0,3.652588844299317,3.6526129245758057,8.902148920242325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.26220703125,0.0,1541.206787109375,1895.4371337890625,0.0,2816.75732421875,0.74964439868927,1.0,0.0,3.0,1.0,0.0
12310140,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.8456425070762634,0.3673629462718963,0.3328773975372314,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442749023437,0.865337073802948,0.3949914872646332,0.3761835396289825,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442749023437,0.8519617915153503,0.3762361109256744,0.2649756371974945,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44415283203125,0.8064807653427124,0.3157657980918884,0.3017755150794983,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44384765625,0.7178768515586853,0.2196939438581466,1.0028773546218872,284.4443054199219,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1295166015625,284.4452209472656,1.0,0.5271260738372803,1.0,1.0,0.0,1.0,-2.735766649246216,2.735760450363159,6.008138825563947e-06,2.1086580753326416,0.8857057094573975,0.8857057094573975,0.0,138.42359924316406,109.0,28006.775390625,-0.0,1815.1885986328125,1.0,281.5420837402344,283.3869934082031,290.6461181640625,292.4725341796875,293.1499938964844,293.1499938964844,281.8500061035156,36632.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146432638168335,1.0,0.0,0.0,3.62271499633789,3.62273907661438,8.757127147873689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.21533203125,0.0,1507.720703125,1895.4371337890625,0.0,2606.016845703125,0.7442136406898499,1.0,0.0,3.0,1.0,0.0
12310200,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.8456425070762634,0.3673629462718963,0.3328773975372314,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442749023437,0.865337073802948,0.3949914872646332,0.3761835396289825,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442749023437,0.8519617915153503,0.3762361109256744,0.2649756371974945,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44415283203125,0.8064807653427124,0.3157657980918884,0.3017755150794983,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44384765625,0.7178768515586853,0.2196939438581466,1.0028773546218872,284.4443054199219,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1295166015625,284.4452209472656,1.0,0.5271260738372803,1.0,1.0,0.0,1.0,-2.735766649246216,2.735760450363159,6.008138825563947e-06,2.1086580753326416,0.8857057094573975,0.8857057094573975,0.0,138.42359924316406,109.0,28006.775390625,-0.0,1815.1885986328125,1.0,281.5420837402344,283.3869934082031,290.6461181640625,292.4725341796875,293.1499938964844,293.1499938964844,281.8500061035156,36632.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146432638168335,1.0,0.0,0.0,3.62271499633789,3.62273907661438,8.757127147873689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.21533203125,0.0,1507.720703125,1895.4371337890625,0.0,2606.016845703125,0.7442136406898499,1.0,0.0,3.0,1.0,0.0
12310260,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275634765625,0.8657140135765076,0.3675897121429443,0.3323596119880676,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.62762451171875,0.8876508474349976,0.3964710533618927,0.3768410384654999,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275939941406,0.8728636503219604,0.3769730627536773,0.2649219930171966,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.62744140625,0.8258078098297119,0.3167072534561157,0.3019410371780395,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6270446777344,0.7338221669197083,0.2197985351085662,1.0000544786453247,284.62762451171875,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1378173828125,284.62908935546875,1.0,0.5187164545059204,1.0,1.0,0.0,1.0,-2.7326676845550537,2.732661724090576,5.994415914756246e-06,2.106213092803955,0.8817436695098877,0.8817436695098877,0.0,126.13497924804688,97.0,26799.69140625,-0.0,1753.2313232421875,1.0,281.8414306640625,283.6192626953125,290.58953857421875,292.3171081542969,293.1499938964844,293.1499938964844,282.1499938964844,36525.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866529226303101,1.0,0.0,0.0,3.5986645221710205,3.598688125610352,8.641239332973782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.908203125,0.0,1480.6810302734375,1895.4371337890625,0.0,2350.073486328125,0.7397738099098206,1.0,0.0,3.0,1.0,0.0
12310320,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275634765625,0.8657140135765076,0.3675897121429443,0.3323596119880676,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.62762451171875,0.8876508474349976,0.3964710533618927,0.3768410384654999,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275939941406,0.8728636503219604,0.3769730627536773,0.2649219930171966,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.62744140625,0.8258078098297119,0.3167072534561157,0.3019410371780395,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6270446777344,0.7338221669197083,0.2197985351085662,1.0000544786453247,284.62762451171875,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1378173828125,284.62908935546875,1.0,0.5187164545059204,1.0,1.0,0.0,1.0,-2.7326676845550537,2.732661724090576,5.994415914756246e-06,2.106213092803955,0.8817436695098877,0.8817436695098877,0.0,126.13497924804688,97.0,26799.69140625,-0.0,1753.2313232421875,1.0,281.8414306640625,283.6192626953125,290.58953857421875,292.3171081542969,293.1499938964844,293.1499938964844,282.1499938964844,36525.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866529226303101,1.0,0.0,0.0,3.5986645221710205,3.598688125610352,8.641239332973782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.908203125,0.0,1480.6810302734375,1895.4371337890625,0.0,2350.073486328125,0.7397738099098206,1.0,0.0,3.0,1.0,0.0
12310380,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.8935918807983398,0.368542730808258,0.3325854241847992,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.918606698513031,0.3986427187919616,0.3782286942005157,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.901602566242218,0.3784981966018677,0.2654843032360077,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.8510487079620361,0.3183461427688598,0.3028264939785003,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.7556983232498169,0.220549002289772,1.0003318786621094,284.82049560546875,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1520690917969,284.8219299316406,1.0,0.5107606649398804,1.0,1.0,0.0,1.0,-2.7366747856140137,2.736668586730957,6.0120728448964655e-06,2.1093318462371826,0.8787553906440735,0.8787553906440735,0.0,113.26862335205078,85.0,25799.828125,-0.0,1699.2125244140625,1.0,282.1412353515625,283.8607788085937,290.5761413574219,292.2319030761719,293.1499938964844,293.1499938964844,282.45001220703125,36425.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621643543243408,1.0,0.0,0.0,3.578812599182129,3.57883620262146,8.546164167455572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.61572265625,0.0,1458.52490234375,1895.4371337890625,0.0,2131.5830078125,0.7361102104187012,1.0,0.0,3.0,1.0,0.0
12310440,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.8935918807983398,0.368542730808258,0.3325854241847992,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.918606698513031,0.3986427187919616,0.3782286942005157,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.901602566242218,0.3784981966018677,0.2654843032360077,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.8510487079620361,0.3183461427688598,0.3028264939785003,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.7556983232498169,0.220549002289772,1.0003318786621094,284.82049560546875,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1520690917969,284.8219299316406,1.0,0.5107606649398804,1.0,1.0,0.0,1.0,-2.7366747856140137,2.736668586730957,6.0120728448964655e-06,2.1093318462371826,0.8787553906440735,0.8787553906440735,0.0,113.26862335205078,85.0,25799.828125,-0.0,1699.2125244140625,1.0,282.1412353515625,283.8607788085937,290.5761413574219,292.2319030761719,293.1499938964844,293.1499938964844,282.45001220703125,36425.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621643543243408,1.0,0.0,0.0,3.578812599182129,3.57883620262146,8.546164167455572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.61572265625,0.0,1458.52490234375,1895.4371337890625,0.0,2131.5830078125,0.7361102104187012,1.0,0.0,3.0,1.0,0.0
12310500,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.9109530448913574,0.3691597580909729,0.3328166604042053,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.9389132857322692,0.3998728394508362,0.3790583610534668,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.9202814102172852,0.3794216215610504,0.2658793330192566,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.8668879866600037,0.3193179368972778,0.3034184575080871,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7695814371109009,0.2210759669542312,1.001189112663269,284.96240234375,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1600341796875,284.9721374511719,1.0,0.5069506168365479,1.0,1.0,0.0,1.0,-2.740164279937744,2.7401583194732666,6.027497420291184e-06,2.112060308456421,0.8782948851585388,0.8782948851585388,0.0,106.8363265991211,85.0,24958.44921875,-0.0,1674.3323974609375,1.0,282.39666748046875,284.0470275878906,290.54345703125,292.1025085449219,293.1499938964844,293.1499938964844,282.45001220703125,36354.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489456534385681,1.0,0.0,0.0,3.570603370666504,3.5706264972686768,8.50700132559723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.78857421875,0.0,1449.21484375,1895.4371337890625,0.0,2016.3365478515625,0.7346132397651672,1.0,0.0,3.0,1.0,0.0
12310560,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9334129691123962,0.3699042499065399,0.3332221806049347,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.961419403553009,0.4012205004692077,0.3800417482852936,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9433207511901855,0.3804734647274017,0.2663999497890472,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8859906792640686,0.3204027712345123,0.3041514456272125,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7863404154777527,0.2217099517583847,1.002630352973938,285.0137939453125,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.1688842773437,285.0152282714844,1.0,0.503273069858551,1.0,1.0,0.0,1.0,-2.745070457458496,2.7450642585754395,6.049192506907275e-06,2.115885257720948,0.8770571351051331,0.8770571351051331,0.0,100.33284759521484,73.0,24817.6171875,-0.0,1651.12841796875,1.0,282.441162109375,284.1019287109375,290.5692138671875,292.1649475097656,293.1499938964844,293.1499938964844,282.75,36309.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421491146087646,1.0,0.0,0.0,3.5642406940460205,3.5642640590667725,8.476710604554683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.76220703125,0.0,1442.0985107421875,1895.4371337890625,0.0,1957.9241943359373,0.7333931922912598,1.0,0.0,3.0,1.0,0.0
12310620,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.235107421875,0.982092559337616,0.3716884851455688,0.3342431783676147,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23516845703125,0.9990000128746032,0.4042490124702453,0.3771277368068695,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2351379394531,0.9900678992271424,0.3828618824481964,0.2676175236701965,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.9355624914169312,0.3228195905685425,0.3058445155620575,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8256831765174866,0.2232095748186111,1.0066137313842771,285.2351989746094,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1872863769531,285.236083984375,1.0,0.4960569441318512,1.0,1.0,0.0,1.0,-2.753314733505249,2.7533085346221924,6.085474524297752e-06,2.122189521789551,0.8772710561752319,0.8772710561752319,0.0,88.00408172607422,91.0,24038.412109375,-0.0,1604.0653076171875,1.0,282.7409362792969,284.3534545898437,290.5600280761719,292.1078186035156,293.1499938964844,293.1499938964844,283.04998779296875,36155.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256090641021729,1.0,0.0,0.0,3.5565855503082275,3.5566086769104004,8.44033706925984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.6552734375,0.0,1432.8380126953125,1895.4371337890625,0.0,1818.4161376953125,0.7319061160087585,1.0,0.0,3.0,1.0,0.0
12310680,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.235107421875,0.982092559337616,0.3716884851455688,0.3342431783676147,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23516845703125,0.9990000128746032,0.4042490124702453,0.3771277368068695,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2351379394531,0.9900678992271424,0.3828618824481964,0.2676175236701965,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.9355624914169312,0.3228195905685425,0.3058445155620575,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8256831765174866,0.2232095748186111,1.0066137313842771,285.2351989746094,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1872863769531,285.236083984375,1.0,0.4960569441318512,1.0,1.0,0.0,1.0,-2.753314733505249,2.7533085346221924,6.085474524297752e-06,2.122189521789551,0.8772710561752319,0.8772710561752319,0.0,88.00408172607422,91.0,24038.412109375,-0.0,1604.0653076171875,1.0,282.7409362792969,284.3534545898437,290.5600280761719,292.1078186035156,293.1499938964844,293.1499938964844,283.04998779296875,36155.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256090641021729,1.0,0.0,0.0,3.5565855503082275,3.5566086769104004,8.44033706925984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.6552734375,0.0,1432.8380126953125,1895.4371337890625,0.0,1818.4161376953125,0.7319061160087585,1.0,0.0,3.0,1.0,0.0
12310740,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537353515625,0.9863131046295166,0.3737749755382538,0.336013525724411,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45379638671875,0.9990000128746032,0.4093064665794372,0.3734605014324188,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537658691406,0.9942975044250488,0.3855422437191009,0.2694069147109985,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535827636719,0.9419255256652832,0.3254903256893158,0.308268129825592,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530334472656,0.8300736546516418,0.2249531596899032,1.0139906406402588,285.4538269042969,285.4009094238281,293.786376953125,287.5990295410156,293.78790283203125,297.2121276855469,285.4556884765625,1.0,0.4979327619075775,1.0,1.0,0.0,1.0,-2.762714147567749,2.7627081871032715,6.1273703977349214e-06,2.1295623779296875,0.8791316747665405,0.8791316747665405,0.0,87.61634063720703,109.0,23289.478515625,-0.0,1617.2392578125,1.0,283.0409240722656,284.6023254394531,290.5443115234375,292.0467224121094,293.1499938964844,293.1499938964844,283.1499938964844,35993.87109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114259600639343,1.0,0.0,0.0,3.5563910007476807,3.556414127349853,8.439413932137541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.76123046875,0.0,1431.45166015625,1895.4371337890625,0.0,1702.0648193359375,0.7297636270523071,1.0,0.0,3.0,1.0,0.0
12310800,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537353515625,0.9863131046295166,0.3737749755382538,0.336013525724411,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45379638671875,0.9990000128746032,0.4093064665794372,0.3734605014324188,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537658691406,0.9942975044250488,0.3855422437191009,0.2694069147109985,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535827636719,0.9419255256652832,0.3254903256893158,0.308268129825592,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530334472656,0.8300736546516418,0.2249531596899032,1.0139906406402588,285.4538269042969,285.4009094238281,293.786376953125,287.5990295410156,293.78790283203125,297.2121276855469,285.4556884765625,1.0,0.4979327619075775,1.0,1.0,0.0,1.0,-2.762714147567749,2.7627081871032715,6.1273703977349214e-06,2.1295623779296875,0.8791316747665405,0.8791316747665405,0.0,87.61634063720703,109.0,23289.478515625,-0.0,1617.2392578125,1.0,283.0409240722656,284.6023254394531,290.5443115234375,292.0467224121094,293.1499938964844,293.1499938964844,283.1499938964844,35993.87109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114259600639343,1.0,0.0,0.0,3.5563910007476807,3.556414127349853,8.439413932137541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.76123046875,0.0,1431.45166015625,1895.4371337890625,0.0,1702.0648193359375,0.7297636270523071,1.0,0.0,3.0,1.0,0.0
12310860,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54656982421875,0.9756873846054076,0.3754186332225799,0.33775794506073,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466003417969,0.9990000128746032,0.4125692844390869,0.3891400098800659,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54656982421875,0.9849701523780824,0.3878973722457886,0.2712323069572449,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5464782714844,0.9297205209732056,0.3279539942741394,0.3108063340187073,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.546142578125,0.821365475654602,0.2265920341014862,1.022228121757507,285.546630859375,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2273254394531,285.54791259765625,1.0,0.5063083171844482,1.0,1.0,0.0,1.0,-2.798814296722412,2.7988080978393555,6.288687927735737e-06,2.157453775405884,0.8799903988838196,0.8799903988838196,0.0,92.21154022216795,127.0,23125.71484375,-0.0,1692.5010986328125,1.0,283.1467590332031,284.7069396972656,290.5712585449219,292.0850524902344,293.1499938964844,293.1499938964844,283.1499938964844,35532.94921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107981443405151,1.0,0.0,0.0,3.537768602371216,3.5377914905548096,8.351262295036577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.1298828125,0.0,1408.46630859375,1895.4371337890625,0.0,1696.9896240234375,0.7247127294540405,1.0,0.0,3.0,1.0,0.0
12310920,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54656982421875,0.9756873846054076,0.3754186332225799,0.33775794506073,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466003417969,0.9990000128746032,0.4125692844390869,0.3891400098800659,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54656982421875,0.9849701523780824,0.3878973722457886,0.2712323069572449,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5464782714844,0.9297205209732056,0.3279539942741394,0.3108063340187073,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.546142578125,0.821365475654602,0.2265920341014862,1.022228121757507,285.546630859375,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2273254394531,285.54791259765625,1.0,0.5063083171844482,1.0,1.0,0.0,1.0,-2.798814296722412,2.7988080978393555,6.288687927735737e-06,2.157453775405884,0.8799903988838196,0.8799903988838196,0.0,92.21154022216795,127.0,23125.71484375,-0.0,1692.5010986328125,1.0,283.1467590332031,284.7069396972656,290.5712585449219,292.0850524902344,293.1499938964844,293.1499938964844,283.1499938964844,35532.94921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107981443405151,1.0,0.0,0.0,3.537768602371216,3.5377914905548096,8.351262295036577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.1298828125,0.0,1408.46630859375,1895.4371337890625,0.0,1696.9896240234375,0.7247127294540405,1.0,0.0,3.0,1.0,0.0
12310980,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596008300781,0.9313178658485411,0.3761521279811859,0.3391000032424927,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55963134765625,0.9641550779342652,0.4137191772460937,0.392225980758667,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596008300781,0.943530797958374,0.3894580900669098,0.2728320062160492,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595703125,0.8878198862075806,0.3297880291938782,0.3131932020187378,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594787597656,0.7873928546905518,0.2277082949876785,1.0302480459213257,285.55963134765625,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2281494140625,285.5599060058594,1.0,0.5171740651130676,1.0,1.0,0.0,1.0,-2.8152756690979004,2.815269470214844,6.367162768583512e-06,2.1721014976501465,0.8792110681533813,0.8792110681533813,0.0,105.42367553710938,145.0,23057.26953125,-0.0,1782.8780517578125,1.0,283.14990234375,284.7250366210937,290.5798034667969,292.1159973144531,293.1499938964844,293.1499938964844,283.1499938964844,34816.64453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186208963394165,1.0,0.0,0.0,3.4991025924682617,3.4991250038146973,8.169710667971231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.98681640625,0.0,1363.1905517578125,1895.4371337890625,0.0,1760.6893310546875,0.7166556119918823,1.0,0.0,3.0,1.0,0.0
12311040,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596008300781,0.9313178658485411,0.3761521279811859,0.3391000032424927,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55963134765625,0.9641550779342652,0.4137191772460937,0.392225980758667,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596008300781,0.943530797958374,0.3894580900669098,0.2728320062160492,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595703125,0.8878198862075806,0.3297880291938782,0.3131932020187378,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594787597656,0.7873928546905518,0.2277082949876785,1.0302480459213257,285.55963134765625,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2281494140625,285.5599060058594,1.0,0.5171740651130676,1.0,1.0,0.0,1.0,-2.8152756690979004,2.815269470214844,6.367162768583512e-06,2.1721014976501465,0.8792110681533813,0.8792110681533813,0.0,105.42367553710938,145.0,23057.26953125,-0.0,1782.8780517578125,1.0,283.14990234375,284.7250366210937,290.5798034667969,292.1159973144531,293.1499938964844,293.1499938964844,283.1499938964844,34816.64453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186208963394165,1.0,0.0,0.0,3.4991025924682617,3.4991250038146973,8.169710667971231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.98681640625,0.0,1363.1905517578125,1895.4371337890625,0.0,1760.6893310546875,0.7166556119918823,1.0,0.0,3.0,1.0,0.0
12311100,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5647888183594,0.910906970500946,0.3762815296649933,0.3395166993141174,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.9447258114814758,0.4143680036067962,0.3930678367614746,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5647888183594,0.9231480360031128,0.3900153934955597,0.2734523713588714,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.56475830078125,0.8712029457092285,0.3305182456970215,0.3141889572143554,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.564697265625,0.7726052403450012,0.2281011492013931,1.0334501266479492,285.5648193359375,285.6263732910156,293.60455322265625,287.5321350097656,293.60595703125,297.22772216796875,285.5651550292969,1.0,0.5232713222503662,1.0,1.0,0.0,1.0,-2.8258655071258545,2.8258590698242188,6.412204129446764e-06,2.1789283752441406,0.8784124851226807,0.8784124851226807,0.0,112.37213134765624,145.0,23003.529296875,-0.0,1830.6593017578125,1.0,283.1499938964844,284.7351989746094,290.5655822753906,292.1044006347656,293.1499938964844,293.1499938964844,283.1499938964844,34236.19140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219930291175842,1.0,0.0,0.0,3.4664061069488525,3.46642804145813,8.017744335120369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.859375,0.0,1325.809814453125,1895.4371337890625,0.0,1788.4510498046875,0.7127923965454102,1.0,0.0,3.0,1.0,0.0
12311160,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5667419433594,0.8919625878334045,0.3763187229633331,0.3398805260658264,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5667724609375,0.9235299229621888,0.4150198400020599,0.3939841985702514,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5667724609375,0.9030519127845764,0.3904777467250824,0.2740312814712524,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5667419433594,0.8546000719070435,0.3311615586280823,0.315139889717102,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56671142578125,0.7577909231185913,0.2284123301506042,1.0364704132080078,285.5667724609375,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2268371582031,285.5669250488281,1.0,0.5293991565704346,1.0,1.0,0.0,1.0,-2.832873821258545,2.832867383956909,6.4442547227372415e-06,2.1844258308410645,0.8773126602172852,0.8773126602172852,0.0,120.3984603881836,163.0,22957.654296875,-0.0,1880.4140625,1.0,283.1499938964844,284.7403259277344,290.5458679199219,292.0851135253906,293.1499938964844,293.1499938964844,283.1499938964844,33983.796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243795394897461,1.0,0.0,0.0,3.4488885402679443,3.4489102363586426,7.9369129935003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.580078125,0.0,1306.466796875,1895.4371337890625,0.0,1808.2049560546875,0.706405520439148,1.0,0.0,3.0,1.0,0.0
12311220,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5766906738281,0.8600544333457947,0.3762409090995788,0.3404718041419983,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5766906738281,0.8892607688903809,0.4162941575050354,0.3958438038825989,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5766906738281,0.8710127472877502,0.3912334144115448,0.2750736474990845,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5766906738281,0.8269452452659607,0.3322812914848327,0.3168948590755462,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5766296386719,0.7331516146659851,0.2288725823163986,1.0418516397476196,285.57672119140625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2240905761719,285.5769348144531,1.0,0.5419223308563232,1.0,1.0,0.0,1.0,-2.8456509113311768,2.845644474029541,6.50289894110756e-06,2.194451093673706,0.8744621872901917,0.8744621872901917,0.0,137.41209411621094,181.0,22834.197265625,-0.0,1983.2950439453125,1.0,283.1499938964844,284.7588806152344,290.50177001953125,292.03436279296875,293.1499938964844,293.1499938964844,283.1499938964844,33083.16015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261311411857605,1.0,0.0,0.0,3.390364170074463,3.390385150909424,7.669834758416982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.71630859375,0.0,1242.7686767578125,1895.4371337890625,0.0,1822.7589111328125,0.694582462310791,1.0,0.0,3.0,1.0,0.0
12311280,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5766906738281,0.8600544333457947,0.3762409090995788,0.3404718041419983,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5766906738281,0.8892607688903809,0.4162941575050354,0.3958438038825989,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5766906738281,0.8710127472877502,0.3912334144115448,0.2750736474990845,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5766906738281,0.8269452452659607,0.3322812914848327,0.3168948590755462,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5766296386719,0.7331516146659851,0.2288725823163986,1.0418516397476196,285.57672119140625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2240905761719,285.5769348144531,1.0,0.5419223308563232,1.0,1.0,0.0,1.0,-2.8456509113311768,2.845644474029541,6.50289894110756e-06,2.194451093673706,0.8744621872901917,0.8744621872901917,0.0,137.41209411621094,181.0,22834.197265625,-0.0,1983.2950439453125,1.0,283.1499938964844,284.7588806152344,290.50177001953125,292.03436279296875,293.1499938964844,293.1499938964844,283.1499938964844,33083.16015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261311411857605,1.0,0.0,0.0,3.390364170074463,3.390385150909424,7.669834758416982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.71630859375,0.0,1242.7686767578125,1895.4371337890625,0.0,1822.7589111328125,0.694582462310791,1.0,0.0,3.0,1.0,0.0
12311340,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58917236328125,0.8349891304969788,0.376044899225235,0.340967059135437,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58917236328125,0.8628507256507874,0.4174964427947998,0.3976740837097168,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58917236328125,0.8455944657325745,0.3918518126010895,0.2760272920131683,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5891418457031,0.8036759495735168,0.3332546055316925,0.3185237944126129,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890808105469,0.7128702998161316,0.2291924357414245,1.0466587543487549,285.58917236328125,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2205505371094,285.58953857421875,1.0,0.5545362830162048,1.0,1.0,0.0,1.0,-2.857328653335572,2.8573222160339355,6.556739663210465e-06,2.203618288040161,0.8707285523414612,0.8707285523414612,0.0,155.18516540527344,169.0,22699.529296875,-0.0,2088.949951171875,1.0,283.1499938964844,284.7804870605469,290.4628601074219,291.9851379394531,293.1499938964844,293.1499938964844,283.1499938964844,32144.25,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725130021572113,1.0,0.0,0.0,3.325338125228882,3.325358629226685,7.378446866823651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.6845703125,0.0,1174.791015625,1895.4371337890625,0.0,1814.43505859375,0.6815353035926819,1.0,0.0,3.0,1.0,0.0
12311400,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58917236328125,0.8349891304969788,0.376044899225235,0.340967059135437,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58917236328125,0.8628507256507874,0.4174964427947998,0.3976740837097168,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58917236328125,0.8455944657325745,0.3918518126010895,0.2760272920131683,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5891418457031,0.8036759495735168,0.3332546055316925,0.3185237944126129,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890808105469,0.7128702998161316,0.2291924357414245,1.0466587543487549,285.58917236328125,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2205505371094,285.58953857421875,1.0,0.5545362830162048,1.0,1.0,0.0,1.0,-2.857328653335572,2.8573222160339355,6.556739663210465e-06,2.203618288040161,0.8707285523414612,0.8707285523414612,0.0,155.18516540527344,169.0,22699.529296875,-0.0,2088.949951171875,1.0,283.1499938964844,284.7804870605469,290.4628601074219,291.9851379394531,293.1499938964844,293.1499938964844,283.1499938964844,32144.25,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725130021572113,1.0,0.0,0.0,3.325338125228882,3.325358629226685,7.378446866823651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.6845703125,0.0,1174.791015625,1895.4371337890625,0.0,1814.43505859375,0.6815353035926819,1.0,0.0,3.0,1.0,0.0
12311460,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022033691406,0.8282758593559265,0.375822514295578,0.3409659266471863,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.60223388671875,0.8564335703849792,0.4186446368694305,0.3989719450473785,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022033691406,0.8392108082771301,0.3924200236797333,0.2765804827213287,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022033691406,0.7974803447723389,0.3341585993766784,0.3195948898792267,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021423339844,0.7070629596710205,0.2294567674398422,1.048866868019104,285.60223388671875,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2169189453125,285.6025085449219,1.0,0.5580572485923767,1.0,1.0,0.0,1.0,-2.8635008335113525,2.8634941577911377,6.585567007277859e-06,2.208589792251587,0.8661543130874634,0.8661543130874634,0.0,160.8222198486328,157.0,22528.677734375,-0.0,2126.784912109375,1.0,283.1499938964844,284.8032531738281,290.4308776855469,291.9416198730469,293.1499938964844,293.1499938964844,283.1499938964844,31183.48046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228373289108276,1.0,0.0,0.0,3.254849433898926,3.254868984222412,7.068953777888964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.8779296875,0.0,1104.2412109375,1895.4371337890625,0.0,1795.429443359375,0.6674649715423584,1.0,0.0,3.0,1.0,0.0
12311520,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022033691406,0.8282758593559265,0.375822514295578,0.3409659266471863,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.60223388671875,0.8564335703849792,0.4186446368694305,0.3989719450473785,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022033691406,0.8392108082771301,0.3924200236797333,0.2765804827213287,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022033691406,0.7974803447723389,0.3341585993766784,0.3195948898792267,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021423339844,0.7070629596710205,0.2294567674398422,1.048866868019104,285.60223388671875,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2169189453125,285.6025085449219,1.0,0.5580572485923767,1.0,1.0,0.0,1.0,-2.8635008335113525,2.8634941577911377,6.585567007277859e-06,2.208589792251587,0.8661543130874634,0.8661543130874634,0.0,160.8222198486328,157.0,22528.677734375,-0.0,2126.784912109375,1.0,283.1499938964844,284.8032531738281,290.4308776855469,291.9416198730469,293.1499938964844,293.1499938964844,283.1499938964844,31183.48046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228373289108276,1.0,0.0,0.0,3.254849433898926,3.254868984222412,7.068953777888964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.8779296875,0.0,1104.2412109375,1895.4371337890625,0.0,1795.429443359375,0.6674649715423584,1.0,0.0,3.0,1.0,0.0
12311580,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6163330078125,0.8307845592498779,0.3756697475910187,0.3407293260097503,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6163635253906,0.8600736856460571,0.4198021292686462,0.3999683856964111,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6163635253906,0.8423119783401489,0.3930283486843109,0.2769298255443573,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6163330078125,0.8010029196739197,0.3350831568241119,0.3203702569007873,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6162414550781,0.7098569869995117,0.2297712117433548,1.0497866868972778,285.6163635253906,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2139587402344,285.61669921875,1.0,0.5569766759872437,1.0,1.0,0.0,1.0,-2.866873264312744,2.8668668270111084,6.6013872128678486e-06,2.211325168609619,0.8607984185218811,0.8607984185218811,0.0,158.75457763671875,145.0,22337.294921875,-0.0,2122.359130859375,1.0,283.1499938964844,284.827880859375,290.40283203125,291.9010925292969,293.1499938964844,293.1499938964844,283.1499938964844,30208.982421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199358940124512,1.0,0.0,0.0,3.179508924484253,3.179527521133423,6.745488576598291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.0205078125,0.0,1032.2706298828125,1895.4371337890625,0.0,1771.4940185546875,0.6524898409843445,1.0,0.0,3.0,1.0,0.0
12311640,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6163330078125,0.8307845592498779,0.3756697475910187,0.3407293260097503,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6163635253906,0.8600736856460571,0.4198021292686462,0.3999683856964111,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6163635253906,0.8423119783401489,0.3930283486843109,0.2769298255443573,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6163330078125,0.8010029196739197,0.3350831568241119,0.3203702569007873,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6162414550781,0.7098569869995117,0.2297712117433548,1.0497866868972778,285.6163635253906,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2139587402344,285.61669921875,1.0,0.5569766759872437,1.0,1.0,0.0,1.0,-2.866873264312744,2.8668668270111084,6.6013872128678486e-06,2.211325168609619,0.8607984185218811,0.8607984185218811,0.0,158.75457763671875,145.0,22337.294921875,-0.0,2122.359130859375,1.0,283.1499938964844,284.827880859375,290.40283203125,291.9010925292969,293.1499938964844,293.1499938964844,283.1499938964844,30208.982421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199358940124512,1.0,0.0,0.0,3.179508924484253,3.179527521133423,6.745488576598291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.0205078125,0.0,1032.2706298828125,1895.4371337890625,0.0,1771.4940185546875,0.6524898409843445,1.0,0.0,3.0,1.0,0.0
12311700,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.62677001953125,0.8341997265815735,0.3756220042705536,0.3405700027942657,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268005371094,0.8642758727073669,0.4203873872756958,0.4004028737545013,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62677001953125,0.846104621887207,0.3933514058589935,0.2770658731460571,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.626708984375,0.8050369620323181,0.3355593979358673,0.3207009732723236,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7131924033164978,0.2299565374851226,1.0500389337539673,285.6268005371094,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2127685546875,285.6274719238281,1.0,0.5553463697433472,1.0,1.0,0.0,1.0,-2.86806869506836,2.868062257766724,6.607026534766192e-06,2.2123067378997803,0.8578899502754211,0.8578899502754211,0.0,155.9904022216797,145.0,22226.31640625,-0.0,2110.8525390625,1.0,283.1499938964844,284.8446655273437,290.3894348144531,291.8806457519531,293.1499938964844,293.1499938964844,283.1499938964844,29548.67578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183404564857483,1.0,0.0,0.0,3.131333589553833,3.131351947784424,6.542624646499462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.71875,0.0,987.6488037109376,1895.4371337890625,0.0,1758.388427734375,0.6457036137580872,1.0,0.0,3.0,1.0,0.0
12311760,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329650878906,0.8387932181358337,0.3755889236927032,0.3404007852077484,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63299560546875,0.8697956800460815,0.4209749102592468,0.4008129835128784,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329650878906,0.8511413931846619,0.3936846852302551,0.2771898210048675,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329345703125,0.8101877570152283,0.336044043302536,0.3210119903087616,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328125,0.7174405455589294,0.2301610559225082,1.0502396821975708,285.63299560546875,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2117614746094,285.6334533691406,1.0,0.5532205700874329,1.0,1.0,0.0,1.0,-2.8691227436065674,2.8691160678863525,6.612011475226609e-06,2.213177442550659,0.8547549843788147,0.8547549843788147,0.0,152.43055725097656,133.0,22137.54296875,-0.0,2095.205810546875,1.0,283.1499938964844,284.8553771972656,290.3770446777344,291.862548828125,293.1499938964844,293.1499938964844,283.1499938964844,29223.41796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716747522354126,1.0,0.0,0.0,3.0998528003692627,3.099870681762696,6.411733579625434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.36767578125,0.0,959.8488159179688,1895.4371337890625,0.0,1745.344482421875,0.6367092132568359,1.0,0.0,3.0,1.0,0.0
12311820,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.65264892578125,0.8511993885040283,0.3755666017532348,0.3400371968746185,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.8843828439712524,0.4221580922603607,0.4015736877918243,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.8646318316459656,0.3943822383880615,0.2774096429347992,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526184082031,0.8229098916053772,0.3370389938354492,0.321591705083847,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524658203125,0.7281758785247803,0.2306267470121383,1.0505837202072144,285.6526794433594,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.21026611328125,285.6532592773437,1.0,0.5479385852813721,1.0,1.0,0.0,1.0,-2.8709747791290283,2.870968103408813,6.620796739298385e-06,2.21471643447876,0.848126232624054,0.848126232624054,0.0,143.6767120361328,121.0,21934.1953125,-0.0,2055.450927734375,1.0,283.1499938964844,284.88623046875,290.3526306152344,291.8253173828125,293.1499938964844,293.1499938964844,283.1499938964844,28226.9296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134185433387756,1.0,0.0,0.0,3.0163321495056152,3.0163493156433105,6.070879976505239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.92529296875,0.0,887.7797241210938,1895.4371337890625,0.0,1718.2158203125,0.6202064752578735,1.0,0.0,3.0,1.0,0.0
12311880,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.65264892578125,0.8511993885040283,0.3755666017532348,0.3400371968746185,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.8843828439712524,0.4221580922603607,0.4015736877918243,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.8646318316459656,0.3943822383880615,0.2774096429347992,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526184082031,0.8229098916053772,0.3370389938354492,0.321591705083847,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524658203125,0.7281758785247803,0.2306267470121383,1.0505837202072144,285.6526794433594,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.21026611328125,285.6532592773437,1.0,0.5479385852813721,1.0,1.0,0.0,1.0,-2.8709747791290283,2.870968103408813,6.620796739298385e-06,2.21471643447876,0.848126232624054,0.848126232624054,0.0,143.6767120361328,121.0,21934.1953125,-0.0,2055.450927734375,1.0,283.1499938964844,284.88623046875,290.3526306152344,291.8253173828125,293.1499938964844,293.1499938964844,283.1499938964844,28226.9296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134185433387756,1.0,0.0,0.0,3.0163321495056152,3.0163493156433105,6.070879976505239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.92529296875,0.0,887.7797241210938,1895.4371337890625,0.0,1718.2158203125,0.6202064752578735,1.0,0.0,3.0,1.0,0.0
