time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311940,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.67584228515625,0.8680731058120728,0.3755926191806793,0.3396668434143066,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6758728027344,0.9035659432411194,0.423345535993576,0.4022850692272186,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67584228515625,0.8827521800994873,0.3951134383678436,0.2776136696338653,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67578125,0.8390868902206421,0.3380622565746307,0.3221448063850403,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.67559814453125,0.7420966625213623,0.231161966919899,1.050987958908081,285.6758728027344,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2093200683594,285.6766052246094,1.0,0.5417792797088623,1.0,1.0,0.0,1.0,-2.8727807998657227,2.872774124145508,6.629371000599349e-06,2.2162179946899414,0.8410172462463379,0.8410172462463379,0.0,133.54025268554688,109.0,21729.681640625,-0.0,2008.794677734375,1.0,283.1499938964844,284.9207763671875,290.3291931152344,291.7890625,293.1499938964844,293.1499938964844,283.1499938964844,27220.140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100085020065308,1.0,0.0,0.0,2.9294466972351074,2.9294629096984863,5.726174094888847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.7236328125,0.0,816.829345703125,1895.4371337890625,0.0,1690.61572265625,0.603071391582489,1.0,0.0,3.0,1.0,0.0
12312000,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.67584228515625,0.8680731058120728,0.3755926191806793,0.3396668434143066,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6758728027344,0.9035659432411194,0.423345535993576,0.4022850692272186,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67584228515625,0.8827521800994873,0.3951134383678436,0.2776136696338653,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67578125,0.8390868902206421,0.3380622565746307,0.3221448063850403,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.67559814453125,0.7420966625213623,0.231161966919899,1.050987958908081,285.6758728027344,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2093200683594,285.6766052246094,1.0,0.5417792797088623,1.0,1.0,0.0,1.0,-2.8727807998657227,2.872774124145508,6.629371000599349e-06,2.2162179946899414,0.8410172462463379,0.8410172462463379,0.0,133.54025268554688,109.0,21729.681640625,-0.0,2008.794677734375,1.0,283.1499938964844,284.9207763671875,290.3291931152344,291.7890625,293.1499938964844,293.1499938964844,283.1499938964844,27220.140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100085020065308,1.0,0.0,0.0,2.9294466972351074,2.9294629096984863,5.726174094888847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.7236328125,0.0,816.829345703125,1895.4371337890625,0.0,1690.61572265625,0.603071391582489,1.0,0.0,3.0,1.0,0.0
12312060,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954345703125,0.8833221197128296,0.3736144006252289,0.3379492461681366,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954345703125,0.9221288561820984,0.4223661720752716,0.4014705717563629,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954345703125,0.8990470170974731,0.3937536180019378,0.2767291963100433,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954040527344,0.8535438179969788,0.3368936479091644,0.3211612701416015,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953125,0.7539598345756531,0.2294239848852157,1.0439162254333496,285.6954345703125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1874694824219,285.6957702636719,1.0,0.5341989398002625,1.0,1.0,0.0,1.0,-2.859010696411133,2.859004259109497,6.566552656295244e-06,2.205857038497925,0.8334017395973206,0.8334017395973206,0.0,124.58087921142578,97.0,21437.9140625,-0.0,1942.52880859375,1.0,283.1499938964844,284.9527893066406,290.3055114746094,291.7501525878906,293.1499938964844,293.1499938964844,283.1499938964844,26208.279296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063646912574768,1.0,0.0,0.0,2.839510202407837,2.8395254611968994,5.379974368224794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.7958984375,0.0,747.5725708007812,1895.4371337890625,0.0,1661.339599609375,0.585364043712616,1.0,0.0,3.0,1.0,0.0
12312120,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954345703125,0.8833221197128296,0.3736144006252289,0.3379492461681366,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954345703125,0.9221288561820984,0.4223661720752716,0.4014705717563629,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954345703125,0.8990470170974731,0.3937536180019378,0.2767291963100433,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954040527344,0.8535438179969788,0.3368936479091644,0.3211612701416015,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953125,0.7539598345756531,0.2294239848852157,1.0439162254333496,285.6954345703125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1874694824219,285.6957702636719,1.0,0.5341989398002625,1.0,1.0,0.0,1.0,-2.859010696411133,2.859004259109497,6.566552656295244e-06,2.205857038497925,0.8334017395973206,0.8334017395973206,0.0,124.58087921142578,97.0,21437.9140625,-0.0,1942.52880859375,1.0,283.1499938964844,284.9527893066406,290.3055114746094,291.7501525878906,293.1499938964844,293.1499938964844,283.1499938964844,26208.279296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063646912574768,1.0,0.0,0.0,2.839510202407837,2.8395254611968994,5.379974368224794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.7958984375,0.0,747.5725708007812,1895.4371337890625,0.0,1661.339599609375,0.585364043712616,1.0,0.0,3.0,1.0,0.0
12312180,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7169494628906,0.905720829963684,0.37266805768013,0.3365479409694671,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71697998046875,0.9492008090019226,0.4222822487354278,0.4008230566978454,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71697998046875,0.924050271511078,0.3933710753917694,0.2760332524776459,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7169189453125,0.8748791813850403,0.3366256952285766,0.320333331823349,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167358398437,0.7717738747596741,0.2285559773445129,1.03727126121521,285.71697998046875,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1766052246094,285.7176513671875,1.0,0.5258132219314575,1.0,1.0,0.0,1.0,-2.8467230796813965,2.8467166423797607,6.510133971460164e-06,2.196333169937134,0.8253481984138489,0.8253481984138489,0.0,114.04547882080078,85.0,21147.640625,-0.0,1871.5946044921875,1.0,283.1499938964844,284.9878845214844,290.2800598144531,291.70660400390625,293.1499938964844,293.1499938964844,283.1499938964844,25191.248046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018162608146667,1.0,0.0,0.0,2.7466158866882324,2.7466304302215576,5.033721777181199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.91552734375,0.0,680.346923828125,1895.4371337890625,0.0,1625.115966796875,0.5671064257621765,1.0,0.0,3.0,1.0,0.0
12312240,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7169494628906,0.905720829963684,0.37266805768013,0.3365479409694671,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71697998046875,0.9492008090019226,0.4222822487354278,0.4008230566978454,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71697998046875,0.924050271511078,0.3933710753917694,0.2760332524776459,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7169189453125,0.8748791813850403,0.3366256952285766,0.320333331823349,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167358398437,0.7717738747596741,0.2285559773445129,1.03727126121521,285.71697998046875,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1766052246094,285.7176513671875,1.0,0.5258132219314575,1.0,1.0,0.0,1.0,-2.8467230796813965,2.8467166423797607,6.510133971460164e-06,2.196333169937134,0.8253481984138489,0.8253481984138489,0.0,114.04547882080078,85.0,21147.640625,-0.0,1871.5946044921875,1.0,283.1499938964844,284.9878845214844,290.2800598144531,291.70660400390625,293.1499938964844,293.1499938964844,283.1499938964844,25191.248046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018162608146667,1.0,0.0,0.0,2.7466158866882324,2.7466304302215576,5.033721777181199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.91552734375,0.0,680.346923828125,1895.4371337890625,0.0,1625.115966796875,0.5671064257621765,1.0,0.0,3.0,1.0,0.0
12312300,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7335205078125,0.9218500256538392,0.3723793029785156,0.3360320329666137,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73358154296875,0.9655157923698424,0.4224195778369903,0.4006815552711487,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7335510253906,0.941302478313446,0.3933697640895843,0.2758305370807647,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7334289550781,0.8892514705657959,0.3366857767105102,0.3201146423816681,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73309326171875,0.7840045094490051,0.2283399999141693,1.0349589586257937,285.73358154296875,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1737060546875,285.7347412109375,1.0,0.5215588808059692,1.0,1.0,0.0,1.0,-2.842645168304444,2.842638731002808,6.491499789262889e-06,2.193188667297364,0.8212637901306152,0.8212637901306152,0.0,108.29876708984376,85.0,20999.458984375,-0.0,1837.2762451171875,1.0,283.1499938964844,285.0121765136719,290.2679138183594,291.68475341796875,293.1499938964844,293.1499938964844,283.1499938964844,24514.462890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992760300636292,1.0,0.0,0.0,2.690393686294556,2.6904077529907227,4.829754516322282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.15576171875,0.0,641.3139038085938,1895.4371337890625,0.0,1605.04443359375,0.5587924718856812,1.0,0.0,3.0,1.0,0.0
12312360,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74560546875,0.9414971470832824,0.3721587359905243,0.3355908095836639,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74566650390625,0.9824963808059692,0.4226265251636505,0.4006175398826599,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7456359863281,0.9605250358581544,0.3934409320354461,0.2756882011890411,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7455444335937,0.906395435333252,0.3368263840675354,0.3199827373027801,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7986578345298767,0.2282248735427856,1.033140778541565,285.74566650390625,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.1718139648437,285.7466125488281,1.0,0.5173049569129944,1.0,1.0,0.0,1.0,-2.8395214080810547,2.839514970779419,6.477268925664248e-06,2.190791606903076,0.8170527219772339,0.8170527219772339,0.0,102.3876495361328,88.0,20885.404296875,-0.0,1803.746337890625,1.0,283.1499938964844,285.0297241210937,290.25738525390625,291.66656494140625,293.1499938964844,293.1499938964844,283.1499938964844,24161.798828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967450976371765,1.0,0.0,0.0,2.6514205932617188,2.6514341831207275,4.690839716658957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.25830078125,0.0,615.7607421875,1895.4371337890625,0.0,1585.1610107421875,0.5484058856964111,1.0,0.0,3.0,1.0,0.0
12312420,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811889648437,0.9631520509719848,0.3718357384204864,0.3350508511066437,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7812805175781,0.9990000128746032,0.4231680929660797,0.4005555510520935,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78125,0.9806118011474608,0.3937097489833832,0.2756770849227905,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.928965985774994,0.3372591733932495,0.320113867521286,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7807922363281,0.8155810832977295,0.2281997054815292,1.031638264656067,285.7812805175781,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1700134277344,285.7825012207031,1.0,0.5134468078613281,1.0,1.0,0.0,1.0,-2.8371684551239014,2.8371620178222656,6.466655122494558e-06,2.1890292167663574,0.808647632598877,0.808647632598877,0.0,96.38102722167967,106.0,20647.25,-0.0,1770.99853515625,1.0,283.1499938964844,285.0782165527344,290.2381896972656,291.6314392089844,293.1499938964844,293.1499938964844,283.1499938964844,23118.693359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917026042938232,1.0,0.0,0.0,2.554519891738892,2.554532766342163,4.35423601174989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.70556640625,0.0,554.3026733398438,1895.4371337890625,0.0,1545.8968505859375,0.5293675661087036,1.0,0.0,3.0,1.0,0.0
12312480,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811889648437,0.9631520509719848,0.3718357384204864,0.3350508511066437,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7812805175781,0.9990000128746032,0.4231680929660797,0.4005555510520935,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78125,0.9806118011474608,0.3937097489833832,0.2756770849227905,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.928965985774994,0.3372591733932495,0.320113867521286,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7807922363281,0.8155810832977295,0.2281997054815292,1.031638264656067,285.7812805175781,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1700134277344,285.7825012207031,1.0,0.5134468078613281,1.0,1.0,0.0,1.0,-2.8371684551239014,2.8371620178222656,6.466655122494558e-06,2.1890292167663574,0.808647632598877,0.808647632598877,0.0,96.38102722167967,106.0,20647.25,-0.0,1770.99853515625,1.0,283.1499938964844,285.0782165527344,290.2381896972656,291.6314392089844,293.1499938964844,293.1499938964844,283.1499938964844,23118.693359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917026042938232,1.0,0.0,0.0,2.554519891738892,2.554532766342163,4.35423601174989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.70556640625,0.0,554.3026733398438,1895.4371337890625,0.0,1545.8968505859375,0.5293675661087036,1.0,0.0,3.0,1.0,0.0
12312540,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241577148437,0.9499600529670716,0.3715651333332062,0.3349323868751526,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8242492675781,0.9902238845825196,0.4237805604934692,0.4015645682811737,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82421875,0.9693066477775574,0.3940402269363403,0.2760007679462433,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8240661621094,0.9159271121025084,0.3377826511859894,0.3207286596298218,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236694335937,0.805633008480072,0.2283195108175277,1.0326969623565674,285.8242492675781,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.16949462890625,285.8258056640625,1.0,0.5167436003684998,1.0,1.0,0.0,1.0,-2.840472459793091,2.840466022491455,6.481746368081076e-06,2.1915879249572754,0.8002740144729614,0.8002740144729614,0.0,99.95398712158205,124.0,20434.755859375,-0.0,1793.5272216796875,1.0,283.1499938964844,285.1337280273437,290.2215270996094,291.6005859375,293.1499938964844,293.1499938964844,283.1499938964844,22061.4609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870079040527344,1.0,0.0,0.0,2.456609010696411,2.456620931625366,4.026849751426198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.0283203125,0.0,496.4068603515625,1895.4371337890625,0.0,1509.769287109375,0.5101107358932495,1.0,0.0,3.0,1.0,0.0
12312600,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241577148437,0.9499600529670716,0.3715651333332062,0.3349323868751526,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8242492675781,0.9902238845825196,0.4237805604934692,0.4015645682811737,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82421875,0.9693066477775574,0.3940402269363403,0.2760007679462433,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8240661621094,0.9159271121025084,0.3377826511859894,0.3207286596298218,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236694335937,0.805633008480072,0.2283195108175277,1.0326969623565674,285.8242492675781,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.16949462890625,285.8258056640625,1.0,0.5167436003684998,1.0,1.0,0.0,1.0,-2.840472459793091,2.840466022491455,6.481746368081076e-06,2.1915879249572754,0.8002740144729614,0.8002740144729614,0.0,99.95398712158205,124.0,20434.755859375,-0.0,1793.5272216796875,1.0,283.1499938964844,285.1337280273437,290.2215270996094,291.6005859375,293.1499938964844,293.1499938964844,283.1499938964844,22061.4609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870079040527344,1.0,0.0,0.0,2.456609010696411,2.456620931625366,4.026849751426198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.0283203125,0.0,496.4068603515625,1895.4371337890625,0.0,1509.769287109375,0.5101107358932495,1.0,0.0,3.0,1.0,0.0
12312660,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734436035156,0.9172436594963074,0.3712894320487976,0.3350387215614319,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8735656738281,0.9637080430984496,0.4243581295013428,0.4024804234504699,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8735046386719,0.9385769963264464,0.39436936378479,0.276503175497055,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8733825683594,0.8876073360443115,0.3383080959320068,0.3215948641300201,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728942871094,0.7813780307769775,0.2284863293170929,1.0351591110229492,285.8735656738281,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1691589355469,285.8753356933594,1.0,0.5239730477333069,1.0,1.0,0.0,1.0,-2.8464279174804688,2.846421480178833,6.50913170829881e-06,2.196262836456299,0.7920536398887634,0.7920536398887634,0.0,109.55970001220705,142.0,20231.482421875,-0.0,1849.36279296875,1.0,283.1499938964844,285.1952514648437,290.206298828125,291.5724182128906,293.1499938964844,293.1499938964844,283.1499938964844,20990.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827609539031982,1.0,0.0,0.0,2.358358383178711,2.3583693504333496,3.711187730459642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.29345703125,0.0,442.3805847167969,1895.4371337890625,0.0,1477.4522705078125,0.4907513260841369,1.0,0.0,3.0,1.0,0.0
12312720,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734436035156,0.9172436594963074,0.3712894320487976,0.3350387215614319,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8735656738281,0.9637080430984496,0.4243581295013428,0.4024804234504699,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8735046386719,0.9385769963264464,0.39436936378479,0.276503175497055,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8733825683594,0.8876073360443115,0.3383080959320068,0.3215948641300201,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728942871094,0.7813780307769775,0.2284863293170929,1.0351591110229492,285.8735656738281,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1691589355469,285.8753356933594,1.0,0.5239730477333069,1.0,1.0,0.0,1.0,-2.8464279174804688,2.846421480178833,6.50913170829881e-06,2.196262836456299,0.7920536398887634,0.7920536398887634,0.0,109.55970001220705,142.0,20231.482421875,-0.0,1849.36279296875,1.0,283.1499938964844,285.1952514648437,290.206298828125,291.5724182128906,293.1499938964844,293.1499938964844,283.1499938964844,20990.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827609539031982,1.0,0.0,0.0,2.358358383178711,2.3583693504333496,3.711187730459642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.29345703125,0.0,442.3805847167969,1895.4371337890625,0.0,1477.4522705078125,0.4907513260841369,1.0,0.0,3.0,1.0,0.0
12312780,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281311035156,0.8845669031143188,0.3710120320320129,0.3352718949317932,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.92828369140625,0.9283146262168884,0.4249236583709717,0.4035215079784393,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281921386719,0.9032061100006104,0.3946940898895263,0.2771032750606537,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92803955078125,0.8581532835960388,0.3388159871101379,0.3225841224193573,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275207519531,0.7556145787239075,0.2286711931228637,1.0383754968643188,285.9282531738281,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1689147949219,285.93023681640625,1.0,0.5334930419921875,1.0,1.0,0.0,1.0,-2.8537344932556152,2.8537278175354004,6.542815754073672e-06,2.2020018100738525,0.7840870022773743,0.7840870022773743,0.0,122.70760345458984,160.0,20028.68359375,-0.0,1924.90966796875,1.0,283.1499938964844,285.2619934082031,290.1913452148437,291.54498291015625,293.1499938964844,293.1499938964844,283.1499938964844,19908.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788022518157959,1.0,0.0,0.0,2.2603466510772705,2.260356903076172,3.40912919227776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.730712890625,0.0,392.3858642578125,1895.4371337890625,0.0,1447.6492919921875,0.4743877351284027,1.0,0.0,3.0,1.0,0.0
12312840,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281311035156,0.8845669031143188,0.3710120320320129,0.3352718949317932,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.92828369140625,0.9283146262168884,0.4249236583709717,0.4035215079784393,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281921386719,0.9032061100006104,0.3946940898895263,0.2771032750606537,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92803955078125,0.8581532835960388,0.3388159871101379,0.3225841224193573,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275207519531,0.7556145787239075,0.2286711931228637,1.0383754968643188,285.9282531738281,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1689147949219,285.93023681640625,1.0,0.5334930419921875,1.0,1.0,0.0,1.0,-2.8537344932556152,2.8537278175354004,6.542815754073672e-06,2.2020018100738525,0.7840870022773743,0.7840870022773743,0.0,122.70760345458984,160.0,20028.68359375,-0.0,1924.90966796875,1.0,283.1499938964844,285.2619934082031,290.1913452148437,291.54498291015625,293.1499938964844,293.1499938964844,283.1499938964844,19908.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788022518157959,1.0,0.0,0.0,2.2603466510772705,2.260356903076172,3.40912919227776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.730712890625,0.0,392.3858642578125,1895.4371337890625,0.0,1447.6492919921875,0.4743877351284027,1.0,0.0,3.0,1.0,0.0
12312900,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9493408203125,0.8697290420532227,0.3708480894565582,0.3354101181030273,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.949462890625,0.9109973907470704,0.4251799285411834,0.4040616154670715,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94940185546875,0.8880813121795654,0.3948337137699127,0.2774206101894378,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94927978515625,0.8447466492652893,0.3390457928180694,0.3230985105037689,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.94879150390625,0.7439470887184143,0.2287558913230896,1.040141463279724,285.949462890625,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.168701171875,285.9512023925781,1.0,0.538776159286499,1.0,1.0,0.0,1.0,-2.857671976089477,2.8576653003692627,6.561009286087938e-06,2.20509672164917,0.780083179473877,0.780083179473877,0.0,130.1536865234375,160.0,19954.9140625,-0.0,1967.53759765625,1.0,283.1499938964844,285.2875366210937,290.1850280761719,291.5340270996094,293.1499938964844,293.1499938964844,283.1499938964844,19621.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770602464675903,1.0,0.0,0.0,2.225766897201538,2.2257769107818604,3.3056187476177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.958251953125,0.0,376.1022338867188,1895.4371337890625,0.0,1434.63427734375,0.467857152223587,1.0,0.0,3.0,1.0,0.0
12312960,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9683532714844,0.8560420274734497,0.3706544041633606,0.3355399072170257,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96844482421875,0.8960631489753723,0.4254060983657837,0.4045929908752441,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9683837890625,0.8739408850669861,0.3949458599090576,0.2777330875396728,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96826171875,0.8324368000030518,0.3392492234706878,0.3236071765422821,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.96783447265625,0.7332460880279541,0.2288265973329544,1.0419353246688845,285.96844482421875,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.16827392578125,285.97003173828125,1.0,0.5442796945571899,1.0,1.0,0.0,1.0,-2.861609697341919,2.861603260040283,6.579233740922064e-06,2.20819354057312,0.776068389415741,0.776068389415741,0.0,138.0280303955078,178.0,19887.8515625,-0.0,2012.3717041015625,1.0,283.1499938964844,285.3103942871094,290.17919921875,291.5240783691406,293.1499938964844,293.1499938964844,283.1499938964844,19407.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755019426345825,1.0,0.0,0.0,2.195286989212036,2.19529676437378,3.215702975012391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.5498046875,0.0,362.3016052246094,1895.4371337890625,0.0,1423.0440673828125,0.4621602892875671,1.0,0.0,3.0,1.0,0.0
12313020,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.8322738409042358,0.3701808750629425,0.3357559740543365,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018310546875,0.8699902296066284,0.4257650375366211,0.4056054651737213,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.8491896390914917,0.3950869739055633,0.2783273458480835,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016784667969,0.8101473450660706,0.339573860168457,0.3245846927165985,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013122558594,0.7137777805328369,0.228920117020607,1.0454920530319214,286.0018310546875,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1668701171875,286.003173828125,1.0,0.5556827783584595,1.0,1.0,0.0,1.0,-2.869251012802124,2.869244337081909,6.614679023186909e-06,2.214207649230957,0.7680020332336426,0.7680020332336426,0.0,154.70681762695312,166.0,19766.9296875,-0.0,2106.5625,1.0,283.1499938964844,285.35064697265625,290.1680603027344,291.50567626953125,293.1499938964844,293.1499938964844,283.1499938964844,19130.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728693246841431,1.0,0.0,0.0,2.142629861831665,2.142639398574829,3.063287294935435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.3359375,0.0,339.6714172363281,1895.4371337890625,0.0,1403.5762939453125,0.4524677097797394,1.0,0.0,3.0,1.0,0.0
12313080,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.8322738409042358,0.3701808750629425,0.3357559740543365,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018310546875,0.8699902296066284,0.4257650375366211,0.4056054651737213,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.8491896390914917,0.3950869739055633,0.2783273458480835,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016784667969,0.8101473450660706,0.339573860168457,0.3245846927165985,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013122558594,0.7137777805328369,0.228920117020607,1.0454920530319214,286.0018310546875,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1668701171875,286.003173828125,1.0,0.5556827783584595,1.0,1.0,0.0,1.0,-2.869251012802124,2.869244337081909,6.614679023186909e-06,2.214207649230957,0.7680020332336426,0.7680020332336426,0.0,154.70681762695312,166.0,19766.9296875,-0.0,2106.5625,1.0,283.1499938964844,285.35064697265625,290.1680603027344,291.50567626953125,293.1499938964844,293.1499938964844,283.1499938964844,19130.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728693246841431,1.0,0.0,0.0,2.142629861831665,2.142639398574829,3.063287294935435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.3359375,0.0,339.6714172363281,1895.4371337890625,0.0,1403.5762939453125,0.4524677097797394,1.0,0.0,3.0,1.0,0.0
12313140,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291442871094,0.8259601593017578,0.3696506321430206,0.3354681134223938,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.8634759187698364,0.4260337054729461,0.4060644209384918,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291748046875,0.8429961800575256,0.3951617479324341,0.2785267233848572,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0290832519531,0.8040885925292969,0.3398224413394928,0.3250217139720917,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.02880859375,0.7083409428596497,0.2289790511131286,1.0466718673706057,286.0292053222656,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1651916503906,286.0302734375,1.0,0.5583189129829407,1.0,1.0,0.0,1.0,-2.871646881103516,2.871640205383301,6.62611910229316e-06,2.216230869293213,0.7598530650138855,0.7598530650138855,0.0,159.66415405273438,154.0,19634.095703125,-0.0,2134.859375,1.0,283.1499938964844,285.3844909667969,290.1566467285156,291.4871520996094,293.1499938964844,293.1499938964844,283.1499938964844,18979.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706379652023315,1.0,0.0,0.0,2.0966506004333496,2.0966598987579346,2.933226141976775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.533935546875,0.0,321.1117248535156,1895.4371337890625,0.0,1387.188720703125,0.4441649615764618,1.0,0.0,3.0,1.0,0.0
12313200,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291442871094,0.8259601593017578,0.3696506321430206,0.3354681134223938,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.8634759187698364,0.4260337054729461,0.4060644209384918,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291748046875,0.8429961800575256,0.3951617479324341,0.2785267233848572,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0290832519531,0.8040885925292969,0.3398224413394928,0.3250217139720917,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.02880859375,0.7083409428596497,0.2289790511131286,1.0466718673706057,286.0292053222656,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1651916503906,286.0302734375,1.0,0.5583189129829407,1.0,1.0,0.0,1.0,-2.871646881103516,2.871640205383301,6.62611910229316e-06,2.216230869293213,0.7598530650138855,0.7598530650138855,0.0,159.66415405273438,154.0,19634.095703125,-0.0,2134.859375,1.0,283.1499938964844,285.3844909667969,290.1566467285156,291.4871520996094,293.1499938964844,293.1499938964844,283.1499938964844,18979.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706379652023315,1.0,0.0,0.0,2.0966506004333496,2.0966598987579346,2.933226141976775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.533935546875,0.0,321.1117248535156,1895.4371337890625,0.0,1387.188720703125,0.4441649615764618,1.0,0.0,3.0,1.0,0.0
12313260,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.8285431265830994,0.3691578805446625,0.3349269032478332,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0530090332031,0.8669373989105225,0.4262844622135162,0.4062071442604065,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.8461169004440308,0.3952473998069763,0.2785124778747558,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0528869628906,0.8074018955230713,0.3400719463825226,0.3251582682132721,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0526428222656,0.711181640625,0.229083776473999,1.046621799468994,286.0530090332031,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1640625,286.0539855957031,1.0,0.5565469264984131,1.0,1.0,0.0,1.0,-2.8712565898895264,2.8712499141693115,6.624538855248829e-06,2.216028451919556,0.7516131401062012,0.7516131401062012,0.0,157.22882080078125,142.0,19494.064453125,-0.0,2122.274169921875,1.0,283.1499938964844,285.4147644042969,290.1441955566406,291.4667663574219,293.1499938964844,293.1499938964844,283.1499938964844,18899.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683717370033264,1.0,0.0,0.0,2.0540292263031006,2.0540382862091064,2.815183108850761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.937744140625,0.0,304.8060607910156,1895.4371337890625,0.0,1370.65234375,0.4365889430046081,1.0,0.0,3.0,1.0,0.0
12313320,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.8285431265830994,0.3691578805446625,0.3349269032478332,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0530090332031,0.8669373989105225,0.4262844622135162,0.4062071442604065,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.8461169004440308,0.3952473998069763,0.2785124778747558,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0528869628906,0.8074018955230713,0.3400719463825226,0.3251582682132721,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0526428222656,0.711181640625,0.229083776473999,1.046621799468994,286.0530090332031,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1640625,286.0539855957031,1.0,0.5565469264984131,1.0,1.0,0.0,1.0,-2.8712565898895264,2.8712499141693115,6.624538855248829e-06,2.216028451919556,0.7516131401062012,0.7516131401062012,0.0,157.22882080078125,142.0,19494.064453125,-0.0,2122.274169921875,1.0,283.1499938964844,285.4147644042969,290.1441955566406,291.4667663574219,293.1499938964844,293.1499938964844,283.1499938964844,18899.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683717370033264,1.0,0.0,0.0,2.0540292263031006,2.0540382862091064,2.815183108850761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.937744140625,0.0,304.8060607910156,1895.4371337890625,0.0,1370.65234375,0.4365889430046081,1.0,0.0,3.0,1.0,0.0
12313380,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0648803710937,0.8321168422698975,0.3689221143722534,0.3345975577831268,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.06494140625,0.8712586760520935,0.4264109432697296,0.4062084853649139,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0649108886719,0.8500993847846985,0.3953013718128204,0.2784600555896759,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0648193359375,0.8113791942596436,0.3402095437049866,0.3251664340496063,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0645751953125,0.7146463394165039,0.2291646897792816,1.0463805198669434,286.06494140625,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1637268066406,286.06591796875,1.0,0.554508626461029,1.0,1.0,0.0,1.0,-2.8705198764801025,2.870513200759888,6.62123557049199e-06,2.215502977371216,0.7473052144050598,0.7473052144050598,0.0,154.20054626464844,142.0,19420.5,-0.0,2106.208740234375,1.0,283.1499938964844,285.4300231933594,290.1376647949219,291.45587158203125,293.1499938964844,293.1499938964844,283.1499938964844,18875.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671032309532166,1.0,0.0,0.0,2.032590389251709,2.032599210739136,2.756723063157551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.871826171875,0.0,296.89501953125,1895.4371337890625,0.0,1361.443603515625,0.4328140020370483,1.0,0.0,3.0,1.0,0.0
12313440,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.07586669921875,0.8364737033843994,0.3687172532081604,0.334278792142868,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.075927734375,0.8764585256576538,0.4265282750129699,0.4061816036701202,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0758972167969,0.8549214005470276,0.3953579068183899,0.2783958613872528,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0758361816406,0.8159971833229065,0.3403426110744476,0.3251519203186035,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755615234375,0.7186713814735413,0.2292555272579193,1.046100378036499,286.075927734375,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1636047363281,286.076904296875,1.0,0.552182137966156,1.0,1.0,0.0,1.0,-2.869673252105713,2.869666814804077,6.61741387375514e-06,2.214886426925659,0.7433220148086548,0.7433220148086548,0.0,150.7037353515625,130.0,19352.5546875,-0.0,2087.675048828125,1.0,283.1499938964844,285.444091796875,290.1318054199219,291.44586181640625,293.1499938964844,293.1499938964844,283.1499938964844,18859.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658722758293152,1.0,0.0,0.0,2.013047456741333,2.01305627822876,2.703967254547024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.226806640625,0.0,289.83697509765625,1895.4371337890625,0.0,1352.5404052734375,0.4293895959854126,1.0,0.0,3.0,1.0,0.0
12313500,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874328613281,0.8420717716217041,0.3685177862644195,0.3339374959468841,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874938964844,0.8830723166465759,0.4266532361507416,0.4061324596405029,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08746337890625,0.8610965609550476,0.395424485206604,0.278317391872406,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.8216995000839233,0.3404881656169891,0.3251203894615173,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08709716796875,0.7236348986625671,0.2293667644262313,1.0457768440246582,286.0874938964844,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.16363525390625,286.0884704589844,1.0,0.5493903160095215,1.0,1.0,0.0,1.0,-2.868683099746704,2.8686764240264893,6.612928700633347e-06,2.214158296585083,0.7391701340675354,0.7391701340675354,0.0,146.48316955566406,130.0,19281.90234375,-0.0,2065.3720703125,1.0,283.1499938964844,285.45880126953125,290.1259765625,291.4356384277344,293.1499938964844,293.1499938964844,283.1499938964844,18847.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645339727401733,1.0,0.0,0.0,1.9928767681121824,1.9928853511810305,2.650051271757548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.458984375,0.0,282.6982727050781,1895.4371337890625,0.0,1342.8980712890625,0.4258702397346496,1.0,0.0,3.0,1.0,0.0
12313560,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0991516113281,0.8487168550491333,0.3683320581912994,0.3335927128791809,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0992431640625,0.8908263444900513,0.4267827570438385,0.4060699343681335,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.09918212890625,0.8683980703353882,0.3954992592334747,0.2782320082187652,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.09912109375,0.8282614350318909,0.3406409621238708,0.3250786960124969,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0988464355469,0.7293357849121094,0.2294939309358596,1.0454463958740234,286.0992431640625,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.1638488769531,286.1002502441406,1.0,0.5463227033615112,1.0,1.0,0.0,1.0,-2.8676438331604004,2.867637157440185,6.608214789594058e-06,2.213390827178955,0.7350216507911682,0.7350216507911682,0.0,141.8328857421875,118.0,19211.5234375,-0.0,2040.9019775390625,1.0,283.1499938964844,285.47369384765625,290.1204528808594,291.4257202148437,293.1499938964844,293.1499938964844,283.1499938964844,18838.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631508469581604,1.0,0.0,0.0,1.972832083702088,1.972840666770935,2.597010109184339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.78955078125,0.0,275.7428283691406,1895.4371337890625,0.0,1332.9735107421875,0.4223857223987579,1.0,0.0,3.0,1.0,0.0
12313620,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.8653337359428406,0.3679958283901214,0.3329034447669983,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1235046386719,0.9099675416946412,0.4270610809326172,0.4059265553951263,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234741210937,0.8864480257034302,0.3956747353076935,0.278053343296051,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233825683594,0.8442516326904297,0.340968906879425,0.3249816596508026,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12310791015625,0.7432065606117249,0.2297916412353515,1.0448222160339355,286.1235046386719,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1646423339844,286.12457275390625,1.0,0.539618968963623,1.0,1.0,0.0,1.0,-2.865561485290528,2.8655548095703125,6.598769687116146e-06,2.21185040473938,0.7267574667930603,0.7267574667930603,0.0,131.66064453125,106.0,19071.92578125,-0.0,1987.7489013671875,1.0,283.1499938964844,285.504150390625,290.1105041503906,291.4070129394531,293.1499938964844,293.1499938964844,283.1499938964844,18825.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603003144264221,1.0,0.0,0.0,1.933006167411804,1.9330145120620728,2.4932157316470693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.7890625,0.0,262.30987548828125,1895.4371337890625,0.0,1312.6510009765625,0.4154945015907287,1.0,0.0,3.0,1.0,0.0
12313680,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.8653337359428406,0.3679958283901214,0.3329034447669983,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1235046386719,0.9099675416946412,0.4270610809326172,0.4059265553951263,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234741210937,0.8864480257034302,0.3956747353076935,0.278053343296051,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233825683594,0.8442516326904297,0.340968906879425,0.3249816596508026,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12310791015625,0.7432065606117249,0.2297916412353515,1.0448222160339355,286.1235046386719,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1646423339844,286.12457275390625,1.0,0.539618968963623,1.0,1.0,0.0,1.0,-2.865561485290528,2.8655548095703125,6.598769687116146e-06,2.21185040473938,0.7267574667930603,0.7267574667930603,0.0,131.66064453125,106.0,19071.92578125,-0.0,1987.7489013671875,1.0,283.1499938964844,285.504150390625,290.1105041503906,291.4070129394531,293.1499938964844,293.1499938964844,283.1499938964844,18825.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603003144264221,1.0,0.0,0.0,1.933006167411804,1.9330145120620728,2.4932157316470693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.7890625,0.0,262.30987548828125,1895.4371337890625,0.0,1312.6510009765625,0.4154945015907287,1.0,0.0,3.0,1.0,0.0
12313740,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14892578125,0.887150764465332,0.3677058219909668,0.3322269916534424,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490173339844,0.9367243051528932,0.4273672103881836,0.4057792127132416,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14898681640625,0.909846007823944,0.395888477563858,0.2778782546520233,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1488952636719,0.8652028441429138,0.3413261175155639,0.324882298707962,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1485900878906,0.7614167928695679,0.2301433533430099,1.0443027019500732,286.1490173339844,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1659240722656,286.1501159667969,1.0,0.5324087142944336,1.0,1.0,0.0,1.0,-2.863616704940796,2.86361026763916,6.589962140424177e-06,2.2104146480560303,0.7185721397399902,0.7185721397399902,0.0,120.73043060302734,94.0,18934.296875,-0.0,1931.194091796875,1.0,283.1499938964844,285.5357360839844,290.1019897460937,291.3898010253906,293.1499938964844,293.1499938964844,283.1499938964844,18814.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6574016809463501,1.0,0.0,0.0,1.8935061693191528,1.8935142755508425,2.3923618641674693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.265380859375,0.0,249.468505859375,1895.4371337890625,0.0,1292.1707763671875,0.4086959958076477,1.0,0.0,3.0,1.0,0.0
