time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313800,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14892578125,0.887150764465332,0.3677058219909668,0.3322269916534424,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490173339844,0.9367243051528932,0.4273672103881836,0.4057792127132416,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14898681640625,0.909846007823944,0.395888477563858,0.2778782546520233,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1488952636719,0.8652028441429138,0.3413261175155639,0.324882298707962,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1485900878906,0.7614167928695679,0.2301433533430099,1.0443027019500732,286.1490173339844,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1659240722656,286.1501159667969,1.0,0.5324087142944336,1.0,1.0,0.0,1.0,-2.863616704940796,2.86361026763916,6.589962140424177e-06,2.2104146480560303,0.7185721397399902,0.7185721397399902,0.0,120.73043060302734,94.0,18934.296875,-0.0,1931.194091796875,1.0,283.1499938964844,285.5357360839844,290.1019897460937,291.3898010253906,293.1499938964844,293.1499938964844,283.1499938964844,18814.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6574016809463501,1.0,0.0,0.0,1.8935061693191528,1.8935142755508425,2.3923618641674693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.265380859375,0.0,249.468505859375,1895.4371337890625,0.0,1292.1707763671875,0.4086959958076477,1.0,0.0,3.0,1.0,0.0
12313860,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.9161985516548156,0.3674638867378235,0.3315762877464294,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17578125,0.968634307384491,0.4277014136314392,0.4056401252746582,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757507324219,0.94281405210495,0.3961451947689056,0.2777191996574402,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756591796875,0.8928928971290588,0.3417162895202636,0.3247949481010437,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1753234863281,0.7856217622756958,0.2305437177419662,1.04392409324646,286.17578125,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1675720214844,286.17694091796875,1.0,0.5248969793319702,1.0,1.0,0.0,1.0,-2.8619160652160645,2.8619096279144287,6.582281912415056e-06,2.209167003631592,0.7105064988136292,0.7105064988136292,0.0,109.36695098876952,82.0,18799.033203125,-0.0,1872.990478515625,1.0,283.1499938964844,285.5684509277344,290.0947570800781,291.37408447265625,293.1499938964844,293.1499938964844,283.1499938964844,18801.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545071005821228,1.0,0.0,0.0,1.85441255569458,1.85442054271698,2.294595446983294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.204833984375,0.0,237.20884704589844,1895.4371337890625,0.0,1271.9068603515625,0.4019988179206848,1.0,0.0,3.0,1.0,0.0
12313920,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.9161985516548156,0.3674638867378235,0.3315762877464294,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17578125,0.968634307384491,0.4277014136314392,0.4056401252746582,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757507324219,0.94281405210495,0.3961451947689056,0.2777191996574402,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756591796875,0.8928928971290588,0.3417162895202636,0.3247949481010437,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1753234863281,0.7856217622756958,0.2305437177419662,1.04392409324646,286.17578125,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1675720214844,286.17694091796875,1.0,0.5248969793319702,1.0,1.0,0.0,1.0,-2.8619160652160645,2.8619096279144287,6.582281912415056e-06,2.209167003631592,0.7105064988136292,0.7105064988136292,0.0,109.36695098876952,82.0,18799.033203125,-0.0,1872.990478515625,1.0,283.1499938964844,285.5684509277344,290.0947570800781,291.37408447265625,293.1499938964844,293.1499938964844,283.1499938964844,18801.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545071005821228,1.0,0.0,0.0,1.85441255569458,1.85442054271698,2.294595446983294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.204833984375,0.0,237.20884704589844,1895.4371337890625,0.0,1271.9068603515625,0.4019988179206848,1.0,0.0,3.0,1.0,0.0
12313980,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035827636719,0.9565438628196716,0.3672700226306915,0.3309680223464966,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20367431640625,0.9990000128746032,0.4280815124511719,0.4044752418994903,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2036437988281,0.9804577827453612,0.3964467346668243,0.2775905728340149,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035522460937,0.9314662218093872,0.3421433866024017,0.324741005897522,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032165527344,0.8166729211807251,0.2309853881597519,1.0437356233596802,286.20367431640625,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.16949462890625,286.2048034667969,1.0,0.5171524882316589,1.0,1.0,0.0,1.0,-2.859506130218506,2.859499454498291,6.57163946016226e-06,2.2075040340423584,0.7025963664054871,0.7025963664054871,0.0,97.93155670166016,100.0,18663.419921875,-0.0,1813.2841796875,1.0,283.1499938964844,285.60205078125,290.088623046875,291.3597106933594,293.1499938964844,293.1499938964844,283.1499938964844,18786.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516396999359131,1.0,0.0,0.0,1.815881371498108,1.8158891201019287,2.2002313926350325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.55322265625,0.0,225.54795837402344,1895.4371337890625,0.0,1252.02099609375,0.3954268395900726,1.0,0.0,3.0,1.0,0.0
12314040,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035827636719,0.9565438628196716,0.3672700226306915,0.3309680223464966,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20367431640625,0.9990000128746032,0.4280815124511719,0.4044752418994903,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2036437988281,0.9804577827453612,0.3964467346668243,0.2775905728340149,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035522460937,0.9314662218093872,0.3421433866024017,0.324741005897522,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032165527344,0.8166729211807251,0.2309853881597519,1.0437356233596802,286.20367431640625,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.16949462890625,286.2048034667969,1.0,0.5171524882316589,1.0,1.0,0.0,1.0,-2.859506130218506,2.859499454498291,6.57163946016226e-06,2.2075040340423584,0.7025963664054871,0.7025963664054871,0.0,97.93155670166016,100.0,18663.419921875,-0.0,1813.2841796875,1.0,283.1499938964844,285.60205078125,290.088623046875,291.3597106933594,293.1499938964844,293.1499938964844,283.1499938964844,18786.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516396999359131,1.0,0.0,0.0,1.815881371498108,1.8158891201019287,2.2002313926350325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.55322265625,0.0,225.54795837402344,1895.4371337890625,0.0,1252.02099609375,0.3954268395900726,1.0,0.0,3.0,1.0,0.0
12314100,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159118652344,0.959204912185669,0.3671690225601196,0.3308543562889099,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159729003906,0.9990000128746032,0.4285718500614166,0.401677131652832,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159423828125,0.9828996658325196,0.3965966403484344,0.2776748538017273,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2158508300781,0.934628129005432,0.3423559963703155,0.3249135613441467,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21551513671875,0.8190001249313354,0.2312050461769104,1.0445878505706787,286.21600341796875,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.170654296875,286.21728515625,1.0,0.5169103145599365,1.0,1.0,0.0,1.0,-2.85727596282959,2.857269287109375,6.561011559824692e-06,2.205610752105713,0.6986732482910156,0.6986732482910156,0.0,97.12554168701172,100.0,18588.65234375,-0.0,1805.893798828125,1.0,283.1499938964844,285.61767578125,290.0857849121094,291.3524169921875,293.1499938964844,293.1499938964844,283.1499938964844,18778.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501948237419128,1.0,0.0,0.0,1.7968158721923828,1.796823501586914,2.154272209509145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.302734375,0.0,219.9358673095703,1895.4371337890625,0.0,1242.07275390625,0.3921880722045898,1.0,0.0,3.0,1.0,0.0
12314160,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.23291015625,0.9564169645309448,0.3670768737792969,0.3307937085628509,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330322265625,0.9990000128746032,0.4289751946926117,0.4046800434589386,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.23297119140625,0.980725109577179,0.3967595994472503,0.277803510427475,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328491210937,0.9319753646850586,0.3425818383693695,0.325147420167923,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.232421875,0.817206084728241,0.2314350008964538,1.0457273721694946,286.2330322265625,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1718139648437,286.2347717285156,1.0,0.5184174180030823,1.0,1.0,0.0,1.0,-2.862480878829956,2.8624744415283203,6.584745733562158e-06,2.2095425128936768,0.6948614120483398,0.6948614120483398,0.0,98.01799774169922,118.0,18547.001953125,-0.0,1818.5128173828125,1.0,283.1499938964844,285.6371154785156,290.08319091796875,291.3459167480469,293.1499938964844,293.1499938964844,283.1499938964844,18767.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487318873405457,1.0,0.0,0.0,1.7780029773712158,1.7780104875564575,2.1093970303809328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.371826171875,0.0,214.485107421875,1895.4371337890625,0.0,1232.049072265625,0.3889960944652557,1.0,0.0,3.0,1.0,0.0
12314220,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2698669433594,0.9289801716804504,0.366876482963562,0.3308979570865631,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2699890136719,0.9810359477996826,0.4291282594203949,0.4068651497364044,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2699279785156,0.9566968083381652,0.3970775604248047,0.2782420516014099,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2698059082031,0.9056255221366882,0.3430173993110657,0.3258545398712158,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2694091796875,0.7972139120101929,0.2318562120199203,1.0490586757659912,286.2699890136719,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.17291259765625,286.271484375,1.0,0.5246970653533936,1.0,1.0,0.0,1.0,-2.870646476745605,2.87063980102539,6.622780347242951e-06,2.216031074523926,0.6875098347663879,0.6875098347663879,0.0,105.68568420410156,136.0,18461.8046875,-0.0,1868.92236328125,1.0,283.1499938964844,285.67803955078125,290.08074951171875,291.337646484375,293.1499938964844,293.1499938964844,283.1499938964844,18737.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461445689201355,1.0,0.0,0.0,1.7415014505386353,1.7415088415145874,2.0236765863046458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.085693359375,0.0,204.15948486328125,1895.4371337890625,0.0,1214.444091796875,0.3828091919422149,1.0,0.0,3.0,1.0,0.0
12314280,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2698669433594,0.9289801716804504,0.366876482963562,0.3308979570865631,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2699890136719,0.9810359477996826,0.4291282594203949,0.4068651497364044,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2699279785156,0.9566968083381652,0.3970775604248047,0.2782420516014099,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2698059082031,0.9056255221366882,0.3430173993110657,0.3258545398712158,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2694091796875,0.7972139120101929,0.2318562120199203,1.0490586757659912,286.2699890136719,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.17291259765625,286.271484375,1.0,0.5246970653533936,1.0,1.0,0.0,1.0,-2.870646476745605,2.87063980102539,6.622780347242951e-06,2.216031074523926,0.6875098347663879,0.6875098347663879,0.0,105.68568420410156,136.0,18461.8046875,-0.0,1868.92236328125,1.0,283.1499938964844,285.67803955078125,290.08074951171875,291.337646484375,293.1499938964844,293.1499938964844,283.1499938964844,18737.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461445689201355,1.0,0.0,0.0,1.7415014505386353,1.7415088415145874,2.0236765863046458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.085693359375,0.0,204.15948486328125,1895.4371337890625,0.0,1214.444091796875,0.3828091919422149,1.0,0.0,3.0,1.0,0.0
12314340,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.30548095703125,0.8941198587417603,0.3666296899318695,0.3311328589916229,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055725097656,0.9475986957550048,0.429348886013031,0.4075213372707367,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055419921875,0.9200515151023864,0.3973653316497803,0.2787931859493255,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.305419921875,0.8744601607322693,0.3434183001518249,0.3267087340354919,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30499267578125,0.7701846957206726,0.2322111874818802,1.0529483556747437,286.3055725097656,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1734313964844,286.30712890625,1.0,0.5336371660232544,1.0,1.0,0.0,1.0,-2.87807297706604,2.878066301345825,6.657359790551709e-06,2.22188401222229,0.6804463267326355,0.6804463267326355,0.0,117.91107177734376,154.0,18374.107421875,-0.0,1940.81396484375,1.0,283.1499938964844,285.7176818847656,290.0794372558594,291.3309326171875,293.1499938964844,293.1499938964844,283.1499938964844,18705.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439787149429321,1.0,0.0,0.0,1.7063945531845093,1.7064017057418823,1.9429083408795125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.80126953125,0.0,194.5633239746093,1895.4371337890625,0.0,1199.82861328125,0.3768850862979889,1.0,0.0,3.0,1.0,0.0
12314400,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.30548095703125,0.8941198587417603,0.3666296899318695,0.3311328589916229,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055725097656,0.9475986957550048,0.429348886013031,0.4075213372707367,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055419921875,0.9200515151023864,0.3973653316497803,0.2787931859493255,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.305419921875,0.8744601607322693,0.3434183001518249,0.3267087340354919,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30499267578125,0.7701846957206726,0.2322111874818802,1.0529483556747437,286.3055725097656,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1734313964844,286.30712890625,1.0,0.5336371660232544,1.0,1.0,0.0,1.0,-2.87807297706604,2.878066301345825,6.657359790551709e-06,2.22188401222229,0.6804463267326355,0.6804463267326355,0.0,117.91107177734376,154.0,18374.107421875,-0.0,1940.81396484375,1.0,283.1499938964844,285.7176818847656,290.0794372558594,291.3309326171875,293.1499938964844,293.1499938964844,283.1499938964844,18705.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439787149429321,1.0,0.0,0.0,1.7063945531845093,1.7064017057418823,1.9429083408795125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.80126953125,0.0,194.5633239746093,1895.4371337890625,0.0,1199.82861328125,0.3768850862979889,1.0,0.0,3.0,1.0,0.0
12314460,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34149169921875,0.8636652231216431,0.3663594424724579,0.3314365744590759,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.34161376953125,0.9115036129951476,0.4296260774135589,0.4083406925201416,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3415832519531,0.8875006437301636,0.3976418375968933,0.2794069945812225,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3414611816406,0.8460723161697388,0.3438011705875397,0.327642023563385,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3410339355469,0.7456141114234924,0.2325127869844436,1.0570589303970337,286.34161376953125,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1734924316406,286.3432006835937,1.0,0.5441123247146606,1.0,1.0,0.0,1.0,-2.8862226009368896,2.886215925216675,6.695339379803045e-06,2.2282750606536865,0.6737146973609924,0.6737146973609924,0.0,132.68655395507812,172.0,18292.052734375,-0.0,2026.813720703125,1.0,283.1499938964844,285.7574157714844,290.0783996582031,291.3249206542969,293.1499938964844,293.1499938964844,283.1499938964844,18670.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420483589172363,1.0,0.0,0.0,1.6728808879852295,1.672887921333313,1.867340273520313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.880126953125,0.0,185.697982788086,1895.4371337890625,0.0,1186.8963623046875,0.3712518513202667,1.0,0.0,3.0,1.0,0.0
12314520,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34149169921875,0.8636652231216431,0.3663594424724579,0.3314365744590759,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.34161376953125,0.9115036129951476,0.4296260774135589,0.4083406925201416,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3415832519531,0.8875006437301636,0.3976418375968933,0.2794069945812225,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3414611816406,0.8460723161697388,0.3438011705875397,0.327642023563385,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3410339355469,0.7456141114234924,0.2325127869844436,1.0570589303970337,286.34161376953125,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1734924316406,286.3432006835937,1.0,0.5441123247146606,1.0,1.0,0.0,1.0,-2.8862226009368896,2.886215925216675,6.695339379803045e-06,2.2282750606536865,0.6737146973609924,0.6737146973609924,0.0,132.68655395507812,172.0,18292.052734375,-0.0,2026.813720703125,1.0,283.1499938964844,285.7574157714844,290.0783996582031,291.3249206542969,293.1499938964844,293.1499938964844,283.1499938964844,18670.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420483589172363,1.0,0.0,0.0,1.6728808879852295,1.672887921333313,1.867340273520313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.880126953125,0.0,185.697982788086,1895.4371337890625,0.0,1186.8963623046875,0.3712518513202667,1.0,0.0,3.0,1.0,0.0
12314580,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3631286621094,0.8477999567985535,0.366192877292633,0.3316421210765838,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3632507324219,0.89370197057724,0.4298073947429657,0.4088791310787201,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3631896972656,0.8707621693611145,0.3978084027767181,0.2797970175743103,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.36309814453125,0.8313907980918884,0.3440277278423309,0.3282279670238495,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3626708984375,0.7329215407371521,0.2326730042695999,1.0595703125,286.3632507324219,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17333984375,286.36480712890625,1.0,0.5508168339729309,1.0,1.0,0.0,1.0,-2.891308307647705,2.8913016319274902,6.719094471918652e-06,2.232263326644897,0.6698390245437622,0.6698390245437622,0.0,142.33021545410156,172.0,18245.1015625,-0.0,2082.810302734375,1.0,283.1499938964844,285.78106689453125,290.0779724121094,291.3216552734375,293.1499938964844,293.1499938964844,283.1499938964844,18648.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409528851509094,1.0,0.0,0.0,1.653583288192749,1.653590202331543,1.824507052106128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.695556640625,0.0,180.7225646972656,1895.4371337890625,0.0,1179.5975341796875,0.3680185675621032,1.0,0.0,3.0,1.0,0.0
12314640,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.37750244140625,0.8382710218429565,0.3660815954208374,0.3317865431308746,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.37762451171875,0.8829992413520813,0.4299328327178955,0.4092513024806976,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3775634765625,0.8606317639350891,0.3979212641716003,0.2800642251968384,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3774719238281,0.8224267959594727,0.3441789448261261,0.3286268413066864,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770446777344,0.7251628041267395,0.2327728122472763,1.0612514019012451,286.37762451171875,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.1732177734375,286.3791809082031,1.0,0.5553877353668213,1.0,1.0,0.0,1.0,-2.894750595092773,2.8947436809539795,6.735196620866191e-06,2.2349627017974854,0.6673224568367004,0.6673224568367004,0.0,148.97727966308594,175.0,18214.630859375,-0.0,2121.412841796875,1.0,283.1499938964844,285.7967529296875,290.07781982421875,291.31964111328125,293.1499938964844,293.1499938964844,283.1499938964844,18633.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402373313903809,1.0,0.0,0.0,1.6410576105117798,1.6410645246505735,1.7969711052501225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.310791015625,0.0,177.54330444335938,1895.4371337890625,0.0,1174.8453369140625,0.3659241795539856,1.0,0.0,3.0,1.0,0.0
12314700,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3950500488281,0.8303343057632446,0.3659459352493286,0.331885278224945,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3951416015625,0.8740952610969543,0.4300956726074219,0.4096345603466034,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3951110839844,0.852287232875824,0.398066908121109,0.280335932970047,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3949890136719,0.814811646938324,0.3443702161312103,0.3290391266345978,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39459228515625,0.7185553908348083,0.2328916490077972,1.0629066228866575,286.3951416015625,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1730041503906,286.3966064453125,1.0,0.5592873096466064,1.0,1.0,0.0,1.0,-2.898144006729126,2.898137331008911,6.751180535502499e-06,2.237663984298706,0.6642484068870544,0.6642484068870544,0.0,155.05018615722656,175.0,18173.994140625,-0.0,2157.182861328125,1.0,283.1499938964844,285.8158874511719,290.0777893066406,291.3172607421875,293.1499938964844,293.1499938964844,283.1499938964844,18614.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393550634384155,1.0,0.0,0.0,1.6257901191711426,1.625796914100647,1.763690562484044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.577392578125,0.0,173.72177124023438,1895.4371337890625,0.0,1169.0035400390625,0.3633762896060943,1.0,0.0,3.0,1.0,0.0
12314760,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4118347167969,0.8244267106056213,0.3658241331577301,0.3319466710090637,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4119567871094,0.8675608038902283,0.430271565914154,0.4099793136119842,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4118957519531,0.8461978435516357,0.3982261717319488,0.2805788815021515,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.41180419921875,0.8089932799339294,0.3445723354816437,0.3294098675251007,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41143798828125,0.7134900689125061,0.2330128997564315,1.064324975013733,286.4119567871094,286.8797912597656,292.5937194824219,287.08673095703125,292.5938720703125,297.1728515625,286.41339111328125,1.0,0.5625399947166443,1.0,1.0,0.0,1.0,-2.90107536315918,2.901068687438965,6.764971658412833e-06,2.2399837970733643,0.6612495183944702,0.6612495183944702,0.0,159.88345336914062,163.0,18131.986328125,-0.0,2186.107177734375,1.0,283.1499938964844,285.8343505859375,290.0778503417969,291.31494140625,293.1499938964844,293.1499938964844,283.1499938964844,18596.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384710073471069,1.0,0.0,0.0,1.6109426021575928,1.6109493970870972,1.731623910927738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.77587890625,0.0,170.06312561035156,1895.4371337890625,0.0,1163.1689453125,0.3609049916267395,1.0,0.0,3.0,1.0,0.0
12314820,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4431457519531,0.8229987025260925,0.3656467795372009,0.3318054974079132,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432373046875,0.8663548827171326,0.4306722581386566,0.4103805124759674,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.44317626953125,0.8450769186019897,0.3986018896102905,0.2808557152748108,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4430847167969,0.8079787492752075,0.3450302481651306,0.3298631608486175,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7125737071037292,0.2332843244075775,1.0656846761703491,286.4432373046875,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1728820800781,286.4444885253906,1.0,0.5631559491157532,1.0,1.0,0.0,1.0,-2.9039039611816406,2.9038970470428467,6.778475380997406e-06,2.2423031330108643,0.6554542183876038,0.6554542183876038,0.0,161.07643127441406,151.0,18038.58984375,-0.0,2196.880126953125,1.0,283.1499938964844,285.8691101074219,290.07830810546875,291.3101806640625,293.1499938964844,293.1499938964844,283.1499938964844,18561.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366308927536011,1.0,0.0,0.0,1.58242666721344,1.5824332237243652,1.670862133096307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.90673828125,0.0,163.195068359375,1895.4371337890625,0.0,1151.0853271484375,0.3561776280403137,1.0,0.0,3.0,1.0,0.0
12314880,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4431457519531,0.8229987025260925,0.3656467795372009,0.3318054974079132,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4432373046875,0.8663548827171326,0.4306722581386566,0.4103805124759674,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.44317626953125,0.8450769186019897,0.3986018896102905,0.2808557152748108,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4430847167969,0.8079787492752075,0.3450302481651306,0.3298631608486175,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7125737071037292,0.2332843244075775,1.0656846761703491,286.4432373046875,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1728820800781,286.4444885253906,1.0,0.5631559491157532,1.0,1.0,0.0,1.0,-2.9039039611816406,2.9038970470428467,6.778475380997406e-06,2.2423031330108643,0.6554542183876038,0.6554542183876038,0.0,161.07643127441406,151.0,18038.58984375,-0.0,2196.880126953125,1.0,283.1499938964844,285.8691101074219,290.07830810546875,291.3101806640625,293.1499938964844,293.1499938964844,283.1499938964844,18561.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366308927536011,1.0,0.0,0.0,1.58242666721344,1.5824332237243652,1.670862133096307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.90673828125,0.0,163.195068359375,1895.4371337890625,0.0,1151.0853271484375,0.3561776280403137,1.0,0.0,3.0,1.0,0.0
12314940,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47222900390625,0.8286183476448059,0.3655902147293091,0.331552118062973,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4723205566406,0.8731427788734436,0.4311534166336059,0.410629004240036,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4722595214844,0.8514117002487183,0.3990761637687683,0.2810313105583191,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47216796875,0.8142425417900085,0.3455952703952789,0.3301835060119629,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.47186279296875,0.7179819345474243,0.2336274981498718,1.0662598609924316,286.4723205566406,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1736755371094,286.4735107421875,1.0,0.5603324770927429,1.0,1.0,0.0,1.0,-2.905186653137207,2.905179738998413,6.784674496884691e-06,2.2433862686157227,0.6499207019805908,0.6499207019805908,0.0,156.4667510986328,139.0,17941.8828125,-0.0,2176.253173828125,1.0,283.1499938964844,285.9017333984375,290.0792541503906,291.3054504394531,293.1499938964844,293.1499938964844,283.1499938964844,18529.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346093416213989,1.0,0.0,0.0,1.555405616760254,1.5554120540618896,1.614287015172522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.952880859375,0.0,156.87759399414062,1895.4371337890625,0.0,1137.9068603515625,0.3517228364944458,1.0,0.0,3.0,1.0,0.0
12315000,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47222900390625,0.8286183476448059,0.3655902147293091,0.331552118062973,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4723205566406,0.8731427788734436,0.4311534166336059,0.410629004240036,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4722595214844,0.8514117002487183,0.3990761637687683,0.2810313105583191,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47216796875,0.8142425417900085,0.3455952703952789,0.3301835060119629,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.47186279296875,0.7179819345474243,0.2336274981498718,1.0662598609924316,286.4723205566406,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1736755371094,286.4735107421875,1.0,0.5603324770927429,1.0,1.0,0.0,1.0,-2.905186653137207,2.905179738998413,6.784674496884691e-06,2.2433862686157227,0.6499207019805908,0.6499207019805908,0.0,156.4667510986328,139.0,17941.8828125,-0.0,2176.253173828125,1.0,283.1499938964844,285.9017333984375,290.0792541503906,291.3054504394531,293.1499938964844,293.1499938964844,283.1499938964844,18529.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346093416213989,1.0,0.0,0.0,1.555405616760254,1.5554120540618896,1.614287015172522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.952880859375,0.0,156.87759399414062,1895.4371337890625,0.0,1137.9068603515625,0.3517228364944458,1.0,0.0,3.0,1.0,0.0
12315060,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5001220703125,0.8389953970909119,0.3656481504440307,0.331283837556839,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5002136230469,0.8854453563690186,0.4317090213298797,0.4108227491378784,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.50018310546875,0.8629797697067261,0.3996427953243255,0.2811793386936188,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5000915527344,0.8249650597572327,0.3462714254856109,0.3304828107357025,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4997863769531,0.7272421717643738,0.2340434342622757,1.0665667057037354,286.5002136230469,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1751403808594,286.5013732910156,1.0,0.5555353760719299,1.0,1.0,0.0,1.0,-2.906003713607788,2.905997037887573,6.7886799115512986e-06,2.244100570678711,0.6446498036384583,0.6446498036384583,0.0,148.63772583007812,127.0,17846.72265625,-0.0,2138.856201171875,1.0,283.1499938964844,285.9330444335937,290.0812683105469,291.3016662597656,293.1499938964844,293.1499938964844,283.1499938964844,18498.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63242506980896,1.0,0.0,0.0,1.5298357009887695,1.5298421382904053,1.561647593462112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.342041015625,0.0,151.06500244140625,1895.4371337890625,0.0,1123.78173828125,0.347528725862503,1.0,0.0,3.0,1.0,0.0
12315120,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5001220703125,0.8389953970909119,0.3656481504440307,0.331283837556839,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5002136230469,0.8854453563690186,0.4317090213298797,0.4108227491378784,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.50018310546875,0.8629797697067261,0.3996427953243255,0.2811793386936188,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5000915527344,0.8249650597572327,0.3462714254856109,0.3304828107357025,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4997863769531,0.7272421717643738,0.2340434342622757,1.0665667057037354,286.5002136230469,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1751403808594,286.5013732910156,1.0,0.5555353760719299,1.0,1.0,0.0,1.0,-2.906003713607788,2.905997037887573,6.7886799115512986e-06,2.244100570678711,0.6446498036384583,0.6446498036384583,0.0,148.63772583007812,127.0,17846.72265625,-0.0,2138.856201171875,1.0,283.1499938964844,285.9330444335937,290.0812683105469,291.3016662597656,293.1499938964844,293.1499938964844,283.1499938964844,18498.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63242506980896,1.0,0.0,0.0,1.5298357009887695,1.5298421382904053,1.561647593462112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.342041015625,0.0,151.06500244140625,1895.4371337890625,0.0,1123.78173828125,0.347528725862503,1.0,0.0,3.0,1.0,0.0
12315180,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5271911621094,0.8536856770515442,0.3658010065555572,0.3310371935367584,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5272827148437,0.902487576007843,0.4323355853557586,0.4110120832920074,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5272521972656,0.8792675733566284,0.4002931118011474,0.2813339829444885,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52716064453125,0.8395116925239563,0.347045749425888,0.3308067321777344,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52685546875,0.7397879362106323,0.2345219701528549,1.066827416419983,286.5272827148437,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1770935058594,286.5284118652344,1.0,0.5496287941932678,1.0,1.0,0.0,1.0,-2.90682339668274,2.9068167209625244,6.792690328438766e-06,2.2448134422302246,0.6396377682685852,0.6396377682685852,0.0,138.9977264404297,115.0,17755.01171875,-0.0,2092.464599609375,1.0,283.1499938964844,285.9632873535156,290.084716796875,291.2994384765625,293.1499938964844,293.1499938964844,283.1499938964844,18468.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6301696300506592,1.0,0.0,0.0,1.5056720972061155,1.505678415298462,1.512704983497315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.2548828125,0.0,145.71682739257812,1895.4371337890625,0.0,1109.3223876953125,0.3435845077037811,1.0,0.0,3.0,1.0,0.0
12315240,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5271911621094,0.8536856770515442,0.3658010065555572,0.3310371935367584,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5272827148437,0.902487576007843,0.4323355853557586,0.4110120832920074,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5272521972656,0.8792675733566284,0.4002931118011474,0.2813339829444885,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52716064453125,0.8395116925239563,0.347045749425888,0.3308067321777344,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52685546875,0.7397879362106323,0.2345219701528549,1.066827416419983,286.5272827148437,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1770935058594,286.5284118652344,1.0,0.5496287941932678,1.0,1.0,0.0,1.0,-2.90682339668274,2.9068167209625244,6.792690328438766e-06,2.2448134422302246,0.6396377682685852,0.6396377682685852,0.0,138.9977264404297,115.0,17755.01171875,-0.0,2092.464599609375,1.0,283.1499938964844,285.9632873535156,290.084716796875,291.2994384765625,293.1499938964844,293.1499938964844,283.1499938964844,18468.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6301696300506592,1.0,0.0,0.0,1.5056720972061155,1.505678415298462,1.512704983497315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.2548828125,0.0,145.71682739257812,1895.4371337890625,0.0,1109.3223876953125,0.3435845077037811,1.0,0.0,3.0,1.0,0.0
12315300,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5404357910156,0.8628102540969849,0.365907609462738,0.3309263288974762,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54052734375,0.913327693939209,0.4326755404472351,0.4111150801181793,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5404968261719,0.8892455697059631,0.4006479680538177,0.281419962644577,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5404052734375,0.8484318852424622,0.3474652469158172,0.3309836387634277,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54010009765625,0.7474825382232666,0.2347813248634338,1.0669728517532349,286.54052734375,286.9167785644531,292.5639038085937,287.0982360839844,292.5639953613281,297.17822265625,286.5416564941406,1.0,0.5464145541191101,1.0,1.0,0.0,1.0,-2.9073047637939453,2.907297849655152,6.795030003559077e-06,2.245224714279175,0.6372286677360535,0.6372286677360535,0.0,133.75399780273438,115.0,17710.748046875,-0.0,2067.2783203125,1.0,283.1499938964844,285.9780578613281,290.0870056152344,291.2989501953125,293.1499938964844,293.1499938964844,283.1499938964844,18454.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290442943572998,1.0,0.0,0.0,1.4941130876541138,1.4941192865371704,1.4895680067184005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.927001953125,0.0,143.20751953125,1895.4371337890625,0.0,1102.1563720703125,0.3417044878005981,1.0,0.0,3.0,1.0,0.0
12315360,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5534973144531,0.8732663989067078,0.366031676530838,0.3308247625827789,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5535888671875,0.9262994527816772,0.4330324530601501,0.4112268388271332,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5535583496094,0.9005087614059448,0.4010212421417236,0.281513512134552,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.553466796875,0.8586556315422058,0.347903847694397,0.3311718106269836,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5531921386719,0.756311297416687,0.2350519895553589,1.0671368837356567,286.5535888671875,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.17938232421875,286.5546875,1.0,0.5430856347084045,1.0,1.0,0.0,1.0,-2.9078526496887207,2.907845973968506,6.797681635362096e-06,2.24568772315979,0.6348822712898254,0.6348822712898254,0.0,128.3257293701172,103.0,17667.58203125,-0.0,2041.27978515625,1.0,283.1499938964844,285.9925842285156,290.089599609375,291.29888916015625,293.1499938964844,293.1499938964844,283.1499938964844,18440.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279321908950806,1.0,0.0,0.0,1.4828898906707764,1.482896089553833,1.4672740178411916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.7353515625,0.0,140.8011474609375,1895.4371337890625,0.0,1095.10595703125,0.3398833274841308,1.0,0.0,3.0,1.0,0.0
12315420,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5791015625,0.8987635374069214,0.3663261234760284,0.3306503295898437,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5791931152344,0.9566954374313354,0.4337943792343139,0.4114810526371002,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5791320800781,0.929764449596405,0.4018189907073974,0.2817257642745971,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5790710449219,0.8838257789611816,0.3488330245018005,0.3315834701061249,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57879638671875,0.7781158089637756,0.2356219887733459,1.0675292015075684,286.5791931152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.181884765625,286.58026123046875,1.0,0.5361911654472351,1.0,1.0,0.0,1.0,-2.909169912338257,2.909162998199463,6.804023541917559e-06,2.2467856407165527,0.6303706765174866,0.6303706765174866,0.0,117.0942153930664,91.0,17584.517578125,-0.0,1987.7586669921875,1.0,283.1499938964844,286.0209350585937,290.095703125,291.2998962402344,293.1499938964844,293.1499938964844,283.1499938964844,18412.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257632970809937,1.0,0.0,0.0,1.4614121913909912,1.4614182710647583,1.4250788638037193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.73486328125,0.0,136.27783203125,1895.4371337890625,0.0,1081.4473876953125,0.3364101350307464,1.0,0.0,3.0,1.0,0.0
12315480,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5791015625,0.8987635374069214,0.3663261234760284,0.3306503295898437,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5791931152344,0.9566954374313354,0.4337943792343139,0.4114810526371002,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5791320800781,0.929764449596405,0.4018189907073974,0.2817257642745971,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5790710449219,0.8838257789611816,0.3488330245018005,0.3315834701061249,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57879638671875,0.7781158089637756,0.2356219887733459,1.0675292015075684,286.5791931152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.181884765625,286.58026123046875,1.0,0.5361911654472351,1.0,1.0,0.0,1.0,-2.909169912338257,2.909162998199463,6.804023541917559e-06,2.2467856407165527,0.6303706765174866,0.6303706765174866,0.0,117.0942153930664,91.0,17584.517578125,-0.0,1987.7586669921875,1.0,283.1499938964844,286.0209350585937,290.095703125,291.2998962402344,293.1499938964844,293.1499938964844,283.1499938964844,18412.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257632970809937,1.0,0.0,0.0,1.4614121913909912,1.4614182710647583,1.4250788638037193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.73486328125,0.0,136.27783203125,1895.4371337890625,0.0,1081.4473876953125,0.3364101350307464,1.0,0.0,3.0,1.0,0.0
12315540,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6039428710937,0.9348278045654296,0.3666777312755584,0.330515444278717,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6040344238281,0.9891754388809204,0.4346180558204651,0.4117808640003204,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6039733886719,0.9668555855751038,0.4026816189289093,0.2819741368293762,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6039123535156,0.9178913831710817,0.3498271703720093,0.3320443332195282,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6036376953125,0.8068765997886658,0.2362245321273803,1.068011999130249,286.6040344238281,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1844787597656,286.6050720214844,1.0,0.5290880799293518,1.0,1.0,0.0,1.0,-2.9108006954193115,2.9107940196990967,6.811841103626648e-06,2.2481274604797363,0.6260967254638672,0.6260967254638672,0.0,105.53634643554688,94.0,17505.826171875,-0.0,1933.08203125,1.0,283.1499938964844,286.0482788085937,290.1029052734375,291.30230712890625,293.1499938964844,293.1499938964844,283.1499938964844,18386.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623682975769043,1.0,0.0,0.0,1.4412028789520264,1.441208839416504,1.385937480335997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.21875,0.0,132.11903381347656,1895.4371337890625,0.0,1068.46044921875,0.3331570327281952,1.0,0.0,3.0,1.0,0.0
12315600,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6039428710937,0.9348278045654296,0.3666777312755584,0.330515444278717,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6040344238281,0.9891754388809204,0.4346180558204651,0.4117808640003204,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6039733886719,0.9668555855751038,0.4026816189289093,0.2819741368293762,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6039123535156,0.9178913831710817,0.3498271703720093,0.3320443332195282,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6036376953125,0.8068765997886658,0.2362245321273803,1.068011999130249,286.6040344238281,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1844787597656,286.6050720214844,1.0,0.5290880799293518,1.0,1.0,0.0,1.0,-2.9108006954193115,2.9107940196990967,6.811841103626648e-06,2.2481274604797363,0.6260967254638672,0.6260967254638672,0.0,105.53634643554688,94.0,17505.826171875,-0.0,1933.08203125,1.0,283.1499938964844,286.0482788085937,290.1029052734375,291.30230712890625,293.1499938964844,293.1499938964844,283.1499938964844,18386.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623682975769043,1.0,0.0,0.0,1.4412028789520264,1.441208839416504,1.385937480335997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.21875,0.0,132.11903381347656,1895.4371337890625,0.0,1068.46044921875,0.3331570327281952,1.0,0.0,3.0,1.0,0.0
