time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315660,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6355895996094,0.9659982919692992,0.3711427748203277,0.3334848880767822,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6356506347656,0.9990000128746032,0.4410003423690796,0.3966293036937713,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6356506347656,0.9930352568626404,0.4077993929386139,0.2846958041191101,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6355285644531,0.9510624408721924,0.3552435636520386,0.3359544575214386,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6351928710937,0.8321236968040466,0.2414721697568893,1.085472822189331,286.6356811523437,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2318420410156,286.6369934082031,1.0,0.5271170139312744,1.0,1.0,0.0,1.0,-2.9251065254211426,2.9250996112823486,6.878950898681069e-06,2.259171485900879,0.6221845149993896,0.6221845149993896,0.0,98.7042465209961,114.0,17476.2734375,-0.0,1922.51318359375,1.0,283.1499938964844,286.0806579589844,290.1117858886719,291.3079833984375,293.1499938964844,293.1499938964844,283.1499938964844,18356.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218148469924927,1.0,0.0,0.0,1.4224724769592283,1.422478437423706,1.350147442735761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.016845703125,0.0,128.33021545410156,1895.4371337890625,0.0,1056.8944091796875,0.3301419019699096,1.0,0.0,3.0,1.0,0.0
12315720,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6355895996094,0.9659982919692992,0.3711427748203277,0.3334848880767822,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6356506347656,0.9990000128746032,0.4410003423690796,0.3966293036937713,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6356506347656,0.9930352568626404,0.4077993929386139,0.2846958041191101,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6355285644531,0.9510624408721924,0.3552435636520386,0.3359544575214386,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6351928710937,0.8321236968040466,0.2414721697568893,1.085472822189331,286.6356811523437,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2318420410156,286.6369934082031,1.0,0.5271170139312744,1.0,1.0,0.0,1.0,-2.9251065254211426,2.9250996112823486,6.878950898681069e-06,2.259171485900879,0.6221845149993896,0.6221845149993896,0.0,98.7042465209961,114.0,17476.2734375,-0.0,1922.51318359375,1.0,283.1499938964844,286.0806579589844,290.1117858886719,291.3079833984375,293.1499938964844,293.1499938964844,283.1499938964844,18356.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218148469924927,1.0,0.0,0.0,1.4224724769592283,1.422478437423706,1.350147442735761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.016845703125,0.0,128.33021545410156,1895.4371337890625,0.0,1056.8944091796875,0.3301419019699096,1.0,0.0,3.0,1.0,0.0
12315780,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6622009277344,0.9687435626983644,0.3729672431945801,0.3353510797023773,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66229248046875,0.9990000128746032,0.4458863139152527,0.3954526782035827,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.66229248046875,0.9953715801239014,0.4101499319076538,0.2865035235881805,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6621398925781,0.9548760056495668,0.3578866720199585,0.3386679589748382,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6616516113281,0.8359432220458984,0.244097501039505,1.098259210586548,286.662353515625,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.2543029785156,286.6644592285156,1.0,0.5310031771659851,1.0,1.0,0.0,1.0,-2.9467108249664307,2.9467036724090576,6.980402304179734e-06,2.275623083114624,0.6197885870933533,0.6197885870933533,0.0,99.2836685180664,114.0,17498.59375,-0.0,1961.0848388671875,1.0,283.1499938964844,286.1063232421875,290.1192321777344,291.31463623046875,293.1499938964844,293.1499938964844,283.1499938964844,18332.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208770871162415,1.0,0.0,0.0,1.4107489585876465,1.4107547998428345,1.3279841937219317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.268798828125,0.0,125.98623657226562,1895.4371337890625,0.0,1051.123046875,0.3282516896724701,1.0,0.0,3.0,1.0,0.0
12315840,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.677978515625,0.9663069248199464,0.3736644089221954,0.336069256067276,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6781311035156,0.9990000128746032,0.447754442691803,0.3993219137191772,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6781005859375,0.9935700297355652,0.4110907614231109,0.2872326672077179,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6779479980469,0.9526525735855104,0.3589615225791931,0.3397853076457977,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6773986816406,0.8346487879753113,0.2451524287462234,1.10351824760437,286.6781616210937,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.26239013671875,286.68048095703125,1.0,0.5339282155036926,1.0,1.0,0.0,1.0,-2.960758209228516,2.9607510566711426,7.047088729450479e-06,2.286460399627685,0.6187817454338074,0.6187817454338074,0.0,100.65505981445312,134.0,17525.158203125,-0.0,1991.458740234375,1.0,283.1499938964844,286.1209411621094,290.1233215332031,291.3192749023437,293.1499938964844,293.1499938964844,283.1499938964844,18318.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205899119377136,1.0,0.0,0.0,1.4056562185287476,1.4056620597839355,1.3184134672883374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.328125,0.0,124.96672821044922,1895.4371337890625,0.0,1049.3602294921875,0.3274227678775787,1.0,0.0,3.0,1.0,0.0
12315900,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7051696777344,0.9588806629180908,0.3746407926082611,0.3370862901210785,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.705322265625,0.9990000128746032,0.449791669845581,0.4096372723579407,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7052917480469,0.987851619720459,0.4124360084533691,0.2882837355136871,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7051086425781,0.9453616738319396,0.3605009317398071,0.3414014875888824,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7045288085937,0.829796552658081,0.2466333359479904,1.1110204458236694,286.7053527832031,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.2714538574219,286.7079162597656,1.0,0.5396823883056641,1.0,1.0,0.0,1.0,-2.986595630645752,2.986588478088379,7.170637218223419e-06,2.3064208030700684,0.6173619627952576,0.6173619627952576,0.0,103.90460205078124,134.0,17581.96875,-0.0,2051.727294921875,1.0,283.1499938964844,286.1455383300781,290.1306457519531,291.3285217285156,293.1499938964844,293.1499938964844,283.1499938964844,18293.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204350590705872,1.0,0.0,0.0,1.3982888460159302,1.3982946872711182,1.30462950664878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.53173828125,0.0,123.4906768798828,1895.4371337890625,0.0,1048.4105224609375,0.3262152671813965,1.0,0.0,3.0,1.0,0.0
12315960,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.734619140625,0.9476940035820008,0.375534176826477,0.3380387425422668,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7348327636719,0.9990000128746032,0.4506200551986694,0.4242239594459533,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7347412109375,0.9788797497749328,0.4136860966682434,0.2892753779888153,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73455810546875,0.9343048930168152,0.3619232475757599,0.3429186642169952,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7339172363281,0.8223385810852051,0.2479568123817443,1.1178908348083496,286.7348327636719,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2762451171875,286.7375183105469,1.0,0.546637773513794,1.0,1.0,0.0,1.0,-3.016209840774536,3.016202449798584,7.313688456633827e-06,2.3293514251708984,0.6161326766014099,0.6161326766014099,0.0,108.3583984375,154.0,17654.05859375,-0.0,2125.9921875,1.0,283.1499938964844,286.1717224121094,290.138916015625,291.3399658203125,293.1499938964844,293.1499938964844,283.1499938964844,18266.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206883192062378,1.0,0.0,0.0,1.3916807174682615,1.3916865587234497,1.2923277381560186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.7373046875,0.0,122.16349792480467,1895.4371337890625,0.0,1049.9639892578125,0.3251216411590576,1.0,0.0,3.0,1.0,0.0
12316020,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.77587890625,0.9005420804023743,0.3770066499710083,0.340034931898117,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7760009765625,0.9622580409049988,0.4510091245174408,0.4277563691139221,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77593994140625,0.9338384866714478,0.4158676564693451,0.2913180291652679,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7758483886719,0.8899761438369751,0.3643994927406311,0.3459777534008026,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7755432128906,0.7876683473587036,0.2501254379749298,1.1312199831008911,286.7760009765625,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2792053222656,286.7773132324219,1.0,0.5608526468276978,1.0,1.0,0.0,1.0,-3.045276403427124,3.045269012451172,7.456788353010779e-06,2.352415084838867,0.6138566136360168,0.6138566136360168,0.0,125.26953887939452,174.0,17700.90625,-0.0,2264.94189453125,1.0,283.1499938964844,286.2098388671875,290.1552124023437,291.3627319335937,293.1499938964844,293.1499938964844,283.1499938964844,18224.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222428679466248,1.0,0.0,0.0,1.3801089525222778,1.3801146745681765,1.2709257646292826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.31787109375,0.0,119.87638854980467,1895.4371337890625,0.0,1059.5362548828125,0.3232159614562988,1.0,0.0,3.0,1.0,0.0
12316080,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.77587890625,0.9005420804023743,0.3770066499710083,0.340034931898117,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7760009765625,0.9622580409049988,0.4510091245174408,0.4277563691139221,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77593994140625,0.9338384866714478,0.4158676564693451,0.2913180291652679,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7758483886719,0.8899761438369751,0.3643994927406311,0.3459777534008026,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7755432128906,0.7876683473587036,0.2501254379749298,1.1312199831008911,286.7760009765625,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2792053222656,286.7773132324219,1.0,0.5608526468276978,1.0,1.0,0.0,1.0,-3.045276403427124,3.045269012451172,7.456788353010779e-06,2.352415084838867,0.6138566136360168,0.6138566136360168,0.0,125.26953887939452,174.0,17700.90625,-0.0,2264.94189453125,1.0,283.1499938964844,286.2098388671875,290.1552124023437,291.3627319335937,293.1499938964844,293.1499938964844,283.1499938964844,18224.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222428679466248,1.0,0.0,0.0,1.3801089525222778,1.3801146745681765,1.2709257646292826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.31787109375,0.0,119.87638854980467,1895.4371337890625,0.0,1059.5362548828125,0.3232159614562988,1.0,0.0,3.0,1.0,0.0
12316140,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8057861328125,0.8647531867027283,0.3781915307044983,0.3418177962303161,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8058776855469,0.9195841550827026,0.4521330595016479,0.4293779730796814,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.80584716796875,0.8939638137817383,0.417781114578247,0.2932060956954956,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8057861328125,0.8558216094970703,0.3665727078914642,0.3487888276576996,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.80548095703125,0.7579368352890015,0.2518685162067413,1.142796516418457,286.805908203125,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2799987792969,286.80712890625,1.0,0.5753897428512573,1.0,1.0,0.0,1.0,-3.0690484046936035,3.0690407752990723,7.574197752546752e-06,2.3710033893585205,0.6117504835128784,0.6117504835128784,0.0,144.2967071533203,194.0,17726.556640625,-0.0,2407.76806640625,1.0,283.1499938964844,286.2378234863281,290.165771484375,291.3768310546875,293.1499938964844,293.1499938964844,283.1499938964844,18196.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238370537757874,1.0,0.0,0.0,1.3697928190231323,1.3697985410690308,1.2519967640400864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.340087890625,0.0,117.89137268066406,1895.4371337890625,0.0,1069.4183349609375,0.3215477466583252,1.0,0.0,3.0,1.0,0.0
12316200,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8057861328125,0.8647531867027283,0.3781915307044983,0.3418177962303161,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8058776855469,0.9195841550827026,0.4521330595016479,0.4293779730796814,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.80584716796875,0.8939638137817383,0.417781114578247,0.2932060956954956,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8057861328125,0.8558216094970703,0.3665727078914642,0.3487888276576996,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.80548095703125,0.7579368352890015,0.2518685162067413,1.142796516418457,286.805908203125,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2799987792969,286.80712890625,1.0,0.5753897428512573,1.0,1.0,0.0,1.0,-3.0690484046936035,3.0690407752990723,7.574197752546752e-06,2.3710033893585205,0.6117504835128784,0.6117504835128784,0.0,144.2967071533203,194.0,17726.556640625,-0.0,2407.76806640625,1.0,283.1499938964844,286.2378234863281,290.165771484375,291.3768310546875,293.1499938964844,293.1499938964844,283.1499938964844,18196.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238370537757874,1.0,0.0,0.0,1.3697928190231323,1.3697985410690308,1.2519967640400864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.340087890625,0.0,117.89137268066406,1895.4371337890625,0.0,1069.4183349609375,0.3215477466583252,1.0,0.0,3.0,1.0,0.0
12316260,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329467773437,0.8374726176261902,0.3792297542095184,0.3434800505638122,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330383300781,0.8875717520713806,0.4535917639732361,0.4314323365688324,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330078125,0.86472487449646,0.4195645451545715,0.2950121462345123,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329162597656,0.8300021290779114,0.3685837686061859,0.3514576852321625,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8326721191406,0.7353965640068054,0.2533429563045501,1.1531975269317627,286.8330383300781,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2789001464844,286.83416748046875,1.0,0.5899543166160583,1.0,1.0,0.0,1.0,-3.091402530670166,3.091394662857056,7.685339369345456e-06,2.3884408473968506,0.6098666191101074,0.6098666191101074,0.0,164.18853759765625,197.0,17750.109375,-0.0,2554.662353515625,1.0,283.1499938964844,286.2630920410156,290.17401123046875,291.3870849609375,293.1499938964844,293.1499938964844,283.1499938964844,18172.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247974038124084,1.0,0.0,0.0,1.3606765270233154,1.360682249069214,1.2353875433745998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.6494140625,0.0,116.1614227294922,1895.4371337890625,0.0,1075.4036865234375,0.3200808465480804,1.0,0.0,3.0,1.0,0.0
12316320,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329467773437,0.8374726176261902,0.3792297542095184,0.3434800505638122,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330383300781,0.8875717520713806,0.4535917639732361,0.4314323365688324,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330078125,0.86472487449646,0.4195645451545715,0.2950121462345123,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329162597656,0.8300021290779114,0.3685837686061859,0.3514576852321625,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8326721191406,0.7353965640068054,0.2533429563045501,1.1531975269317627,286.8330383300781,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2789001464844,286.83416748046875,1.0,0.5899543166160583,1.0,1.0,0.0,1.0,-3.091402530670166,3.091394662857056,7.685339369345456e-06,2.3884408473968506,0.6098666191101074,0.6098666191101074,0.0,164.18853759765625,197.0,17750.109375,-0.0,2554.662353515625,1.0,283.1499938964844,286.2630920410156,290.17401123046875,291.3870849609375,293.1499938964844,293.1499938964844,283.1499938964844,18172.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247974038124084,1.0,0.0,0.0,1.3606765270233154,1.360682249069214,1.2353875433745998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.6494140625,0.0,116.1614227294922,1895.4371337890625,0.0,1075.4036865234375,0.3200808465480804,1.0,0.0,3.0,1.0,0.0
12316380,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8564147949219,0.8237324357032776,0.3802030980587005,0.3448118269443512,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8564758300781,0.871875524520874,0.455192357301712,0.4333841204643249,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8564453125,0.8501971364021301,0.4212951958179474,0.2965709567070007,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8563842773437,0.8170313239097595,0.3705119490623474,0.3537636697292328,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7241690158843994,0.254654973745346,1.161487102508545,286.8564758300781,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2767944335937,286.8573913574219,1.0,0.5993853807449341,1.0,1.0,0.0,1.0,-3.1099679470062256,3.1099603176116943,7.778418876114301e-06,2.40298843383789,0.6081485748291016,0.6081485748291016,0.0,177.14515686035156,200.0,17763.806640625,-0.0,2659.314208984375,1.0,283.1499938964844,286.2850646972656,290.18292236328125,291.3970947265625,293.1499938964844,293.1499938964844,283.1499938964844,18153.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251823902130127,1.0,0.0,0.0,1.3525162935256958,1.3525220155715942,1.2206143651383172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.78759765625,0.0,114.63443756103516,1895.4371337890625,0.0,1077.8095703125,0.3187755346298218,1.0,0.0,3.0,1.0,0.0
12316440,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8564147949219,0.8237324357032776,0.3802030980587005,0.3448118269443512,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8564758300781,0.871875524520874,0.455192357301712,0.4333841204643249,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8564453125,0.8501971364021301,0.4212951958179474,0.2965709567070007,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8563842773437,0.8170313239097595,0.3705119490623474,0.3537636697292328,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7241690158843994,0.254654973745346,1.161487102508545,286.8564758300781,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2767944335937,286.8573913574219,1.0,0.5993853807449341,1.0,1.0,0.0,1.0,-3.1099679470062256,3.1099603176116943,7.778418876114301e-06,2.40298843383789,0.6081485748291016,0.6081485748291016,0.0,177.14515686035156,200.0,17763.806640625,-0.0,2659.314208984375,1.0,283.1499938964844,286.2850646972656,290.18292236328125,291.3970947265625,293.1499938964844,293.1499938964844,283.1499938964844,18153.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251823902130127,1.0,0.0,0.0,1.3525162935256958,1.3525220155715942,1.2206143651383172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.78759765625,0.0,114.63443756103516,1895.4371337890625,0.0,1077.8095703125,0.3187755346298218,1.0,0.0,3.0,1.0,0.0
12316500,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8668518066406,0.8193596601486206,0.3806878626346588,0.3454052209854126,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.866943359375,0.8670415282249451,0.4560275077819824,0.4343273937702179,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8669128417969,0.8457632660865784,0.4221614897251129,0.2972961068153381,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8668518066406,0.812933623790741,0.3714647889137268,0.3548315465450287,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8666381835937,0.7206429839134216,0.2552796006202698,1.165124773979187,286.866943359375,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.27569580078125,286.8677978515625,1.0,0.6030437350273132,1.0,1.0,0.0,1.0,-3.1183457374572754,3.118338108062744,7.820574865036178e-06,2.409541130065918,0.6073387265205383,0.6073387265205383,0.0,181.816650390625,200.0,17768.25,-0.0,2700.678955078125,1.0,283.1499938964844,286.2948913574219,290.1879272460937,291.4023742675781,293.1499938964844,293.1499938964844,283.1499938964844,18146.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252103447914124,1.0,0.0,0.0,1.3487225770950315,1.3487281799316406,1.2137763860664566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.3466796875,0.0,113.93234252929688,1895.4371337890625,0.0,1077.984375,0.31817227602005,1.0,0.0,3.0,1.0,0.0
12316560,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87677001953125,0.8159275650978088,0.3811740279197693,0.3459707498550415,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768310546875,0.8633597493171692,0.4568783938884735,0.4352577030658722,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768005371094,0.8423959016799927,0.4230317771434784,0.2980011105537414,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87677001953125,0.8097540736198425,0.372414618730545,0.3558651506900787,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8765563964844,0.7179101705551147,0.2558909058570862,1.168549418449402,286.8768310546875,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.27459716796875,286.8776550292969,1.0,0.6062135696411133,1.0,1.0,0.0,1.0,-3.1263527870178223,3.126344919204712,7.860970072215423e-06,2.4158027172088623,0.606560230255127,0.606560230255127,0.0,185.70913696289065,188.0,17771.974609375,-0.0,2737.35693359375,1.0,283.1499938964844,286.30419921875,290.1933288574219,291.4079284667969,293.1499938964844,293.1499938964844,283.1499938964844,18139.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251614093780518,1.0,0.0,0.0,1.3450989723205566,1.345104694366455,1.2072631250248378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.96923828125,0.0,113.26581573486328,1895.4371337890625,0.0,1077.678466796875,0.3175976872444153,1.0,0.0,3.0,1.0,0.0
12316620,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.89404296875,0.8175158500671387,0.382168173789978,0.3468143045902252,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89410400390625,0.8654667735099792,0.4586213827133178,0.4368419647216797,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8940734863281,0.8444526791572571,0.4247975349426269,0.2991911470890045,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8940124511719,0.8120374083518982,0.3743200004100799,0.3576158881187439,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89385986328125,0.7197750210762024,0.2570957541465759,1.1737797260284424,286.89410400390625,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2726745605469,286.8947448730469,1.0,0.6072019338607788,1.0,1.0,0.0,1.0,-3.139100790023804,3.1390929222106934,7.925648787932005e-06,2.4258334636688232,0.6050655841827393,0.6050655841827393,0.0,185.357666015625,176.0,17770.333984375,-0.0,2761.0380859375,1.0,283.1499938964844,286.3206481933594,290.2052001953125,291.4198913574219,293.1499938964844,293.1499938964844,283.1499938964844,18127.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249126195907593,1.0,0.0,0.0,1.3382573127746582,1.338262915611267,1.1950130840432396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.1640625,0.0,112.02003479003906,1895.4371337890625,0.0,1076.1231689453125,0.3165186643600464,1.0,0.0,3.0,1.0,0.0
12316680,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.89404296875,0.8175158500671387,0.382168173789978,0.3468143045902252,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89410400390625,0.8654667735099792,0.4586213827133178,0.4368419647216797,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8940734863281,0.8444526791572571,0.4247975349426269,0.2991911470890045,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8940124511719,0.8120374083518982,0.3743200004100799,0.3576158881187439,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89385986328125,0.7197750210762024,0.2570957541465759,1.1737797260284424,286.89410400390625,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2726745605469,286.8947448730469,1.0,0.6072019338607788,1.0,1.0,0.0,1.0,-3.139100790023804,3.1390929222106934,7.925648787932005e-06,2.4258334636688232,0.6050655841827393,0.6050655841827393,0.0,185.357666015625,176.0,17770.333984375,-0.0,2761.0380859375,1.0,283.1499938964844,286.3206481933594,290.2052001953125,291.4198913574219,293.1499938964844,293.1499938964844,283.1499938964844,18127.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249126195907593,1.0,0.0,0.0,1.3382573127746582,1.338262915611267,1.1950130840432396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.1640625,0.0,112.02003479003906,1895.4371337890625,0.0,1076.1231689453125,0.3165186643600464,1.0,0.0,3.0,1.0,0.0
12316740,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.90899658203125,0.8247429132461548,0.3832159340381622,0.3475066125392914,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9090270996094,0.8740495443344116,0.4604255259037018,0.4382781386375427,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9090270996094,0.8525452017784119,0.4266187846660614,0.3002651631832123,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90899658203125,0.8199624419212341,0.3762585818767547,0.3591871857643127,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9088439941406,0.7264864444732666,0.2583129703998565,1.1780520677566528,286.9090270996094,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2712707519531,286.9096374511719,1.0,0.6052454113960266,1.0,1.0,0.0,1.0,-3.149978876113892,3.149970769882202,7.980999725987203e-06,2.434372663497925,0.6036418676376343,0.6036418676376343,0.0,179.70651245117188,164.0,17763.8515625,-0.0,2752.613037109375,1.0,283.1499938964844,286.33502197265625,290.2181091308594,291.4325256347656,293.1499938964844,293.1499938964844,283.1499938964844,18119.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245020031929016,1.0,0.0,0.0,1.3318392038345337,1.331844687461853,1.1835782487423785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.32177734375,0.0,110.8661651611328,1895.4371337890625,0.0,1073.5601806640625,0.3155137598514557,1.0,0.0,3.0,1.0,0.0
12316800,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.90899658203125,0.8247429132461548,0.3832159340381622,0.3475066125392914,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9090270996094,0.8740495443344116,0.4604255259037018,0.4382781386375427,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9090270996094,0.8525452017784119,0.4266187846660614,0.3002651631832123,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90899658203125,0.8199624419212341,0.3762585818767547,0.3591871857643127,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9088439941406,0.7264864444732666,0.2583129703998565,1.1780520677566528,286.9090270996094,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2712707519531,286.9096374511719,1.0,0.6052454113960266,1.0,1.0,0.0,1.0,-3.149978876113892,3.149970769882202,7.980999725987203e-06,2.434372663497925,0.6036418676376343,0.6036418676376343,0.0,179.70651245117188,164.0,17763.8515625,-0.0,2752.613037109375,1.0,283.1499938964844,286.33502197265625,290.2181091308594,291.4325256347656,293.1499938964844,293.1499938964844,283.1499938964844,18119.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245020031929016,1.0,0.0,0.0,1.3318392038345337,1.331844687461853,1.1835782487423785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.32177734375,0.0,110.8661651611328,1895.4371337890625,0.0,1073.5601806640625,0.3155137598514557,1.0,0.0,3.0,1.0,0.0
12316860,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9228515625,0.8357345461845398,0.3843143880367279,0.3481407165527344,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9228820800781,0.8871946334838867,0.4622771441936493,0.4396518468856811,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9228820800781,0.8649991154670715,0.4284886419773102,0.3012930452823639,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9228210449219,0.8314961194992065,0.3782284557819366,0.3606787323951721,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9226989746094,0.7364113926887512,0.2595484256744385,1.1818809509277344,286.9228820800781,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.270263671875,286.9234619140625,1.0,0.6016438603401184,1.0,1.0,0.0,1.0,-3.1600265502929688,3.16001844406128,8.032290679693688e-06,2.4422574043273926,0.6022909283638,0.6022909283638,0.0,171.22044372558594,152.0,17756.396484375,-0.0,2727.147216796875,1.0,283.1499938964844,286.3483581542969,290.23199462890625,291.44598388671875,293.1499938964844,293.1499938964844,283.1499938964844,18112.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623980700969696,1.0,0.0,0.0,1.3257942199707031,1.3257997035980225,1.1728585747050607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.658447265625,0.0,109.7895278930664,1895.4371337890625,0.0,1070.3121337890625,0.3145710527896881,1.0,0.0,3.0,1.0,0.0
12316920,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9228515625,0.8357345461845398,0.3843143880367279,0.3481407165527344,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9228820800781,0.8871946334838867,0.4622771441936493,0.4396518468856811,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9228820800781,0.8649991154670715,0.4284886419773102,0.3012930452823639,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9228210449219,0.8314961194992065,0.3782284557819366,0.3606787323951721,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9226989746094,0.7364113926887512,0.2595484256744385,1.1818809509277344,286.9228820800781,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.270263671875,286.9234619140625,1.0,0.6016438603401184,1.0,1.0,0.0,1.0,-3.1600265502929688,3.16001844406128,8.032290679693688e-06,2.4422574043273926,0.6022909283638,0.6022909283638,0.0,171.22044372558594,152.0,17756.396484375,-0.0,2727.147216796875,1.0,283.1499938964844,286.3483581542969,290.23199462890625,291.44598388671875,293.1499938964844,293.1499938964844,283.1499938964844,18112.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623980700969696,1.0,0.0,0.0,1.3257942199707031,1.3257997035980225,1.1728585747050607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.658447265625,0.0,109.7895278930664,1895.4371337890625,0.0,1070.3121337890625,0.3145710527896881,1.0,0.0,3.0,1.0,0.0
12316980,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93292236328125,0.8464246392250061,0.3851730823516845,0.3486060500144958,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9329528808594,0.8998435735702515,0.4637074768543243,0.4406768381595611,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9329528808594,0.8771383762359619,0.4299347996711731,0.302061378955841,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93292236328125,0.8425089120864868,0.3797411918640136,0.3617855310440063,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9327697753906,0.745976984500885,0.2604966461658478,1.1846333742141724,286.9329528808594,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.269775390625,286.9335021972656,1.0,0.5982667207717896,1.0,1.0,0.0,1.0,-3.1673829555511475,3.167374849319458,8.069942850852385e-06,2.448029041290283,0.6013149619102478,0.6013149619102478,0.0,163.67079162597656,152.0,17751.13671875,-0.0,2701.162841796875,1.0,283.1499938964844,286.3580322265625,290.2431640625,291.45684814453125,293.1499938964844,293.1499938964844,283.1499938964844,18106.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235460638999939,1.0,0.0,0.0,1.321437954902649,1.3214434385299685,1.1651637521481467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.371826171875,0.0,109.01871490478516,1895.4371337890625,0.0,1067.60986328125,0.313893049955368,1.0,0.0,3.0,1.0,0.0
12317040,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.93603515625,0.850235104560852,0.3854470252990722,0.3487513363361358,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93609619140625,0.9042947888374328,0.4641620516777038,0.4409988224506378,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9360656738281,0.8814378976821899,0.4303948283195495,0.3023030459880829,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.93603515625,0.8464140295982361,0.3802208006381988,0.3621323108673095,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9359130859375,0.7493796944618225,0.2607971131801605,1.1854854822158811,286.93609619140625,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.2696533203125,286.9366149902344,1.0,0.5971286296844482,1.0,1.0,0.0,1.0,-3.169676780700684,3.169668674468994,8.081701707851607e-06,2.4498283863067627,0.6010159850120544,0.6010159850120544,0.0,161.1648712158203,140.0,17749.63671875,-0.0,2692.212890625,1.0,283.1499938964844,286.36102294921875,290.246826171875,291.4604187011719,293.1499938964844,293.1499938964844,283.1499938964844,18105.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234062910079956,1.0,0.0,0.0,1.320103645324707,1.3201091289520264,1.162811926747054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.263427734375,0.0,108.78334045410156,1895.4371337890625,0.0,1066.7415771484375,0.3136854767799377,1.0,0.0,3.0,1.0,0.0
12317100,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9424743652344,0.8589513897895813,0.3860214352607727,0.3490517437458038,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9425048828125,0.9149824976921082,0.4651131629943847,0.4416674375534057,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9425048828125,0.891180157661438,0.4313578903675079,0.3028053939342499,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94244384765625,0.8553265333175659,0.3812223970890045,0.3628510534763336,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9423217773437,0.7571569085121155,0.2614242434501648,1.1872365474700928,286.9425048828125,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2694702148437,286.9430236816406,1.0,0.5946584343910217,1.0,1.0,0.0,1.0,-3.1744155883789062,3.174407482147217,8.106019777187612e-06,2.453545570373535,0.600409209728241,0.600409209728241,0.0,155.77676391601562,140.0,17746.822265625,-0.0,2672.53466796875,1.0,283.1499938964844,286.3671569824219,290.25457763671875,291.468017578125,293.1499938964844,293.1499938964844,283.1499938964844,18101.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231148838996887,1.0,0.0,0.0,1.3173940181732178,1.3173996210098269,1.1580434033930945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.180908203125,0.0,108.3063507080078,1895.4371337890625,0.0,1064.9337158203125,0.3132640719413757,1.0,0.0,3.0,1.0,0.0
12317160,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.94879150390625,0.8687605857849121,0.3865990042686462,0.3493499755859375,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488220214844,0.9274011850357056,0.4660678505897522,0.4423341751098633,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488220214844,0.901962399482727,0.4323254823684692,0.3033069372177124,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94879150390625,0.8653427958488464,0.3822259902954101,0.3635661900043487,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486694335937,0.7659063935279846,0.262051910161972,1.188963770866394,286.9488220214844,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.26934814453125,286.9493408203125,1.0,0.5920966863632202,1.0,1.0,0.0,1.0,-3.1791157722473145,3.179107666015625,8.130174137477297e-06,2.4572317600250244,0.5998237133026123,0.5998237133026123,0.0,150.23684692382812,128.0,17744.49609375,-0.0,2651.892822265625,1.0,283.1499938964844,286.3731994628906,290.2625732421875,291.4758605957031,293.1499938964844,293.1499938964844,283.1499938964844,18098.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228270530700684,1.0,0.0,0.0,1.3147755861282349,1.3147811889648438,1.1534445576444341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.175048828125,0.0,107.84648895263672,1895.4371337890625,0.0,1063.1497802734375,0.3128568232059479,1.0,0.0,3.0,1.0,0.0
12317220,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9611511230469,0.8921061754226685,0.3877585828304291,0.3499408066272735,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9612121582031,0.9556561708450316,0.4679828584194183,0.4436628520488739,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.961181640625,0.9293161034584044,0.4342686831951141,0.3043082654476166,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9611511230469,0.8891764283180237,0.3842347860336303,0.3649876117706299,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9610290527344,0.7867317795753479,0.2633060216903686,1.19236159324646,286.9612121582031,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2691650390625,286.9617004394531,1.0,0.5867849588394165,1.0,1.0,0.0,1.0,-3.188422679901123,3.1884145736694336,8.178103598766029e-06,2.464529275894165,0.5987192988395691,0.5987192988395691,0.0,138.85494995117188,116.0,17741.517578125,-0.0,2608.584228515625,1.0,283.1499938964844,286.38494873046875,290.2791442871094,291.4922790527344,293.1499938964844,293.1499938964844,283.1499938964844,18091.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222711801528931,1.0,0.0,0.0,1.309817671775818,1.3098231554031372,1.1447616543591721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.392333984375,0.0,106.97816467285156,1895.4371337890625,0.0,1059.7113037109375,0.3120850622653961,1.0,0.0,3.0,1.0,0.0
12317280,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9611511230469,0.8921061754226685,0.3877585828304291,0.3499408066272735,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9612121582031,0.9556561708450316,0.4679828584194183,0.4436628520488739,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.961181640625,0.9293161034584044,0.4342686831951141,0.3043082654476166,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9611511230469,0.8891764283180237,0.3842347860336303,0.3649876117706299,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9610290527344,0.7867317795753479,0.2633060216903686,1.19236159324646,286.9612121582031,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2691650390625,286.9617004394531,1.0,0.5867849588394165,1.0,1.0,0.0,1.0,-3.188422679901123,3.1884145736694336,8.178103598766029e-06,2.464529275894165,0.5987192988395691,0.5987192988395691,0.0,138.85494995117188,116.0,17741.517578125,-0.0,2608.584228515625,1.0,283.1499938964844,286.38494873046875,290.2791442871094,291.4922790527344,293.1499938964844,293.1499938964844,283.1499938964844,18091.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222711801528931,1.0,0.0,0.0,1.309817671775818,1.3098231554031372,1.1447616543591721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.392333984375,0.0,106.97816467285156,1895.4371337890625,0.0,1059.7113037109375,0.3120850622653961,1.0,0.0,3.0,1.0,0.0
12317340,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9731750488281,0.9229292869567872,0.388917326927185,0.3505233228206634,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732360839844,0.9853282570838928,0.4698978066444397,0.4449836611747741,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.97320556640625,0.9628778100013732,0.436214804649353,0.305305927991867,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9731750488281,0.9202848076820374,0.3862397372722626,0.3663971424102783,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9730529785156,0.8125501871109009,0.2645545601844787,1.1956923007965088,286.9732360839844,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2690124511719,286.9737243652344,1.0,0.5813032388687134,1.0,1.0,0.0,1.0,-3.1976089477539062,3.1976006031036377,8.225546480389312e-06,2.471730709075928,0.5977126359939575,0.5977126359939575,0.0,127.21569061279295,119.0,17741.146484375,-0.0,2563.365966796875,1.0,283.1499938964844,286.3962707519531,290.2964782714844,291.5096435546875,293.1499938964844,293.1499938964844,283.1499938964844,18084.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217551231384277,1.0,0.0,0.0,1.3052620887756348,1.305267572402954,1.1368125996114033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.926025390625,0.0,106.18225860595705,1895.4371337890625,0.0,1056.5262451171875,0.3113744556903839,1.0,0.0,3.0,1.0,0.0
12317400,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9731750488281,0.9229292869567872,0.388917326927185,0.3505233228206634,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732360839844,0.9853282570838928,0.4698978066444397,0.4449836611747741,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.97320556640625,0.9628778100013732,0.436214804649353,0.305305927991867,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9731750488281,0.9202848076820374,0.3862397372722626,0.3663971424102783,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9730529785156,0.8125501871109009,0.2645545601844787,1.1956923007965088,286.9732360839844,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2690124511719,286.9737243652344,1.0,0.5813032388687134,1.0,1.0,0.0,1.0,-3.1976089477539062,3.1976006031036377,8.225546480389312e-06,2.471730709075928,0.5977126359939575,0.5977126359939575,0.0,127.21569061279295,119.0,17741.146484375,-0.0,2563.365966796875,1.0,283.1499938964844,286.3962707519531,290.2964782714844,291.5096435546875,293.1499938964844,293.1499938964844,283.1499938964844,18084.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217551231384277,1.0,0.0,0.0,1.3052620887756348,1.305267572402954,1.1368125996114033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.926025390625,0.0,106.18225860595705,1895.4371337890625,0.0,1056.5262451171875,0.3113744556903839,1.0,0.0,3.0,1.0,0.0
12317460,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.986083984375,0.9422041773796082,0.3900510370731354,0.351327121257782,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.98614501953125,0.9990000128746032,0.4718007445335388,0.4462266266345978,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9861145019531,0.979986310005188,0.4381428062915802,0.3064793050289154,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.986083984375,0.9403344988822936,0.3882242739200592,0.3680411577224731,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859619140625,0.8266984820365906,0.2657828032970428,1.200135588645935,286.98614501953125,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.26873779296875,286.9866943359375,1.0,0.5801202058792114,1.0,1.0,0.0,1.0,-3.208815813064575,3.2088077068328857,8.283541319542564e-06,2.480487823486328,0.5968336462974548,0.5968336462974548,0.0,121.924560546875,122.0,17750.611328125,-0.0,2556.597412109375,1.0,283.1499938964844,286.4080810546875,290.31463623046875,291.5281677246094,293.1499938964844,293.1499938964844,283.1499938964844,18075.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212953925132751,1.0,0.0,0.0,1.3011736869812012,1.3011791706085205,1.1297022695089256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.045654296875,0.0,105.46585083007812,1895.4371337890625,0.0,1053.6947021484375,0.3107320368289947,1.0,0.0,3.0,1.0,0.0
