time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317520,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.986083984375,0.9422041773796082,0.3900510370731354,0.351327121257782,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.98614501953125,0.9990000128746032,0.4718007445335388,0.4462266266345978,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9861145019531,0.979986310005188,0.4381428062915802,0.3064793050289154,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.986083984375,0.9403344988822936,0.3882242739200592,0.3680411577224731,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859619140625,0.8266984820365906,0.2657828032970428,1.200135588645935,286.98614501953125,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.26873779296875,286.9866943359375,1.0,0.5801202058792114,1.0,1.0,0.0,1.0,-3.208815813064575,3.2088077068328857,8.283541319542564e-06,2.480487823486328,0.5968336462974548,0.5968336462974548,0.0,121.924560546875,122.0,17750.611328125,-0.0,2556.597412109375,1.0,283.1499938964844,286.4080810546875,290.31463623046875,291.5281677246094,293.1499938964844,293.1499938964844,283.1499938964844,18075.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212953925132751,1.0,0.0,0.0,1.3011736869812012,1.3011791706085205,1.1297022695089256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.045654296875,0.0,105.46585083007812,1895.4371337890625,0.0,1053.6947021484375,0.3107320368289947,1.0,0.0,3.0,1.0,0.0
12317580,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9962463378906,0.9469847083091736,0.3910912871360779,0.3522341251373291,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.99627685546875,0.9990000128746032,0.4741213917732239,0.4430219531059265,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99627685546875,0.9842642545700072,0.4399893581867218,0.3077410161495209,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9962463378906,0.9459200501441956,0.3901305198669433,0.3698062598705292,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99615478515625,0.8305633664131165,0.26692995429039,1.2051429748535156,286.9963073730469,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2685546875,286.9967041015625,1.0,0.580659031867981,1.0,1.0,0.0,1.0,-3.21573257446289,3.215724229812622,8.31956094771158e-06,2.485942840576172,0.5960469245910645,0.5960469245910645,0.0,121.07388305664062,125.0,17750.583984375,-0.0,2565.6328125,1.0,283.1499938964844,286.41766357421875,290.3335876464844,291.54754638671875,293.1499938964844,293.1499938964844,283.1499938964844,18067.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209280490875244,1.0,0.0,0.0,1.2975482940673828,1.2975536584854126,1.1234156005457409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.111328125,0.0,104.83277893066406,1895.4371337890625,0.0,1051.4361572265625,0.3101616501808166,1.0,0.0,3.0,1.0,0.0
12317640,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9962463378906,0.9469847083091736,0.3910912871360779,0.3522341251373291,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.99627685546875,0.9990000128746032,0.4741213917732239,0.4430219531059265,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99627685546875,0.9842642545700072,0.4399893581867218,0.3077410161495209,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9962463378906,0.9459200501441956,0.3901305198669433,0.3698062598705292,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99615478515625,0.8305633664131165,0.26692995429039,1.2051429748535156,286.9963073730469,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2685546875,286.9967041015625,1.0,0.580659031867981,1.0,1.0,0.0,1.0,-3.21573257446289,3.215724229812622,8.31956094771158e-06,2.485942840576172,0.5960469245910645,0.5960469245910645,0.0,121.07388305664062,125.0,17750.583984375,-0.0,2565.6328125,1.0,283.1499938964844,286.41766357421875,290.3335876464844,291.54754638671875,293.1499938964844,293.1499938964844,283.1499938964844,18067.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209280490875244,1.0,0.0,0.0,1.2975482940673828,1.2975536584854126,1.1234156005457409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.111328125,0.0,104.83277893066406,1895.4371337890625,0.0,1051.4361572265625,0.3101616501808166,1.0,0.0,3.0,1.0,0.0
12317700,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00164794921875,0.9477687478065492,0.3915852904319763,0.3526769578456878,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0016784667969,0.9990000128746032,0.4754469096660614,0.442595362663269,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0016784667969,0.9850994944572448,0.440889298915863,0.3083660900592804,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.00164794921875,0.9470993876457214,0.3910616040229797,0.3706825971603393,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00152587890625,0.8313412070274353,0.2674809992313385,1.2076128721237185,287.0016784667969,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2687072753906,287.0021667480469,1.0,0.5814089775085449,1.0,1.0,0.0,1.0,-3.2204935550689697,3.220485210418701,8.344244633917697e-06,2.489635705947876,0.5957029461860657,0.5957029461860657,0.0,121.17696380615234,125.0,17755.794921875,-0.0,2575.693115234375,1.0,283.1499938964844,286.4225769042969,290.3431396484375,291.5573425292969,293.1499938964844,293.1499938964844,283.1499938964844,18063.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207454204559326,1.0,0.0,0.0,1.2959076166152954,1.2959131002426147,1.1205764849364641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.78125,0.0,104.5454330444336,1895.4371337890625,0.0,1050.314453125,0.3099023699760437,1.0,0.0,3.0,1.0,0.0
12317760,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0076599121094,0.9479143619537354,0.3920694887638092,0.3531158864498138,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0077209472656,0.9990000128746032,0.4767458438873291,0.4429632425308227,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0076904296875,0.9854286313056946,0.4417798221111297,0.3089886903762817,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0076599121094,0.9476367831230164,0.391982764005661,0.3715555369853973,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0075378417969,0.8316513895988464,0.2680219411849975,1.210066795349121,287.0077209472656,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.268798828125,287.0082397460937,1.0,0.5824156403541565,1.0,1.0,0.0,1.0,-3.226210832595825,3.2262024879455566,8.37395327835111e-06,2.494077444076538,0.5954056978225708,0.5954056978225708,0.0,121.510009765625,128.0,17765.32421875,-0.0,2588.93115234375,1.0,283.1499938964844,286.42791748046875,290.3529357910156,291.5675354003906,293.1499938964844,293.1499938964844,283.1499938964844,18057.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205736398696899,1.0,0.0,0.0,1.294428467750549,1.2944339513778689,1.1180199521731993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.715087890625,0.0,104.28353881835938,1895.4371337890625,0.0,1049.260498046875,0.3096654415130615,1.0,0.0,3.0,1.0,0.0
12317820,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0209655761719,0.9467175602912904,0.3930172920227051,0.3539890348911285,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0210266113281,0.9990000128746032,0.4790718257427215,0.4455655217170715,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02099609375,0.984915554523468,0.443539947271347,0.3102303147315979,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0209655761719,0.9472171664237976,0.3938013911247253,0.373294472694397,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0208435058594,0.8311750888824463,0.2690783441066742,1.2149358987808228,287.0210266113281,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2683410644531,287.0216064453125,1.0,0.5850228071212769,1.0,1.0,0.0,1.0,-3.239826202392578,3.2398176193237305,8.444923878414556e-06,2.504659414291382,0.594963550567627,0.594963550567627,0.0,122.71604919433594,131.0,17795.474609375,-0.0,2622.91162109375,1.0,283.1499938964844,286.4394226074219,290.3735046386719,291.5895080566406,293.1499938964844,293.1499938964844,283.1499938964844,18045.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620339035987854,1.0,0.0,0.0,1.292020320892334,1.292025804519653,1.1138639166574649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.363037109375,0.0,103.84733581542967,1895.4371337890625,0.0,1047.822021484375,0.3092691600322723,1.0,0.0,3.0,1.0,0.0
12317880,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0209655761719,0.9467175602912904,0.3930172920227051,0.3539890348911285,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0210266113281,0.9990000128746032,0.4790718257427215,0.4455655217170715,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02099609375,0.984915554523468,0.443539947271347,0.3102303147315979,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0209655761719,0.9472171664237976,0.3938013911247253,0.373294472694397,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0208435058594,0.8311750888824463,0.2690783441066742,1.2149358987808228,287.0210266113281,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2683410644531,287.0216064453125,1.0,0.5850228071212769,1.0,1.0,0.0,1.0,-3.239826202392578,3.2398176193237305,8.444923878414556e-06,2.504659414291382,0.594963550567627,0.594963550567627,0.0,122.71604919433594,131.0,17795.474609375,-0.0,2622.91162109375,1.0,283.1499938964844,286.4394226074219,290.3735046386719,291.5895080566406,293.1499938964844,293.1499938964844,283.1499938964844,18045.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620339035987854,1.0,0.0,0.0,1.292020320892334,1.292025804519653,1.1138639166574649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.363037109375,0.0,103.84733581542967,1895.4371337890625,0.0,1047.822021484375,0.3092691600322723,1.0,0.0,3.0,1.0,0.0
12317940,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03521728515625,0.944031059741974,0.3939410448074341,0.354856789112091,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0352783203125,0.9990000128746032,0.4808885753154754,0.4500481486320495,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0352478027344,0.9832221865653992,0.4452753961086273,0.3114672601222992,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.03521728515625,0.945307195186615,0.3955914080142975,0.3750233352184295,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0350952148437,0.8296111226081848,0.2701033353805542,1.2197452783584597,287.0352783203125,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.26666259765625,287.035888671875,1.0,0.5882238149642944,1.0,1.0,0.0,1.0,-3.2556071281433105,3.255598783493042,8.52756875246996e-06,2.516928434371948,0.594747006893158,0.594747006893158,0.0,124.47422790527344,134.0,17838.759765625,-0.0,2664.629638671875,1.0,283.1499938964844,286.451416015625,290.39532470703125,291.6136474609375,293.1499938964844,293.1499938964844,283.1499938964844,18030.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203453540802002,1.0,0.0,0.0,1.2904547452926636,1.290460228919983,1.1111661990526045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.962158203125,0.0,103.5463638305664,1895.4371337890625,0.0,1047.8609619140625,0.3089937567710876,1.0,0.0,3.0,1.0,0.0
12318000,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03521728515625,0.944031059741974,0.3939410448074341,0.354856789112091,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0352783203125,0.9990000128746032,0.4808885753154754,0.4500481486320495,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0352478027344,0.9832221865653992,0.4452753961086273,0.3114672601222992,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.03521728515625,0.945307195186615,0.3955914080142975,0.3750233352184295,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0350952148437,0.8296111226081848,0.2701033353805542,1.2197452783584597,287.0352783203125,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.26666259765625,287.035888671875,1.0,0.5882238149642944,1.0,1.0,0.0,1.0,-3.2556071281433105,3.255598783493042,8.52756875246996e-06,2.516928434371948,0.594747006893158,0.594747006893158,0.0,124.47422790527344,134.0,17838.759765625,-0.0,2664.629638671875,1.0,283.1499938964844,286.451416015625,290.39532470703125,291.6136474609375,293.1499938964844,293.1499938964844,283.1499938964844,18030.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203453540802002,1.0,0.0,0.0,1.2904547452926636,1.290460228919983,1.1111661990526045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.962158203125,0.0,103.5463638305664,1895.4371337890625,0.0,1047.8609619140625,0.3089937567710876,1.0,0.0,3.0,1.0,0.0
12318060,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.940052092075348,0.3948374092578888,0.3557167947292328,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.04962158203125,0.9990000128746032,0.4821575880050659,0.4554896950721741,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0495910644531,0.980472981929779,0.4469830989837646,0.3126978576183319,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.9421093463897704,0.3973507285118103,0.3767405152320862,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0494384765625,0.8271284103393555,0.2710954844951629,1.224488615989685,287.04962158203125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.26373291015625,287.0502014160156,1.0,0.5918083786964417,1.0,1.0,0.0,1.0,-3.272433996200561,3.272425413131714,8.616189916210715e-06,2.5300328731536865,0.5947760343551636,0.5947760343551636,0.0,126.69500732421876,137.0,17892.58203125,-0.0,2711.45703125,1.0,283.1499938964844,286.4631652832031,290.4180908203125,291.6395874023437,293.1499938964844,293.1499938964844,283.1499938964844,18013.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206425428390503,1.0,0.0,0.0,1.289839744567871,1.2898451089859009,1.1101072772135017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.327880859375,0.0,103.39926147460938,1895.4371337890625,0.0,1049.6832275390625,0.3088568449020386,1.0,0.0,3.0,1.0,0.0
12318120,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.940052092075348,0.3948374092578888,0.3557167947292328,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.04962158203125,0.9990000128746032,0.4821575880050659,0.4554896950721741,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0495910644531,0.980472981929779,0.4469830989837646,0.3126978576183319,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.9421093463897704,0.3973507285118103,0.3767405152320862,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0494384765625,0.8271284103393555,0.2710954844951629,1.224488615989685,287.04962158203125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.26373291015625,287.0502014160156,1.0,0.5918083786964417,1.0,1.0,0.0,1.0,-3.272433996200561,3.272425413131714,8.616189916210715e-06,2.5300328731536865,0.5947760343551636,0.5947760343551636,0.0,126.69500732421876,137.0,17892.58203125,-0.0,2711.45703125,1.0,283.1499938964844,286.4631652832031,290.4180908203125,291.6395874023437,293.1499938964844,293.1499938964844,283.1499938964844,18013.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206425428390503,1.0,0.0,0.0,1.289839744567871,1.2898451089859009,1.1101072772135017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.327880859375,0.0,103.39926147460938,1895.4371337890625,0.0,1049.6832275390625,0.3088568449020386,1.0,0.0,3.0,1.0,0.0
12318180,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.05938720703125,0.9339463710784912,0.3955468833446502,0.3564423620700836,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594177246094,0.9961272478103638,0.4830411672592163,0.4574302732944488,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594177246094,0.9758403301239014,0.4483749270439148,0.3137342631816864,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.05938720703125,0.9366679787635804,0.3987858891487121,0.3781856596469879,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0592956542969,0.8231026530265808,0.2718869149684906,1.228484034538269,287.0594482421875,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.26080322265625,287.059814453125,1.0,0.5947753190994263,1.0,1.0,0.0,1.0,-3.2833452224731445,3.283336639404297,8.674111086293124e-06,2.538612365722656,0.5949687361717224,0.5949687361717224,0.0,129.32789611816406,137.0,17934.14453125,-0.0,2748.817138671875,1.0,283.1499938964844,286.4710998535156,290.4376220703125,291.6620788574219,293.1499938964844,293.1499938964844,283.1499938964844,17999.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210887432098389,1.0,0.0,0.0,1.2900586128234863,1.2900640964508057,1.1104841490805485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.4580078125,0.0,103.3985366821289,1895.4371337890625,0.0,1052.4237060546875,0.3088526427745819,1.0,0.0,3.0,1.0,0.0
12318240,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0608825683594,0.9327257871627808,0.3956764042377472,0.3565763831138611,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0609130859375,0.9953025579452516,0.4832313358783722,0.4576134383678436,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0609130859375,0.9748924374580384,0.4486346542835235,0.3139285743236542,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0608825683594,0.9355729818344116,0.3990541994571686,0.3784568905830383,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.060791015625,0.8222969174385071,0.2720330953598022,1.229227066040039,287.0609130859375,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.26031494140625,287.0613098144531,1.0,0.59532630443573,1.0,1.0,0.0,1.0,-3.285238981246948,3.2852303981781006,8.684120075486135e-06,2.540076494216919,0.595018744468689,0.595018744468689,0.0,129.84523010253906,140.0,17941.830078125,-0.0,2755.6025390625,1.0,283.1499938964844,286.4722900390625,290.4413452148437,291.6663513183594,293.1499938964844,293.1499938964844,283.1499938964844,17997.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211838722229004,1.0,0.0,0.0,1.2901626825332642,1.290168046951294,1.1106631347956865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.77490234375,0.0,103.4093246459961,1895.4371337890625,0.0,1053.0086669921875,0.3088618218898773,1.0,0.0,3.0,1.0,0.0
12318300,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654602050781,0.9289138317108154,0.3960702419281006,0.3569855690002441,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.06549072265625,0.9927024841308594,0.4838611483573913,0.4582299292087555,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06549072265625,0.9718878865242004,0.4494354426860809,0.3145284950733185,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654602050781,0.932148575782776,0.3998826742172241,0.3792954683303833,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.8197765946388245,0.2724812626838684,1.2315120697021484,287.06549072265625,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2587890625,287.0658874511719,1.0,0.5970228314399719,1.0,1.0,0.0,1.0,-3.2909810543060303,3.2909722328186035,8.714623618288897e-06,2.5445632934570312,0.5952136516571045,0.5952136516571045,0.0,131.47422790527344,140.0,17966.888671875,-0.0,2776.68359375,1.0,283.1499938964844,286.4757995605469,290.452880859375,291.6795654296875,293.1499938964844,293.1499938964844,283.1499938964844,17989.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214865446090698,1.0,0.0,0.0,1.2906373739242554,1.2906427383422852,1.111480685267452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.9208984375,0.0,103.46791076660156,1895.4371337890625,0.0,1054.8714599609375,0.3089132010936737,1.0,0.0,3.0,1.0,0.0
12318360,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697631835937,0.925240397453308,0.3964495062828064,0.3573804199695587,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.9901495575904846,0.484527438879013,0.4588911235332489,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.9689303040504456,0.4502211511135101,0.3151171803474426,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.9288519620895386,0.4006972014904022,0.3801198899745941,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697021484375,0.8173365592956543,0.2729175388813019,1.2337390184402466,287.06982421875,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.2573547363281,287.0701599121094,1.0,0.5986940860748291,1.0,1.0,0.0,1.0,-3.296628475189209,3.2966196537017822,8.744658771320246e-06,2.548969030380249,0.5954663157463074,0.5954663157463074,0.0,133.08302307128906,143.0,17993.578125,-0.0,2797.54833984375,1.0,283.1499938964844,286.4790344238281,290.4644470214844,291.69287109375,293.1499938964844,293.1499938964844,283.1499938964844,17981.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217887997627258,1.0,0.0,0.0,1.2913464307785034,1.2913519144058228,1.112702250338771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.151611328125,0.0,103.5651397705078,1895.4371337890625,0.0,1056.73388671875,0.3089995086193084,1.0,0.0,3.0,1.0,0.0
12318420,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07769775390625,0.9182803630828856,0.397171676158905,0.3581353425979614,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777282714844,0.9851202368736268,0.4859034121036529,0.4602731764316559,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777282714844,0.9631210565567015,0.4517537951469421,0.316266119480133,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.07769775390625,0.9225969314575196,0.4022901952266693,0.3817329704761505,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07763671875,0.8126235604286194,0.2737599015235901,1.238048434257507,287.0777282714844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.25457763671875,287.0780639648437,1.0,0.6019772887229919,1.0,1.0,0.0,1.0,-3.307702779769897,3.3076939582824707,8.80370589584345e-06,2.557608127593994,0.5961410999298096,0.5961410999298096,0.0,136.26333618164062,146.0,18052.125,-0.0,2838.803466796875,1.0,283.1499938964844,286.4847106933594,290.488037109375,291.72003173828125,293.1499938964844,293.1499938964844,283.1499938964844,17964.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223921179771423,1.0,0.0,0.0,1.2934389114379885,1.293444275856018,1.1163110968936962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.95556640625,0.0,103.87077331542967,1895.4371337890625,0.0,1060.4586181640625,0.3092726171016693,1.0,0.0,3.0,1.0,0.0
12318480,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07769775390625,0.9182803630828856,0.397171676158905,0.3581353425979614,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777282714844,0.9851202368736268,0.4859034121036529,0.4602731764316559,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777282714844,0.9631210565567015,0.4517537951469421,0.316266119480133,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.07769775390625,0.9225969314575196,0.4022901952266693,0.3817329704761505,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07763671875,0.8126235604286194,0.2737599015235901,1.238048434257507,287.0777282714844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.25457763671875,287.0780639648437,1.0,0.6019772887229919,1.0,1.0,0.0,1.0,-3.307702779769897,3.3076939582824707,8.80370589584345e-06,2.557608127593994,0.5961410999298096,0.5961410999298096,0.0,136.26333618164062,146.0,18052.125,-0.0,2838.803466796875,1.0,283.1499938964844,286.4847106933594,290.488037109375,291.72003173828125,293.1499938964844,293.1499938964844,283.1499938964844,17964.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223921179771423,1.0,0.0,0.0,1.2934389114379885,1.293444275856018,1.1163110968936962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.95556640625,0.0,103.87077331542967,1895.4371337890625,0.0,1060.4586181640625,0.3092726171016693,1.0,0.0,3.0,1.0,0.0
12318540,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0845947265625,0.9118103981018066,0.3978457748889923,0.358846366405487,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0846252441406,0.9801266193389891,0.4872855842113495,0.4616750180721283,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0846252441406,0.9574071168899536,0.4532342255115509,0.3173781633377075,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0845947265625,0.9167408347129822,0.4038347899913788,0.3832995593547821,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08453369140625,0.8080288767814636,0.2745625972747803,1.2421752214431765,287.0846252441406,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2518005371094,287.0848999023437,1.0,0.6051865816116333,1.0,1.0,0.0,1.0,-3.3184282779693604,3.3184194564819336,8.861082278599497e-06,2.565974712371826,0.5970624685287476,0.5970624685287476,0.0,139.41587829589844,149.0,18118.0859375,-0.0,2879.4189453125,1.0,283.1499938964844,286.4892272949219,290.5125427246094,291.7484436035156,293.1499938964844,293.1499938964844,283.1499938964844,17947.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230376958847046,1.0,0.0,0.0,1.296516180038452,1.296521544456482,1.1216291539994928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.335693359375,0.0,104.33951568603516,1895.4371337890625,0.0,1064.4549560546875,0.3096924722194671,1.0,0.0,3.0,1.0,0.0
12318600,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0845947265625,0.9118103981018066,0.3978457748889923,0.358846366405487,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0846252441406,0.9801266193389891,0.4872855842113495,0.4616750180721283,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0846252441406,0.9574071168899536,0.4532342255115509,0.3173781633377075,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0845947265625,0.9167408347129822,0.4038347899913788,0.3832995593547821,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08453369140625,0.8080288767814636,0.2745625972747803,1.2421752214431765,287.0846252441406,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2518005371094,287.0848999023437,1.0,0.6051865816116333,1.0,1.0,0.0,1.0,-3.3184282779693604,3.3184194564819336,8.861082278599497e-06,2.565974712371826,0.5970624685287476,0.5970624685287476,0.0,139.41587829589844,149.0,18118.0859375,-0.0,2879.4189453125,1.0,283.1499938964844,286.4892272949219,290.5125427246094,291.7484436035156,293.1499938964844,293.1499938964844,283.1499938964844,17947.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230376958847046,1.0,0.0,0.0,1.296516180038452,1.296521544456482,1.1216291539994928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.335693359375,0.0,104.33951568603516,1895.4371337890625,0.0,1064.4549560546875,0.3096924722194671,1.0,0.0,3.0,1.0,0.0
12318660,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09039306640625,0.9058449268341064,0.3984722793102264,0.3595151305198669,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0904235839844,0.9751249551773072,0.4886398315429687,0.4630570411682129,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0904235839844,0.95176362991333,0.4546630978584289,0.3184545636177063,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09039306640625,0.9112643599510192,0.4053313732147217,0.3848212659358978,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903625488281,0.8034787178039551,0.2753269076347351,1.246130347251892,287.0904235839844,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2489929199219,287.0906677246094,1.0,0.6083273887634277,1.0,1.0,0.0,1.0,-3.3287761211395264,3.3287672996521,8.916613296605647e-06,2.5740466117858887,0.5982454419136047,0.5982454419136047,0.0,142.55686950683594,152.0,18191.916015625,-0.0,2919.40478515625,1.0,283.1499938964844,286.49249267578125,290.5380249023437,291.7783508300781,293.1499938964844,293.1499938964844,283.1499938964844,17928.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237821578979492,1.0,0.0,0.0,1.3006383180618286,1.300643801689148,1.1287728085562777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.337158203125,0.0,104.98287200927734,1895.4371337890625,0.0,1069.0772705078125,0.3102684319019317,1.0,0.0,3.0,1.0,0.0
12318720,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09039306640625,0.9058449268341064,0.3984722793102264,0.3595151305198669,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0904235839844,0.9751249551773072,0.4886398315429687,0.4630570411682129,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0904235839844,0.95176362991333,0.4546630978584289,0.3184545636177063,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09039306640625,0.9112643599510192,0.4053313732147217,0.3848212659358978,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903625488281,0.8034787178039551,0.2753269076347351,1.246130347251892,287.0904235839844,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2489929199219,287.0906677246094,1.0,0.6083273887634277,1.0,1.0,0.0,1.0,-3.3287761211395264,3.3287672996521,8.916613296605647e-06,2.5740466117858887,0.5982454419136047,0.5982454419136047,0.0,142.55686950683594,152.0,18191.916015625,-0.0,2919.40478515625,1.0,283.1499938964844,286.49249267578125,290.5380249023437,291.7783508300781,293.1499938964844,293.1499938964844,283.1499938964844,17928.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237821578979492,1.0,0.0,0.0,1.3006383180618286,1.300643801689148,1.1287728085562777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.337158203125,0.0,104.98287200927734,1895.4371337890625,0.0,1069.0772705078125,0.3102684319019317,1.0,0.0,3.0,1.0,0.0
12318780,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.09503173828125,0.9003920555114746,0.3990504145622253,0.3601414859294891,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950622558594,0.9701029658317566,0.489951491355896,0.4644023776054382,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09503173828125,0.9461908936500548,0.4560402631759643,0.3194955587387085,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.09503173828125,0.9061806201934814,0.4067793786525726,0.3862980008125305,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950012207031,0.799060583114624,0.2760530114173889,1.2499173879623413,287.0950622558594,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2461242675781,287.0952453613281,1.0,0.6114018559455872,1.0,1.0,0.0,1.0,-3.3387300968170166,3.3387210369110107,8.970193448476493e-06,2.581810712814331,0.5997059941291809,0.5997059941291809,0.0,145.69332885742188,155.0,18274.14453125,-0.0,2958.745849609375,1.0,283.1499938964844,286.49444580078125,290.564453125,291.8097229003906,293.1499938964844,293.1499938964844,283.1499938964844,17908.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246646046638489,1.0,0.0,0.0,1.305872082710266,1.3058775663375854,1.1378755004898269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.9697265625,0.0,105.81428527832033,1895.4371337890625,0.0,1074.574462890625,0.3110111355781555,1.0,0.0,3.0,1.0,0.0
12318840,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.09503173828125,0.9003920555114746,0.3990504145622253,0.3601414859294891,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950622558594,0.9701029658317566,0.489951491355896,0.4644023776054382,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09503173828125,0.9461908936500548,0.4560402631759643,0.3194955587387085,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.09503173828125,0.9061806201934814,0.4067793786525726,0.3862980008125305,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950012207031,0.799060583114624,0.2760530114173889,1.2499173879623413,287.0950622558594,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2461242675781,287.0952453613281,1.0,0.6114018559455872,1.0,1.0,0.0,1.0,-3.3387300968170166,3.3387210369110107,8.970193448476493e-06,2.581810712814331,0.5997059941291809,0.5997059941291809,0.0,145.69332885742188,155.0,18274.14453125,-0.0,2958.745849609375,1.0,283.1499938964844,286.49444580078125,290.564453125,291.8097229003906,293.1499938964844,293.1499938964844,283.1499938964844,17908.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246646046638489,1.0,0.0,0.0,1.305872082710266,1.3058775663375854,1.1378755004898269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.9697265625,0.0,105.81428527832033,1895.4371337890625,0.0,1074.574462890625,0.3110111355781555,1.0,0.0,3.0,1.0,0.0
12318900,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0968933105469,0.8977622389793396,0.3993205726146698,0.3604381084442138,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0968933105469,0.967583954334259,0.490588515996933,0.4650582373142242,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0968933105469,0.9434335827827454,0.456708699464798,0.3200023174285888,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0968933105469,0.9037937521934508,0.4074844121932983,0.3870188593864441,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.09686279296875,0.7969052791595459,0.2764013707637787,1.2517462968826294,287.0968933105469,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.24462890625,287.0970458984375,1.0,0.6129138469696045,1.0,1.0,0.0,1.0,-3.3435516357421875,3.3435428142547607,8.996205906441901e-06,2.585571765899658,0.6005480289459229,0.6005480289459229,0.0,147.26080322265625,155.0,18318.638671875,-0.0,2978.15771484375,1.0,283.1499938964844,286.4949035644531,290.5780029296875,291.825927734375,293.1499938964844,293.1499938964844,283.1499938964844,17897.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251665353775024,1.0,0.0,0.0,1.308938980102539,1.3089443445205688,1.1432262425614681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.529296875,0.0,106.30705261230467,1895.4371337890625,0.0,1077.71044921875,0.3114502131938934,1.0,0.0,3.0,1.0,0.0
12318960,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984191894531,0.8951752781867981,0.3995785713195801,0.3607241511344909,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09844970703125,0.9650609493255616,0.4912129342556,0.4657027125358581,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984191894531,0.9406986832618712,0.4573642313480377,0.3205003440380096,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984191894531,0.9015045762062072,0.4081772565841675,0.3877285420894623,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.098388671875,0.794784426689148,0.2767403721809387,1.2535345554351809,287.09844970703125,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2431335449219,287.0985717773437,1.0,0.6144099235534668,1.0,1.0,0.0,1.0,-3.3482742309570312,3.3482651710510254,9.021719051816037e-06,2.5892553329467773,0.6014634370803833,0.6014634370803833,0.0,148.82833862304688,158.0,18365.37109375,-0.0,2997.40576171875,1.0,283.1499938964844,286.4949951171875,290.5917663574219,291.8424987792969,293.1499938964844,293.1499938964844,283.1499938964844,17886.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257074475288391,1.0,0.0,0.0,1.3123000860214231,1.312305569648743,1.1491051310486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.24267578125,0.0,106.85093688964844,1895.4371337890625,0.0,1081.0972900390625,0.3119338452816009,1.0,0.0,3.0,1.0,0.0
12319020,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005554199219,0.8901233673095703,0.4000563621520996,0.3612628877162933,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005554199219,0.9600061774253844,0.4924211800098419,0.4669546782970428,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005554199219,0.9353031516075134,0.4586344957351684,0.3214687407016754,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005554199219,0.8970497846603394,0.4095246493816376,0.3891127109527588,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005249023437,0.7906402945518494,0.2773891985416412,1.2569836378097534,287.1005554199219,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2400817871094,287.10064697265625,1.0,0.6173527240753174,1.0,1.0,0.0,1.0,-3.3574059009552,3.3573968410491943,9.071155545825604e-06,2.5963780879974365,0.6035308241844177,0.6035308241844177,0.0,151.9636993408203,161.0,18466.060546875,-0.0,3035.36865234375,1.0,283.1499938964844,286.4940795898437,290.619873046875,291.87664794921875,293.1499938964844,293.1499938964844,283.1499938964844,17863.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269149780273438,1.0,0.0,0.0,1.3199784755706787,1.319983959197998,1.162591516390421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.162109375,0.0,108.1066665649414,1895.4371337890625,0.0,1088.68505859375,0.3130461871623993,1.0,0.0,3.0,1.0,0.0
12319080,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005554199219,0.8901233673095703,0.4000563621520996,0.3612628877162933,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005554199219,0.9600061774253844,0.4924211800098419,0.4669546782970428,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005554199219,0.9353031516075134,0.4586344957351684,0.3214687407016754,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005554199219,0.8970497846603394,0.4095246493816376,0.3891127109527588,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005249023437,0.7906402945518494,0.2773891985416412,1.2569836378097534,287.1005554199219,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2400817871094,287.10064697265625,1.0,0.6173527240753174,1.0,1.0,0.0,1.0,-3.3574059009552,3.3573968410491943,9.071155545825604e-06,2.5963780879974365,0.6035308241844177,0.6035308241844177,0.0,151.9636993408203,161.0,18466.060546875,-0.0,3035.36865234375,1.0,283.1499938964844,286.4940795898437,290.619873046875,291.87664794921875,293.1499938964844,293.1499938964844,283.1499938964844,17863.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269149780273438,1.0,0.0,0.0,1.3199784755706787,1.319983959197998,1.162591516390421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.162109375,0.0,108.1066665649414,1895.4371337890625,0.0,1088.68505859375,0.3130461871623993,1.0,0.0,3.0,1.0,0.0
12319140,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.101318359375,0.8852262496948242,0.4004817605018616,0.3617560267448425,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.101318359375,0.9549478888511658,0.493572860956192,0.4681550562381744,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.101318359375,0.9300218224525452,0.4598488807678222,0.3223992586135864,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.101318359375,0.8927320241928101,0.4108195602893829,0.3904486894607544,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.101318359375,0.7866190075874329,0.2779983878135681,1.2602601051330566,287.101318359375,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2369384765625,287.1013488769531,1.0,0.6202290058135986,1.0,1.0,0.0,1.0,-3.3661093711853027,3.366100311279297,9.118401067098604e-06,2.603167533874512,0.6059304475784302,0.6059304475784302,0.0,155.09996032714844,164.0,18576.861328125,-0.0,3072.58349609375,1.0,283.1499938964844,286.4916381835937,290.6487731933594,291.9122009277344,293.1499938964844,293.1499938964844,283.1499938964844,17838.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282961964607239,1.0,0.0,0.0,1.3290073871612549,1.3290128707885742,1.17855044834414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.76220703125,0.0,109.60427856445312,1895.4371337890625,0.0,1097.4100341796875,0.3143647611141205,1.0,0.0,3.0,1.0,0.0
12319200,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.101318359375,0.8852262496948242,0.4004817605018616,0.3617560267448425,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.101318359375,0.9549478888511658,0.493572860956192,0.4681550562381744,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.101318359375,0.9300218224525452,0.4598488807678222,0.3223992586135864,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.101318359375,0.8927320241928101,0.4108195602893829,0.3904486894607544,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.101318359375,0.7866190075874329,0.2779983878135681,1.2602601051330566,287.101318359375,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2369384765625,287.1013488769531,1.0,0.6202290058135986,1.0,1.0,0.0,1.0,-3.3661093711853027,3.366100311279297,9.118401067098604e-06,2.603167533874512,0.6059304475784302,0.6059304475784302,0.0,155.09996032714844,164.0,18576.861328125,-0.0,3072.58349609375,1.0,283.1499938964844,286.4916381835937,290.6487731933594,291.9122009277344,293.1499938964844,293.1499938964844,283.1499938964844,17838.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282961964607239,1.0,0.0,0.0,1.3290073871612549,1.3290128707885742,1.17855044834414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.76220703125,0.0,109.60427856445312,1895.4371337890625,0.0,1097.4100341796875,0.3143647611141205,1.0,0.0,3.0,1.0,0.0
12319260,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004333496094,0.8804752230644226,0.4008539915084839,0.3622031807899475,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004333496094,0.949897050857544,0.49466672539711,0.4693028628826141,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004333496094,0.9248745441436768,0.4610064923763275,0.3232916295528412,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004333496094,0.8885419368743896,0.4120613038539886,0.39173623919487,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004638671875,0.7827132344245911,0.2785677909851074,1.2633647918701172,287.1004333496094,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.23370361328125,287.10040283203125,1.0,0.6230394840240479,1.0,1.0,0.0,1.0,-3.3743839263916016,3.3743746280670166,9.163415597868152e-06,2.609616041183472,0.608643651008606,0.608643651008606,0.0,158.238037109375,167.0,18695.83984375,-0.0,3109.03369140625,1.0,283.1499938964844,286.4873962402344,290.67694091796875,291.9482727050781,293.1499938964844,293.1499938964844,283.1499938964844,17812.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303033828735352,1.0,0.0,0.0,1.3393863439559937,1.3393919467926023,1.1970303148700625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.57470703125,0.0,111.35365295410156,1895.4371337890625,0.0,1110.17626953125,0.3158935308456421,1.0,0.0,3.0,1.0,0.0
12319320,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004333496094,0.8804752230644226,0.4008539915084839,0.3622031807899475,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004333496094,0.949897050857544,0.49466672539711,0.4693028628826141,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004333496094,0.9248745441436768,0.4610064923763275,0.3232916295528412,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004333496094,0.8885419368743896,0.4120613038539886,0.39173623919487,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004638671875,0.7827132344245911,0.2785677909851074,1.2633647918701172,287.1004333496094,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.23370361328125,287.10040283203125,1.0,0.6230394840240479,1.0,1.0,0.0,1.0,-3.3743839263916016,3.3743746280670166,9.163415597868152e-06,2.609616041183472,0.608643651008606,0.608643651008606,0.0,158.238037109375,167.0,18695.83984375,-0.0,3109.03369140625,1.0,283.1499938964844,286.4873962402344,290.67694091796875,291.9482727050781,293.1499938964844,293.1499938964844,283.1499938964844,17812.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303033828735352,1.0,0.0,0.0,1.3393863439559937,1.3393919467926023,1.1970303148700625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.57470703125,0.0,111.35365295410156,1895.4371337890625,0.0,1110.17626953125,0.3158935308456421,1.0,0.0,3.0,1.0,0.0
