time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319380,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09771728515625,0.876217246055603,0.4011434018611908,0.3625693917274475,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.09771728515625,0.945257306098938,0.4956158697605133,0.4703073799610138,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.09771728515625,0.92026549577713,0.4620146155357361,0.3240750133991241,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.09771728515625,0.8847838640213013,0.4131516814231872,0.3928738236427307,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0977478027344,0.7792081832885742,0.2790530323982239,1.2660561800003052,287.09771728515625,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2305908203125,287.0975952148437,1.0,0.6255636811256409,1.0,1.0,0.0,1.0,-3.381580352783203,3.381571054458618,9.202628461935092e-06,2.6152143478393555,0.6113840937614441,0.6113840937614441,0.0,161.1290283203125,167.0,18809.74609375,-0.0,3141.806396484375,1.0,283.1499938964844,286.4815673828125,290.6976623535156,291.9776916503906,293.1499938964844,293.1499938964844,283.1499938964844,17789.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633051872253418,1.0,0.0,0.0,1.3500655889511108,1.3500711917877195,1.2161949314304368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.23876953125,0.0,113.18678283691406,1895.4371337890625,0.0,1127.822998046875,0.3174827396869659,1.0,0.0,3.0,1.0,0.0
12319440,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.097412109375,0.8758518099784851,0.4011661112308502,0.362599104642868,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0973815917969,0.9448543787002563,0.4956957101821899,0.4703923165798187,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0973815917969,0.919870913028717,0.4620995819568634,0.3241413235664367,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.097412109375,0.8844611048698425,0.4132440686225891,0.3929705321788788,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0974426269531,0.7789071202278137,0.2790934443473816,1.266282558441162,287.0973815917969,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2303161621094,287.0972595214844,1.0,0.6257803440093994,1.0,1.0,0.0,1.0,-3.3821866512298584,3.382177352905273,9.205934475176036e-06,2.61568546295166,0.6116325855255127,0.6116325855255127,0.0,161.3806610107422,170.0,18819.828125,-0.0,3144.6201171875,1.0,283.1499938964844,286.48095703125,290.6991577148437,291.97998046875,293.1499938964844,293.1499938964844,283.1499938964844,17787.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333226561546326,1.0,0.0,0.0,1.3510419130325315,1.3510475158691406,1.21795466156982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.0927734375,0.0,113.35595703125,1895.4371337890625,0.0,1129.5718994140625,0.3176287412643432,1.0,0.0,3.0,1.0,0.0
12319500,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950927734375,0.8735836744308472,0.4012982547283172,0.3627763986587524,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950927734375,0.9423378705978394,0.4961844086647033,0.4709135890007019,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950927734375,0.917427897453308,0.4626200199127197,0.3245486915111542,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950927734375,0.8824573755264282,0.4138120412826538,0.3935663998126983,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0951538085937,0.7770378589630127,0.2793390154838562,1.267667293548584,287.0950927734375,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.22857666015625,287.0949401855469,1.0,0.6271235346794128,1.0,1.0,0.0,1.0,-3.385899066925049,3.385889768600464,9.226188012689818e-06,2.6185688972473145,0.6132229566574097,0.6132229566574097,0.0,162.95420837402344,170.0,18883.478515625,-0.0,3162.059326171875,1.0,283.1499938964844,286.4769592285156,290.7071838378906,291.99298095703125,293.1499938964844,293.1499938964844,283.1499938964844,17776.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351008415222168,1.0,0.0,0.0,1.3573222160339355,1.3573278188705444,1.229304018579569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.1328125,0.0,114.4503402709961,1895.4371337890625,0.0,1141.1015625,0.3185705542564392,1.0,0.0,3.0,1.0,0.0
12319560,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0923156738281,0.8713439702987671,0.4014143645763397,0.3629397749900818,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0923156738281,0.939827561378479,0.49665567278862,0.47141894698143,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0923156738281,0.9150290489196776,0.4631226658821106,0.3249441087245941,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0923156738281,0.8804774284362793,0.4143642783164978,0.3941479027271271,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0923767089844,0.7751905918121338,0.279572993516922,1.269001841545105,287.0923156738281,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2267761230469,287.09210205078125,1.0,0.6284483075141907,1.0,1.0,0.0,1.0,-3.389483690261841,3.389474630355835,9.245757610187866e-06,2.621350049972534,0.614872395992279,0.614872395992279,0.0,164.52908325195312,173.0,18948.107421875,-0.0,3179.25341796875,1.0,283.1499938964844,286.47247314453125,290.713134765625,292.00396728515625,293.1499938964844,293.1499938964844,283.1499938964844,17764.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369835734367371,1.0,0.0,0.0,1.3638854026794434,1.3638910055160522,1.2412210992351902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.677734375,0.0,115.60511016845705,1895.4371337890625,0.0,1153.3946533203125,0.3195593059062958,1.0,0.0,3.0,1.0,0.0
12319620,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0854187011719,0.8669494986534119,0.4015986919403076,0.3632245659828186,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853881835937,0.9348363280296326,0.4975455403327942,0.472381442785263,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853881835937,0.9103813767433168,0.4640741646289825,0.3256984353065491,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0854187011719,0.8765883445739746,0.4154213666915893,0.3952673375606537,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0854797363281,0.7715618014335632,0.2800063490867615,1.2715203762054443,287.0853881835937,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.2231140136719,287.08514404296875,1.0,0.6310420632362366,1.0,1.0,0.0,1.0,-3.3962671756744385,3.396257877349853,9.282822247769218e-06,2.626603841781616,0.6183363795280457,0.6183363795280457,0.0,167.68185424804688,176.0,19079.955078125,-0.0,3212.885986328125,1.0,283.1499938964844,286.46209716796875,290.7192077636719,292.0199890136719,293.1499938964844,293.1499938964844,283.1499938964844,17743.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409002542495728,1.0,0.0,0.0,1.3778122663497925,1.377817988395691,1.2666993143284344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.390625,0.0,118.09172058105467,1895.4371337890625,0.0,1179.247802734375,0.3216709196567535,1.0,0.0,3.0,1.0,0.0
12319680,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0854187011719,0.8669494986534119,0.4015986919403076,0.3632245659828186,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853881835937,0.9348363280296326,0.4975455403327942,0.472381442785263,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853881835937,0.9103813767433168,0.4640741646289825,0.3256984353065491,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0854187011719,0.8765883445739746,0.4154213666915893,0.3952673375606537,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0854797363281,0.7715618014335632,0.2800063490867615,1.2715203762054443,287.0853881835937,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.2231140136719,287.08514404296875,1.0,0.6310420632362366,1.0,1.0,0.0,1.0,-3.3962671756744385,3.396257877349853,9.282822247769218e-06,2.626603841781616,0.6183363795280457,0.6183363795280457,0.0,167.68185424804688,176.0,19079.955078125,-0.0,3212.885986328125,1.0,283.1499938964844,286.46209716796875,290.7192077636719,292.0199890136719,293.1499938964844,293.1499938964844,283.1499938964844,17743.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409002542495728,1.0,0.0,0.0,1.3778122663497925,1.377817988395691,1.2666993143284344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.390625,0.0,118.09172058105467,1895.4371337890625,0.0,1179.247802734375,0.3216709196567535,1.0,0.0,3.0,1.0,0.0
12319740,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07684326171875,0.8626670241355896,0.4017189145088196,0.3634530901908874,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0767822265625,0.9299023151397704,0.4983617663383484,0.4732768535614013,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0768127441406,0.9059651494026184,0.4649536609649658,0.3264035582542419,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0768127441406,0.8727924823760986,0.4164146184921264,0.3963279128074646,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.076904296875,0.7680202722549438,0.2803936600685119,1.2738374471664429,287.0767822265625,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.21929931640625,287.07647705078125,1.0,0.633560061454773,1.0,1.0,0.0,1.0,-3.4025299549102783,3.4025206565856934,9.317074727732688e-06,2.631442070007324,0.6220049858093262,0.6220049858093262,0.0,170.83668518066406,179.0,19214.80859375,-0.0,3245.46826171875,1.0,283.1499938964844,286.45001220703125,290.71856689453125,292.0290222167969,293.1499938964844,293.1499938964844,283.1499938964844,17722.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6448543071746826,1.0,0.0,0.0,1.3927490711212158,1.3927547931671145,1.2943127103426377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.49755859375,0.0,120.81185913085938,1895.4371337890625,0.0,1205.7237548828125,0.3239538669586181,1.0,0.0,3.0,1.0,0.0
12319800,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07684326171875,0.8626670241355896,0.4017189145088196,0.3634530901908874,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0767822265625,0.9299023151397704,0.4983617663383484,0.4732768535614013,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0768127441406,0.9059651494026184,0.4649536609649658,0.3264035582542419,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0768127441406,0.8727924823760986,0.4164146184921264,0.3963279128074646,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.076904296875,0.7680202722549438,0.2803936600685119,1.2738374471664429,287.0767822265625,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.21929931640625,287.07647705078125,1.0,0.633560061454773,1.0,1.0,0.0,1.0,-3.4025299549102783,3.4025206565856934,9.317074727732688e-06,2.631442070007324,0.6220049858093262,0.6220049858093262,0.0,170.83668518066406,179.0,19214.80859375,-0.0,3245.46826171875,1.0,283.1499938964844,286.45001220703125,290.71856689453125,292.0290222167969,293.1499938964844,293.1499938964844,283.1499938964844,17722.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6448543071746826,1.0,0.0,0.0,1.3927490711212158,1.3927547931671145,1.2943127103426377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.49755859375,0.0,120.81185913085938,1895.4371337890625,0.0,1205.7237548828125,0.3239538669586181,1.0,0.0,3.0,1.0,0.0
12319860,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06671142578125,0.8584954738616943,0.4017760455608368,0.363626092672348,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0666809082031,0.9250494241714478,0.4991028010845184,0.4741028845310211,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06671142578125,0.9018147587776184,0.4657619893550873,0.3270600140094757,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.06671142578125,0.8690893054008484,0.4173444211483001,0.3973298072814941,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0668334960937,0.7645663022994995,0.2807360291481018,1.2759573459625244,287.0666809082031,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2153625488281,287.0663146972656,1.0,0.6360025405883789,1.0,1.0,0.0,1.0,-3.408276319503784,3.408267021179199,9.34852232603589e-06,2.6358675956726074,0.6258589029312134,0.6258589029312134,0.0,173.9916229248047,182.0,19352.115234375,-0.0,3276.978515625,1.0,283.1499938964844,286.4364013671875,290.7123718261719,292.0322570800781,293.1499938964844,293.1499938964844,283.1499938964844,17703.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487706899642944,1.0,0.0,0.0,1.4086182117462158,1.4086240530014038,1.3239757379324146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.283203125,0.0,123.7607192993164,1895.4371337890625,0.0,1232.314208984375,0.3263974785804748,1.0,0.0,3.0,1.0,0.0
12319920,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06671142578125,0.8584954738616943,0.4017760455608368,0.363626092672348,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0666809082031,0.9250494241714478,0.4991028010845184,0.4741028845310211,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06671142578125,0.9018147587776184,0.4657619893550873,0.3270600140094757,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.06671142578125,0.8690893054008484,0.4173444211483001,0.3973298072814941,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0668334960937,0.7645663022994995,0.2807360291481018,1.2759573459625244,287.0666809082031,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2153625488281,287.0663146972656,1.0,0.6360025405883789,1.0,1.0,0.0,1.0,-3.408276319503784,3.408267021179199,9.34852232603589e-06,2.6358675956726074,0.6258589029312134,0.6258589029312134,0.0,173.9916229248047,182.0,19352.115234375,-0.0,3276.978515625,1.0,283.1499938964844,286.4364013671875,290.7123718261719,292.0322570800781,293.1499938964844,293.1499938964844,283.1499938964844,17703.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487706899642944,1.0,0.0,0.0,1.4086182117462158,1.4086240530014038,1.3239757379324146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.283203125,0.0,123.7607192993164,1895.4371337890625,0.0,1232.314208984375,0.3263974785804748,1.0,0.0,3.0,1.0,0.0
12319980,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0552673339844,0.8544327616691589,0.4017713069915771,0.3637444972991943,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0552062988281,0.9203048944473268,0.4997704327106476,0.4748605191707611,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.05523681640625,0.8978018164634705,0.4665000140666961,0.3276682496070862,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05523681640625,0.865477442741394,0.4182114005088806,0.3982734680175781,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.05535888671875,0.761198878288269,0.2810340523719787,1.2778829336166382,287.0552062988281,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2113647460937,287.0547790527344,1.0,0.6383700370788574,1.0,1.0,0.0,1.0,-3.41351318359375,3.413503646850586,9.377188689541072e-06,2.6398861408233643,0.6298810839653015,0.6298810839653015,0.0,177.1451873779297,185.0,19491.375,-0.0,3307.405029296875,1.0,283.1499938964844,286.4214172363281,290.70147705078125,292.0306396484375,293.1499938964844,293.1499938964844,283.1499938964844,17685.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526466012001038,1.0,0.0,0.0,1.4253509044647217,1.4253567457199097,1.3556170586070948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.94921875,0.0,126.93492889404295,1895.4371337890625,0.0,1258.9825439453125,0.3289923667907715,1.0,0.0,3.0,1.0,0.0
12320040,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0552673339844,0.8544327616691589,0.4017713069915771,0.3637444972991943,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0552062988281,0.9203048944473268,0.4997704327106476,0.4748605191707611,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.05523681640625,0.8978018164634705,0.4665000140666961,0.3276682496070862,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05523681640625,0.865477442741394,0.4182114005088806,0.3982734680175781,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.05535888671875,0.761198878288269,0.2810340523719787,1.2778829336166382,287.0552062988281,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2113647460937,287.0547790527344,1.0,0.6383700370788574,1.0,1.0,0.0,1.0,-3.41351318359375,3.413503646850586,9.377188689541072e-06,2.6398861408233643,0.6298810839653015,0.6298810839653015,0.0,177.1451873779297,185.0,19491.375,-0.0,3307.405029296875,1.0,283.1499938964844,286.4214172363281,290.70147705078125,292.0306396484375,293.1499938964844,293.1499938964844,283.1499938964844,17685.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526466012001038,1.0,0.0,0.0,1.4253509044647217,1.4253567457199097,1.3556170586070948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.94921875,0.0,126.93492889404295,1895.4371337890625,0.0,1258.9825439453125,0.3289923667907715,1.0,0.0,3.0,1.0,0.0
12320100,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0490417480469,0.8524409532546997,0.4017459750175476,0.3637833893299103,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.04901123046875,0.91798198223114,0.5000770092010498,0.4752140045166015,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04901123046875,0.8958226442337036,0.4668427407741546,0.327954351902008,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0490417480469,0.8637049198150635,0.4186213612556457,0.3987234234809875,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491638183594,0.7595468759536743,0.281166523694992,1.278773069381714,287.04901123046875,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2093505859375,287.0485534667969,1.0,0.639525830745697,1.0,1.0,0.0,1.0,-3.4159412384033203,3.415931940078736,9.39047913561808e-06,2.641743421554565,0.6319510340690613,0.6319510340690613,0.0,178.72108459472656,185.0,19561.60546875,-0.0,3322.206298828125,1.0,283.1499938964844,286.4134216308594,290.6944580078125,292.0281982421875,293.1499938964844,293.1499938964844,283.1499938964844,17677.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545721888542175,1.0,0.0,0.0,1.4340243339538574,1.4340301752090454,1.3721654568144004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.40234375,0.0,128.6063995361328,1895.4371337890625,0.0,1272.3602294921875,0.3303443193435669,1.0,0.0,3.0,1.0,0.0
12320160,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0425720214844,0.8504748344421387,0.4017055630683899,0.3638089895248413,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0425109863281,0.915696918964386,0.500365674495697,0.4755508601665497,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0425109863281,0.8938617706298828,0.4671681225299835,0.3282285332679748,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04254150390625,0.8619542717933655,0.4190157353878021,0.3991589844226837,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.04266357421875,0.7579156756401062,0.2812881469726562,1.27961528301239,287.0425109863281,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.2073059082031,287.04205322265625,1.0,0.640663206577301,1.0,1.0,0.0,1.0,-3.4182441234588623,3.4182345867156982,9.403081094205843e-06,2.643500566482544,0.6340577602386475,0.6340577602386475,0.0,180.2962646484375,188.0,19632.16015625,-0.0,3336.732666015625,1.0,283.1499938964844,286.4051513671875,290.6864624023437,292.0247802734375,293.1499938964844,293.1499938964844,283.1499938964844,17668.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564918756484985,1.0,0.0,0.0,1.4428921937942505,1.4428980350494385,1.3891884975691937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.6240234375,0.0,130.33370971679688,1895.4371337890625,0.0,1285.7811279296875,0.3317312002182007,1.0,0.0,3.0,1.0,0.0
12320220,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0287780761719,0.8466180562973022,0.4015813767910003,0.3638217747211456,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0287170410156,0.9112565517425536,0.5008910298347473,0.4761761724948883,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0287475585937,0.889995813369751,0.4677686989307403,0.3287424147129059,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0287780761719,0.8585181832313538,0.4197593629360199,0.399988055229187,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0289001464844,0.7547152042388916,0.2815000116825104,1.2811617851257324,287.0287170410156,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2032470703125,287.0282287597656,1.0,0.6428845524787903,1.0,1.0,0.0,1.0,-3.422487258911133,3.422477960586548,9.426288670510983e-06,2.646724939346313,0.6383726000785828,0.6383726000785828,0.0,183.44436645507807,191.0,19774.015625,-0.0,3364.98388671875,1.0,283.1499938964844,286.3878173828125,290.6679077148437,292.0152587890625,293.1499938964844,293.1499938964844,283.1499938964844,17652.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603226065635681,1.0,0.0,0.0,1.4611707925796509,1.4611767530441284,1.4246080581870046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.42724609375,0.0,133.95260620117188,1895.4371337890625,0.0,1312.8094482421875,0.3346036374568939,1.0,0.0,3.0,1.0,0.0
12320280,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0287780761719,0.8466180562973022,0.4015813767910003,0.3638217747211456,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0287170410156,0.9112565517425536,0.5008910298347473,0.4761761724948883,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0287475585937,0.889995813369751,0.4677686989307403,0.3287424147129059,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0287780761719,0.8585181832313538,0.4197593629360199,0.399988055229187,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0289001464844,0.7547152042388916,0.2815000116825104,1.2811617851257324,287.0287170410156,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2032470703125,287.0282287597656,1.0,0.6428845524787903,1.0,1.0,0.0,1.0,-3.422487258911133,3.422477960586548,9.426288670510983e-06,2.646724939346313,0.6383726000785828,0.6383726000785828,0.0,183.44436645507807,191.0,19774.015625,-0.0,3364.98388671875,1.0,283.1499938964844,286.3878173828125,290.6679077148437,292.0152587890625,293.1499938964844,293.1499938964844,283.1499938964844,17652.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603226065635681,1.0,0.0,0.0,1.4611707925796509,1.4611767530441284,1.4246080581870046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.42724609375,0.0,133.95260620117188,1895.4371337890625,0.0,1312.8094482421875,0.3346036374568939,1.0,0.0,3.0,1.0,0.0
12320340,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140380859375,0.8428568840026855,0.4014001488685608,0.3637840449810028,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01397705078125,0.907015323638916,0.5013474822044373,0.4767374098300934,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.01397705078125,0.8862037658691406,0.4683028757572174,0.3292105793952942,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140075683594,0.8551661372184753,0.4204429984092712,0.4007613956928253,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01416015625,0.7515946626663208,0.2816705405712127,1.2825261354446411,287.01397705078125,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.1991577148437,287.013427734375,1.0,0.6450355648994446,1.0,1.0,0.0,1.0,-3.4262516498565674,3.426242113113404,9.446847798244562e-06,2.649565935134888,0.6428146362304688,0.6428146362304688,0.0,186.5888214111328,194.0,19916.5859375,-0.0,3392.15966796875,1.0,283.1499938964844,286.3695068359375,290.6461486816406,292.0024108886719,293.1499938964844,293.1499938964844,283.1499938964844,17637.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641300916671753,1.0,0.0,0.0,1.4801405668258667,1.4801465272903442,1.4618382238040797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.4404296875,0.0,137.79200744628906,1895.4371337890625,0.0,1339.995849609375,0.3376034498214721,1.0,0.0,3.0,1.0,0.0
12320400,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140380859375,0.8428568840026855,0.4014001488685608,0.3637840449810028,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01397705078125,0.907015323638916,0.5013474822044373,0.4767374098300934,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.01397705078125,0.8862037658691406,0.4683028757572174,0.3292105793952942,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140075683594,0.8551661372184753,0.4204429984092712,0.4007613956928253,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01416015625,0.7515946626663208,0.2816705405712127,1.2825261354446411,287.01397705078125,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.1991577148437,287.013427734375,1.0,0.6450355648994446,1.0,1.0,0.0,1.0,-3.4262516498565674,3.426242113113404,9.446847798244562e-06,2.649565935134888,0.6428146362304688,0.6428146362304688,0.0,186.5888214111328,194.0,19916.5859375,-0.0,3392.15966796875,1.0,283.1499938964844,286.3695068359375,290.6461486816406,292.0024108886719,293.1499938964844,293.1499938964844,283.1499938964844,17637.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641300916671753,1.0,0.0,0.0,1.4801405668258667,1.4801465272903442,1.4618382238040797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.4404296875,0.0,137.79200744628906,1895.4371337890625,0.0,1339.995849609375,0.3376034498214721,1.0,0.0,3.0,1.0,0.0
12320460,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984436035156,0.8391848206520081,0.4011636972427368,0.363697350025177,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9983825683594,0.9030070304870604,0.5017367005348206,0.4772359728813171,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9983825683594,0.8824853897094727,0.4687722027301788,0.3296341300010681,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984130859375,0.8518949747085571,0.4210678339004516,0.4014799892902374,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9985656738281,0.7485508918762207,0.2818009853363037,1.2837133407592771,286.99835205078125,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.195068359375,286.997802734375,1.0,0.6471181511878967,1.0,1.0,0.0,1.0,-3.429549217224121,3.429539680480957,9.464819413551597e-06,2.6520330905914307,0.6473731398582458,0.6473731398582458,0.0,189.7293243408203,197.0,20059.53125,-0.0,3418.27294921875,1.0,283.1499938964844,286.3503112792969,290.6216735839844,291.9866943359375,293.1499938964844,293.1499938964844,283.1499938964844,17623.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678986549377441,1.0,0.0,0.0,1.4997541904449463,1.4997602701187134,1.5008372145075557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.7705078125,0.0,141.85186767578125,1895.4371337890625,0.0,1367.2137451171875,0.3407239615917206,1.0,0.0,3.0,1.0,0.0
12320520,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984436035156,0.8391848206520081,0.4011636972427368,0.363697350025177,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9983825683594,0.9030070304870604,0.5017367005348206,0.4772359728813171,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9983825683594,0.8824853897094727,0.4687722027301788,0.3296341300010681,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984130859375,0.8518949747085571,0.4210678339004516,0.4014799892902374,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9985656738281,0.7485508918762207,0.2818009853363037,1.2837133407592771,286.99835205078125,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.195068359375,286.997802734375,1.0,0.6471181511878967,1.0,1.0,0.0,1.0,-3.429549217224121,3.429539680480957,9.464819413551597e-06,2.6520330905914307,0.6473731398582458,0.6473731398582458,0.0,189.7293243408203,197.0,20059.53125,-0.0,3418.27294921875,1.0,283.1499938964844,286.3503112792969,290.6216735839844,291.9866943359375,293.1499938964844,293.1499938964844,283.1499938964844,17623.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678986549377441,1.0,0.0,0.0,1.4997541904449463,1.4997602701187134,1.5008372145075557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.7705078125,0.0,141.85186767578125,1895.4371337890625,0.0,1367.2137451171875,0.3407239615917206,1.0,0.0,3.0,1.0,0.0
12320580,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820861816406,0.8355947136878967,0.4008741378784179,0.363563597202301,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.8991701602935791,0.5020604729652405,0.477673590183258,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.8788409233093262,0.4691787660121918,0.3300144374370575,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820556640625,0.8487015962600708,0.4216354489326477,0.4021452367305755,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98223876953125,0.7455806136131287,0.281892716884613,1.2847298383712769,286.9820251464844,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1910400390625,286.9814147949219,1.0,0.6491345763206482,1.0,1.0,0.0,1.0,-3.4323952198028564,3.4323856830596924,9.480279004492331e-06,2.654138326644897,0.6520383954048157,0.6520383954048157,0.0,192.8656311035156,200.0,20202.544921875,-0.0,3443.34521484375,1.0,283.1499938964844,286.3303527832031,290.5950012207031,291.9686279296875,293.1499938964844,293.1499938964844,283.1499938964844,17609.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716118454933167,1.0,0.0,0.0,1.5199661254882812,1.519972324371338,1.5415628240589285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.53271484375,0.0,146.13204956054688,1895.4371337890625,0.0,1394.32861328125,0.3439585864543915,1.0,0.0,3.0,1.0,0.0
12320640,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820861816406,0.8355947136878967,0.4008741378784179,0.363563597202301,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.8991701602935791,0.5020604729652405,0.477673590183258,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.8788409233093262,0.4691787660121918,0.3300144374370575,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820556640625,0.8487015962600708,0.4216354489326477,0.4021452367305755,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98223876953125,0.7455806136131287,0.281892716884613,1.2847298383712769,286.9820251464844,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1910400390625,286.9814147949219,1.0,0.6491345763206482,1.0,1.0,0.0,1.0,-3.4323952198028564,3.4323856830596924,9.480279004492331e-06,2.654138326644897,0.6520383954048157,0.6520383954048157,0.0,192.8656311035156,200.0,20202.544921875,-0.0,3443.34521484375,1.0,283.1499938964844,286.3303527832031,290.5950012207031,291.9686279296875,293.1499938964844,293.1499938964844,283.1499938964844,17609.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716118454933167,1.0,0.0,0.0,1.5199661254882812,1.519972324371338,1.5415628240589285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.53271484375,0.0,146.13204956054688,1895.4371337890625,0.0,1394.32861328125,0.3439585864543915,1.0,0.0,3.0,1.0,0.0
12320700,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9736633300781,0.833827555179596,0.4007097482681274,0.3634792864322662,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9735717773437,0.8972750306129456,0.5021979808807373,0.4778696596622467,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9736022949219,0.8770459890365601,0.4693587124347687,0.3301884829998016,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9736328125,0.8471326231956482,0.4218978881835937,0.4024579226970672,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9737854003906,0.7441214919090271,0.2819242477416992,1.2851747274398804,286.9735717773437,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.1890563964844,286.97296142578125,1.0,0.650118350982666,1.0,1.0,0.0,1.0,-3.433650255203247,3.433640718460083,9.487072929914577e-06,2.6550562381744385,0.6544091105461121,0.6544091105461121,0.0,194.4320678710937,200.0,20273.998046875,-0.0,3455.4892578125,1.0,283.1499938964844,286.32012939453125,290.5809936523437,291.9588623046875,293.1499938964844,293.1499938964844,283.1499938964844,17603.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734400987625122,1.0,0.0,0.0,1.5302881002426147,1.530294418334961,1.5625712990186005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.234375,0.0,148.3560333251953,1895.4371337890625,0.0,1407.78515625,0.3456176519393921,1.0,0.0,3.0,1.0,0.0
12320760,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9650573730469,0.8320770263671875,0.4005321562290191,0.3633832633495331,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649658203125,0.8953949213027954,0.5023189783096313,0.4780503511428833,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649963378906,0.8752687573432922,0.4695228934288025,0.3303516507148742,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.96502685546875,0.8455811142921448,0.4221457540988922,0.4027570784091949,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9652099609375,0.742678701877594,0.2819460928440094,1.2855768203735352,286.9649658203125,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.18707275390625,286.96435546875,1.0,0.6510855555534363,1.0,1.0,0.0,1.0,-3.4347920417785645,3.4347825050354004,9.493234756519088e-06,2.6558837890625,0.6568046808242798,0.6568046808242798,0.0,195.99728393554688,203.0,20345.37890625,-0.0,3467.366943359375,1.0,283.1499938964844,286.3097229003906,290.56658935546875,291.9486694335937,293.1499938964844,293.1499938964844,283.1499938964844,17596.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752454042434692,1.0,0.0,0.0,1.5407520532608032,1.5407583713531494,1.5840137734812745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.83984375,0.0,150.6371612548828,1895.4371337890625,0.0,1421.1407470703125,0.3473043143749237,1.0,0.0,3.0,1.0,0.0
12320820,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94744873046875,0.8286229372024536,0.4001409113407135,0.3631592094898224,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9473571777344,0.8916824460029602,0.5025154948234558,0.4783692061901092,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9473876953125,0.8717696070671082,0.4698080122470855,0.3306481540203094,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9474182128906,0.8425306081771851,0.4226014316082001,0.4033179581165313,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476013183594,0.7398415803909302,0.2819632887840271,1.2862638235092163,286.9473571777344,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.18316650390625,286.9467468261719,1.0,0.6529747843742371,1.0,1.0,0.0,1.0,-3.4367637634277344,3.4367542266845703,9.503817636868916e-06,2.657288789749145,0.6616623401641846,0.6616623401641846,0.0,199.12457275390625,206.0,20487.755859375,-0.0,3490.386474609375,1.0,283.1499938964844,286.2884826660156,290.5370788574219,291.9273681640625,293.1499938964844,293.1499938964844,283.1499938964844,17584.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787917613983154,1.0,0.0,0.0,1.562059998512268,1.5620663166046145,1.6281289560993173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.83349609375,0.0,155.36492919921875,1895.4371337890625,0.0,1447.57080078125,0.3507530391216278,1.0,0.0,3.0,1.0,0.0
12320880,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94744873046875,0.8286229372024536,0.4001409113407135,0.3631592094898224,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9473571777344,0.8916824460029602,0.5025154948234558,0.4783692061901092,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9473876953125,0.8717696070671082,0.4698080122470855,0.3306481540203094,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9474182128906,0.8425306081771851,0.4226014316082001,0.4033179581165313,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476013183594,0.7398415803909302,0.2819632887840271,1.2862638235092163,286.9473571777344,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.18316650390625,286.9467468261719,1.0,0.6529747843742371,1.0,1.0,0.0,1.0,-3.4367637634277344,3.4367542266845703,9.503817636868916e-06,2.657288789749145,0.6616623401641846,0.6616623401641846,0.0,199.12457275390625,206.0,20487.755859375,-0.0,3490.386474609375,1.0,283.1499938964844,286.2884826660156,290.5370788574219,291.9273681640625,293.1499938964844,293.1499938964844,283.1499938964844,17584.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787917613983154,1.0,0.0,0.0,1.562059998512268,1.5620663166046145,1.6281289560993173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.83349609375,0.0,155.36492919921875,1895.4371337890625,0.0,1447.57080078125,0.3507530391216278,1.0,0.0,3.0,1.0,0.0
12320940,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9293518066406,0.8252218961715698,0.39970263838768,0.3628933131694793,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.92926025390625,0.8880337476730347,0.5026520490646362,0.4786320924758911,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9292907714844,0.8683432936668396,0.4700363576412201,0.33090540766716,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9293212890625,0.8395461440086365,0.4230040907859802,0.4038293361663818,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92950439453125,0.7370644807815552,0.2819456458091736,1.2867966890335083,286.92926025390625,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1793212890625,286.9286193847656,1.0,0.654804527759552,1.0,1.0,0.0,1.0,-3.438325881958008,3.438316345214844,9.512108590570278e-06,2.658365726470948,0.6666053533554077,0.6666053533554077,0.0,202.2472381591797,209.0,20629.466796875,-0.0,3512.42822265625,1.0,283.1499938964844,286.2667236328125,290.50689697265625,291.9052429199219,293.1499938964844,293.1499938964844,283.1499938964844,17572.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822367310523987,1.0,0.0,0.0,1.5838583707809448,1.5838648080825806,1.6738869135224377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.63134765625,0.0,160.31764221191406,1895.4371337890625,0.0,1473.48779296875,0.3543001711368561,1.0,0.0,3.0,1.0,0.0
12321000,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9293518066406,0.8252218961715698,0.39970263838768,0.3628933131694793,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.92926025390625,0.8880337476730347,0.5026520490646362,0.4786320924758911,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9292907714844,0.8683432936668396,0.4700363576412201,0.33090540766716,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9293212890625,0.8395461440086365,0.4230040907859802,0.4038293361663818,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92950439453125,0.7370644807815552,0.2819456458091736,1.2867966890335083,286.92926025390625,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1793212890625,286.9286193847656,1.0,0.654804527759552,1.0,1.0,0.0,1.0,-3.438325881958008,3.438316345214844,9.512108590570278e-06,2.658365726470948,0.6666053533554077,0.6666053533554077,0.0,202.2472381591797,209.0,20629.466796875,-0.0,3512.42822265625,1.0,283.1499938964844,286.2667236328125,290.50689697265625,291.9052429199219,293.1499938964844,293.1499938964844,283.1499938964844,17572.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822367310523987,1.0,0.0,0.0,1.5838583707809448,1.5838648080825806,1.6738869135224377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.63134765625,0.0,160.31764221191406,1895.4371337890625,0.0,1473.48779296875,0.3543001711368561,1.0,0.0,3.0,1.0,0.0
12321060,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.91082763671875,0.8218615055084229,0.3992191851139068,0.3625870943069458,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107360839844,0.8844488263130188,0.502730131149292,0.4788402616977691,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107666015625,0.8649889826774597,0.4702095091342926,0.3311245143413543,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107971191406,0.8366228938102722,0.4233547747135162,0.4042921662330627,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9109802246094,0.734341561794281,0.2818941473960876,1.2871795892715454,286.9107360839844,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1755676269531,286.9100646972656,1.0,0.6565765738487244,1.0,1.0,0.0,1.0,-3.439488887786865,3.439479351043701,9.518168553768191e-06,2.6591243743896484,0.6716293096542358,0.6716293096542358,0.0,205.36512756347656,212.0,20770.328125,-0.0,3533.5087890625,1.0,283.1499938964844,286.2445373535156,290.47662353515625,291.8828125,293.1499938964844,293.1499938964844,283.1499938964844,17561.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855634450912476,1.0,0.0,0.0,1.6061222553253174,1.606128811836243,1.7212762770668633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.36181640625,0.0,165.498779296875,1895.4371337890625,0.0,1498.7384033203125,0.3579420149326324,1.0,0.0,3.0,1.0,0.0
12321120,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.91082763671875,0.8218615055084229,0.3992191851139068,0.3625870943069458,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107360839844,0.8844488263130188,0.502730131149292,0.4788402616977691,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107666015625,0.8649889826774597,0.4702095091342926,0.3311245143413543,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107971191406,0.8366228938102722,0.4233547747135162,0.4042921662330627,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9109802246094,0.734341561794281,0.2818941473960876,1.2871795892715454,286.9107360839844,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1755676269531,286.9100646972656,1.0,0.6565765738487244,1.0,1.0,0.0,1.0,-3.439488887786865,3.439479351043701,9.518168553768191e-06,2.6591243743896484,0.6716293096542358,0.6716293096542358,0.0,205.36512756347656,212.0,20770.328125,-0.0,3533.5087890625,1.0,283.1499938964844,286.2445373535156,290.47662353515625,291.8828125,293.1499938964844,293.1499938964844,283.1499938964844,17561.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855634450912476,1.0,0.0,0.0,1.6061222553253174,1.606128811836243,1.7212762770668633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.36181640625,0.0,165.498779296875,1895.4371337890625,0.0,1498.7384033203125,0.3579420149326324,1.0,0.0,3.0,1.0,0.0
12321180,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8919372558594,0.818530797958374,0.3986970782279968,0.3622451722621918,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.891845703125,0.880929172039032,0.5027521252632141,0.4789959490299225,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8918762207031,0.8617068529129028,0.4703300893306732,0.3313072025775909,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.89190673828125,0.8337568640708923,0.4236554205417633,0.4047081768512726,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.89208984375,0.7316675186157227,0.281810462474823,1.287419676780701,286.891845703125,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1718139648437,286.89117431640625,1.0,0.6582938432693481,1.0,1.0,0.0,1.0,-3.4402740001678467,3.4402644634246826,9.522113941784482e-06,2.6595821380615234,0.6767293214797974,0.6767293214797974,0.0,208.4778594970703,215.0,20910.173828125,-0.0,3553.66748046875,1.0,283.1499938964844,286.22198486328125,290.4467468261719,291.860595703125,293.1499938964844,293.1499938964844,283.1499938964844,17550.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887577772140503,1.0,0.0,0.0,1.628820300102234,1.6288269758224487,1.7702710408684657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.158203125,0.0,170.9101104736328,1895.4371337890625,0.0,1523.18603515625,0.3616737723350525,1.0,0.0,3.0,1.0,0.0
