time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321240,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8919372558594,0.818530797958374,0.3986970782279968,0.3622451722621918,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.891845703125,0.880929172039032,0.5027521252632141,0.4789959490299225,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8918762207031,0.8617068529129028,0.4703300893306732,0.3313072025775909,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.89190673828125,0.8337568640708923,0.4236554205417633,0.4047081768512726,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.89208984375,0.7316675186157227,0.281810462474823,1.287419676780701,286.891845703125,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1718139648437,286.89117431640625,1.0,0.6582938432693481,1.0,1.0,0.0,1.0,-3.4402740001678467,3.4402644634246826,9.522113941784482e-06,2.6595821380615234,0.6767293214797974,0.6767293214797974,0.0,208.4778594970703,215.0,20910.173828125,-0.0,3553.66748046875,1.0,283.1499938964844,286.22198486328125,290.4467468261719,291.860595703125,293.1499938964844,293.1499938964844,283.1499938964844,17550.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887577772140503,1.0,0.0,0.0,1.628820300102234,1.6288269758224487,1.7702710408684657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.158203125,0.0,170.9101104736328,1895.4371337890625,0.0,1523.18603515625,0.3616737723350525,1.0,0.0,3.0,1.0,0.0
12321300,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.88238525390625,0.8168723583221436,0.3984220921993255,0.362062007188797,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822937011719,0.8791936039924622,0.5027421712875366,0.4790541529655456,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.860092282295227,0.4703708291053772,0.3313850164413452,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8823547363281,0.8323433995246887,0.4237869679927826,0.4048986136913299,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.7303465604782104,0.2817566394805908,1.287486553192139,286.8822937011719,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1699523925781,286.881591796875,1.0,0.6591322422027588,1.0,1.0,0.0,1.0,-3.4405267238616943,3.4405171871185303,9.523306289338508e-06,2.6597001552581787,0.6793074011802673,0.6793074011802673,0.0,210.0321044921875,215.0,20979.681640625,-0.0,3563.40283203125,1.0,283.1499938964844,286.2105712890625,290.43212890625,291.8497619628906,293.1499938964844,293.1499938964844,283.1499938964844,17545.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903002858161926,1.0,0.0,0.0,1.640328884124756,1.6403355598449707,1.7953755104827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.6259765625,0.0,173.70423889160156,1895.4371337890625,0.0,1535.0614013671875,0.3635729253292084,1.0,0.0,3.0,1.0,0.0
12321360,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.87274169921875,0.815215528011322,0.3981375992298126,0.3618706166744232,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8726501464844,0.877474308013916,0.5027188062667847,0.479099839925766,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8726806640625,0.8584951758384705,0.4703991413116455,0.3314542174339294,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8727111816406,0.8309420347213745,0.4239065051078796,0.4050778150558471,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8728942871094,0.7290350794792175,0.2816952466964721,1.2875198125839231,286.8726501464844,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1681213378906,286.8719787597656,1.0,0.6599578261375427,1.0,1.0,0.0,1.0,-3.440690279006958,3.440680742263794,9.52400023379596e-06,2.65974760055542,0.6819033026695251,0.6819033026695251,0.0,211.58517456054688,218.0,21048.8828125,-0.0,3572.91845703125,1.0,283.1499938964844,286.1990966796875,290.4178466796875,291.83917236328125,293.1499938964844,293.1499938964844,283.1499938964844,17540.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918047070503235,1.0,0.0,0.0,1.6519371271133425,1.651943922042847,1.820876320834941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.1611328125,0.0,176.55715942382812,1895.4371337890625,0.0,1546.6873779296875,0.3654932081699371,1.0,0.0,3.0,1.0,0.0
12321420,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8118972182273865,0.3975408673286438,0.3614633679389953,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85321044921875,0.8740847706794739,0.5026338696479797,0.479155421257019,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8532409667969,0.8553531765937805,0.4704204499721527,0.3315681517124176,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.853271484375,0.8281732201576233,0.4241111576557159,0.4054040312767029,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8534851074219,0.7264372706413269,0.2815509140491485,1.287490725517273,286.85321044921875,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1645812988281,286.8525085449219,1.0,0.6615723967552185,1.0,1.0,0.0,1.0,-3.4407618045806885,3.4407522678375244,9.523963854007889e-06,2.65964150428772,0.6871460676193237,0.6871460676193237,0.0,214.68814086914065,221.0,21186.291015625,-0.0,3591.318603515625,1.0,283.1499938964844,286.17596435546875,290.39044189453125,291.81903076171875,293.1499938964844,293.1499938964844,283.1499938964844,17530.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946915984153748,1.0,0.0,0.0,1.675433874130249,1.6754406690597534,1.873043942168806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.49658203125,0.0,182.43899536132807,1895.4371337890625,0.0,1569.1143798828125,0.3693938255310058,1.0,0.0,3.0,1.0,0.0
12321480,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8118972182273865,0.3975408673286438,0.3614633679389953,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85321044921875,0.8740847706794739,0.5026338696479797,0.479155421257019,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8532409667969,0.8553531765937805,0.4704204499721527,0.3315681517124176,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.853271484375,0.8281732201576233,0.4241111576557159,0.4054040312767029,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8534851074219,0.7264372706413269,0.2815509140491485,1.287490725517273,286.85321044921875,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1645812988281,286.8525085449219,1.0,0.6615723967552185,1.0,1.0,0.0,1.0,-3.4407618045806885,3.4407522678375244,9.523963854007889e-06,2.65964150428772,0.6871460676193237,0.6871460676193237,0.0,214.68814086914065,221.0,21186.291015625,-0.0,3591.318603515625,1.0,283.1499938964844,286.17596435546875,290.39044189453125,291.81903076171875,293.1499938964844,293.1499938964844,283.1499938964844,17530.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946915984153748,1.0,0.0,0.0,1.675433874130249,1.6754406690597534,1.873043942168806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.49658203125,0.0,182.43899536132807,1895.4371337890625,0.0,1569.1143798828125,0.3693938255310058,1.0,0.0,3.0,1.0,0.0
12321540,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.83367919921875,0.8085561990737915,0.3969072997570038,0.361023485660553,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8335876464844,0.8707599639892578,0.5024985074996948,0.4791638255119324,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8336181640625,0.8522787690162659,0.4703954756259918,0.331650048494339,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8336486816406,0.8254436254501343,0.424270361661911,0.4056876599788666,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8338623046875,0.7238653898239136,0.2813783586025238,1.2873362302780151,286.8335876464844,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.16119384765625,286.8328857421875,1.0,0.6631390452384949,1.0,1.0,0.0,1.0,-3.440496921539306,3.4404873847961426,9.52205664361827e-06,2.6592721939086914,0.6924562454223633,0.6924562454223633,0.0,217.7867431640625,224.0,21322.294921875,-0.0,3608.88232421875,1.0,283.1499938964844,286.1526184082031,290.3650817871094,291.8007202148437,293.1499938964844,293.1499938964844,283.1499938964844,17521.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974017024040222,1.0,0.0,0.0,1.6992958784103394,1.6993027925491333,1.926776889149551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.310546875,0.0,188.56092834472656,1895.4371337890625,0.0,1590.3082275390625,0.3733734488487243,1.0,0.0,3.0,1.0,0.0
12321600,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.83367919921875,0.8085561990737915,0.3969072997570038,0.361023485660553,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8335876464844,0.8707599639892578,0.5024985074996948,0.4791638255119324,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8336181640625,0.8522787690162659,0.4703954756259918,0.331650048494339,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8336486816406,0.8254436254501343,0.424270361661911,0.4056876599788666,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8338623046875,0.7238653898239136,0.2813783586025238,1.2873362302780151,286.8335876464844,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.16119384765625,286.8328857421875,1.0,0.6631390452384949,1.0,1.0,0.0,1.0,-3.440496921539306,3.4404873847961426,9.52205664361827e-06,2.6592721939086914,0.6924562454223633,0.6924562454223633,0.0,217.7867431640625,224.0,21322.294921875,-0.0,3608.88232421875,1.0,283.1499938964844,286.1526184082031,290.3650817871094,291.8007202148437,293.1499938964844,293.1499938964844,283.1499938964844,17521.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974017024040222,1.0,0.0,0.0,1.6992958784103394,1.6993027925491333,1.926776889149551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.310546875,0.0,188.56092834472656,1895.4371337890625,0.0,1590.3082275390625,0.3733734488487243,1.0,0.0,3.0,1.0,0.0
12321660,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8139038085937,0.8051722645759583,0.3962380290031433,0.3605518341064453,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8138122558594,0.8674994111061096,0.5023143291473389,0.479126513004303,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8138427734375,0.8492698669433594,0.4703259766101837,0.3317010700702667,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8138732910156,0.8227463960647583,0.4243853688240051,0.4059299230575561,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8140869140625,0.7213106155395508,0.2811786532402038,1.2870614528656006,286.8138122558594,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.15789794921875,286.8131103515625,1.0,0.6646596193313599,1.0,1.0,0.0,1.0,-3.4399068355560303,3.439897298812866,9.518348633719144e-06,2.658651113510132,0.6978325247764587,0.6978325247764587,0.0,220.8810272216797,212.0,21456.79296875,-0.0,3625.632568359375,1.0,283.1499938964844,286.1291198730469,290.3423156738281,291.7848205566406,293.1499938964844,293.1499938964844,283.1499938964844,17511.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999219059944153,1.0,0.0,0.0,1.723504900932312,1.7235119342803955,1.9820676300241765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.74755859375,0.0,194.92706298828125,1895.4371337890625,0.0,1610.1368408203125,0.3774290680885315,1.0,0.0,3.0,1.0,0.0
12321720,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8139038085937,0.8051722645759583,0.3962380290031433,0.3605518341064453,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8138122558594,0.8674994111061096,0.5023143291473389,0.479126513004303,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8138427734375,0.8492698669433594,0.4703259766101837,0.3317010700702667,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8138732910156,0.8227463960647583,0.4243853688240051,0.4059299230575561,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8140869140625,0.7213106155395508,0.2811786532402038,1.2870614528656006,286.8138122558594,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.15789794921875,286.8131103515625,1.0,0.6646596193313599,1.0,1.0,0.0,1.0,-3.4399068355560303,3.439897298812866,9.518348633719144e-06,2.658651113510132,0.6978325247764587,0.6978325247764587,0.0,220.8810272216797,212.0,21456.79296875,-0.0,3625.632568359375,1.0,283.1499938964844,286.1291198730469,290.3423156738281,291.7848205566406,293.1499938964844,293.1499938964844,283.1499938964844,17511.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999219059944153,1.0,0.0,0.0,1.723504900932312,1.7235119342803955,1.9820676300241765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.74755859375,0.0,194.92706298828125,1895.4371337890625,0.0,1610.1368408203125,0.3774290680885315,1.0,0.0,3.0,1.0,0.0
12321780,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7926940917969,0.808094322681427,0.3955523669719696,0.3598062098026275,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7926025390625,0.8710151314735413,0.5020925998687744,0.4787842929363251,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7926330566406,0.8526391386985779,0.4702261090278625,0.3315310180187225,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.79266357421875,0.8259860873222351,0.4244653880596161,0.4058702886104584,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7928771972656,0.7239077687263489,0.2809649705886841,1.285437822341919,286.7926025390625,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.15484619140625,286.79180908203125,1.0,0.6619241833686829,1.0,1.0,0.0,1.0,-3.436373710632324,3.43636417388916,9.49848981690593e-06,2.655802249908448,0.7032483816146851,0.7032483816146851,0.0,217.11866760253903,200.0,21579.671875,-0.0,3595.025390625,1.0,283.1499938964844,286.1044311523437,290.3226013183594,291.7715148925781,293.1499938964844,293.1499938964844,283.1499938964844,17504.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022167444229126,1.0,0.0,0.0,1.7479965686798096,1.7480037212371826,2.038799635784017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.5244140625,0.0,201.5319366455078,1895.4371337890625,0.0,1628.2911376953125,0.3815512955188751,1.0,0.0,3.0,1.0,0.0
12321840,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7926940917969,0.808094322681427,0.3955523669719696,0.3598062098026275,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7926025390625,0.8710151314735413,0.5020925998687744,0.4787842929363251,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7926330566406,0.8526391386985779,0.4702261090278625,0.3315310180187225,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.79266357421875,0.8259860873222351,0.4244653880596161,0.4058702886104584,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7928771972656,0.7239077687263489,0.2809649705886841,1.285437822341919,286.7926025390625,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.15484619140625,286.79180908203125,1.0,0.6619241833686829,1.0,1.0,0.0,1.0,-3.436373710632324,3.43636417388916,9.49848981690593e-06,2.655802249908448,0.7032483816146851,0.7032483816146851,0.0,217.11866760253903,200.0,21579.671875,-0.0,3595.025390625,1.0,283.1499938964844,286.1044311523437,290.3226013183594,291.7715148925781,293.1499938964844,293.1499938964844,283.1499938964844,17504.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022167444229126,1.0,0.0,0.0,1.7479965686798096,1.7480037212371826,2.038799635784017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.5244140625,0.0,201.5319366455078,1895.4371337890625,0.0,1628.2911376953125,0.3815512955188751,1.0,0.0,3.0,1.0,0.0
12321900,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816162109375,0.811090350151062,0.3952164947986603,0.3593771755695343,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7815246582031,0.8745156526565552,0.5019773244857788,0.4785436391830444,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78155517578125,0.8559732437133789,0.4701757133007049,0.3313972353935241,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7815856933594,0.8291104435920715,0.4245014488697052,0.4057712852954864,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78179931640625,0.7265024185180664,0.2808656990528106,1.284345626831055,286.7815246582031,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1535339355469,286.7807006835937,1.0,0.659740686416626,1.0,1.0,0.0,1.0,-3.4339749813079834,3.43396544456482,9.48502292885678e-06,2.653869390487671,0.7059653401374817,0.7059653401374817,0.0,213.6036376953125,200.0,21637.970703125,-0.0,3568.64990234375,1.0,283.1499938964844,286.0917053222656,290.31396484375,291.7657775878906,293.1499938964844,293.1499938964844,283.1499938964844,17501.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032490372657776,1.0,0.0,0.0,1.7603174448013306,1.7603245973587036,2.0676421286225377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.05078125,0.0,204.91860961914065,1895.4371337890625,0.0,1636.48779296875,0.3836326599121094,1.0,0.0,3.0,1.0,0.0
12321960,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7704467773437,0.8147442936897278,0.3948851227760315,0.358928233385086,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7703552246094,0.8788554668426514,0.5018600225448608,0.4782755076885223,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7703552246094,0.8601126074790955,0.4701254963874817,0.3312448263168335,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7704162597656,0.8329494595527649,0.4245362281799316,0.405645340681076,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7706298828125,0.7297008037567139,0.2807728052139282,1.2831599712371826,286.77032470703125,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1523742675781,286.7695007324219,1.0,0.6571961641311646,1.0,1.0,0.0,1.0,-3.431351900100708,3.431342363357544,9.470322765992025e-06,2.651761531829834,0.708689272403717,0.708689272403717,0.0,209.4328155517578,188.0,21695.005859375,-0.0,3537.933349609375,1.0,283.1499938964844,286.0788879394531,290.3062438964844,291.7608642578125,293.1499938964844,293.1499938964844,283.1499938964844,17498.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041939496994019,1.0,0.0,0.0,1.772681713104248,1.7726889848709106,2.0967898706203414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.75830078125,0.0,208.3599395751953,1895.4371337890625,0.0,1644.0067138671875,0.3857259154319763,1.0,0.0,3.0,1.0,0.0
12322020,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7479858398437,0.8236015439033508,0.3942324519157409,0.3579928576946258,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7478942871094,0.8896459937095642,0.5016184449195862,0.4776829779148102,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7478942871094,0.870462954044342,0.4700242280960083,0.3309028148651123,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7479553222656,0.8424694538116455,0.4246021807193756,0.4053399264812469,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7481689453125,0.7376308441162109,0.2806045711040497,1.2806318998336792,286.74786376953125,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.150390625,286.7470397949219,1.0,0.6513832211494446,1.0,1.0,0.0,1.0,-3.425694942474365,3.425685405731201,9.438694178243168e-06,2.6472291946411133,0.7141594886779785,0.7141594886779785,0.0,199.80075073242188,176.0,21806.26953125,-0.0,3468.11865234375,1.0,283.1499938964844,286.0531921386719,290.2940673828125,291.7539367675781,293.1499938964844,293.1499938964844,283.1499938964844,17492.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058204412460327,1.0,0.0,0.0,1.7975255250930786,1.7975329160690308,2.1559739593612906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.89013671875,0.0,215.4043426513672,1895.4371337890625,0.0,1656.986328125,0.3899449408054352,1.0,0.0,3.0,1.0,0.0
12322080,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7479858398437,0.8236015439033508,0.3942324519157409,0.3579928576946258,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7478942871094,0.8896459937095642,0.5016184449195862,0.4776829779148102,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7478942871094,0.870462954044342,0.4700242280960083,0.3309028148651123,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7479553222656,0.8424694538116455,0.4246021807193756,0.4053399264812469,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7481689453125,0.7376308441162109,0.2806045711040497,1.2806318998336792,286.74786376953125,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.150390625,286.7470397949219,1.0,0.6513832211494446,1.0,1.0,0.0,1.0,-3.425694942474365,3.425685405731201,9.438694178243168e-06,2.6472291946411133,0.7141594886779785,0.7141594886779785,0.0,199.80075073242188,176.0,21806.26953125,-0.0,3468.11865234375,1.0,283.1499938964844,286.0531921386719,290.2940673828125,291.7539367675781,293.1499938964844,293.1499938964844,283.1499938964844,17492.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058204412460327,1.0,0.0,0.0,1.7975255250930786,1.7975329160690308,2.1559739593612906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.89013671875,0.0,215.4043426513672,1895.4371337890625,0.0,1656.986328125,0.3899449408054352,1.0,0.0,3.0,1.0,0.0
12322140,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7256164550781,0.8343942761421204,0.3935877680778503,0.357027143239975,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254943847656,0.9029507637023926,0.5013651847839355,0.477039098739624,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7255249023437,0.8833711743354797,0.4699183702468872,0.3305280208587646,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7255554199219,0.8543670773506165,0.4246612191200256,0.404987633228302,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7257995605469,0.7475436925888062,0.2804559171199798,1.278002381324768,286.7254943847656,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1488037109375,286.72467041015625,1.0,0.644955039024353,1.0,1.0,0.0,1.0,-3.419721841812134,3.4197123050689697,9.405395758221856e-06,2.64245867729187,0.7196624279022217,0.7196624279022217,0.0,189.11376953125,164.0,21914.68359375,-0.0,3391.631103515625,1.0,283.1499938964844,286.0275573730469,290.2868957519531,291.75164794921875,293.1499938964844,293.1499938964844,283.1499938964844,17488.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071167230606079,1.0,0.0,0.0,1.8225117921829224,1.822519302368164,2.216328169879489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.20654296875,0.0,222.6649475097656,1895.4371337890625,0.0,1667.363525390625,0.3942046463489532,1.0,0.0,3.0,1.0,0.0
12322200,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7256164550781,0.8343942761421204,0.3935877680778503,0.357027143239975,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254943847656,0.9029507637023926,0.5013651847839355,0.477039098739624,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7255249023437,0.8833711743354797,0.4699183702468872,0.3305280208587646,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7255554199219,0.8543670773506165,0.4246612191200256,0.404987633228302,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7257995605469,0.7475436925888062,0.2804559171199798,1.278002381324768,286.7254943847656,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1488037109375,286.72467041015625,1.0,0.644955039024353,1.0,1.0,0.0,1.0,-3.419721841812134,3.4197123050689697,9.405395758221856e-06,2.64245867729187,0.7196624279022217,0.7196624279022217,0.0,189.11376953125,164.0,21914.68359375,-0.0,3391.631103515625,1.0,283.1499938964844,286.0275573730469,290.2868957519531,291.75164794921875,293.1499938964844,293.1499938964844,283.1499938964844,17488.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071167230606079,1.0,0.0,0.0,1.8225117921829224,1.822519302368164,2.216328169879489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.20654296875,0.0,222.6649475097656,1895.4371337890625,0.0,1667.363525390625,0.3942046463489532,1.0,0.0,3.0,1.0,0.0
12322260,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.70343017578125,0.8473769426345825,0.3929457664489746,0.3560442626476288,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7033386230469,0.9198994040489196,0.5010973215103149,0.4763605296611786,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.703369140625,0.89878910779953,0.4698044061660766,0.3301321566104889,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7033996582031,0.8688027262687683,0.4247104525566101,0.4046051204204559,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.70361328125,0.7596247792243958,0.2803212404251098,1.2753385305404663,286.7033386230469,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1475830078125,286.7025146484375,1.0,0.6381720900535583,1.0,1.0,0.0,1.0,-3.413583278656006,3.413573741912842,9.371278792968951e-06,2.6375720500946045,0.7252017259597778,0.7252017259597778,0.0,177.87008666992188,152.0,22020.83984375,-0.0,3311.77880859375,1.0,283.1499938964844,286.00213623046875,290.2853088378906,291.7547912597656,293.1499938964844,293.1499938964844,283.1499938964844,17483.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081117033958435,1.0,0.0,0.0,1.8476308584213257,1.847638487815857,2.2778429809022785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.90087890625,0.0,230.1435394287109,1895.4371337890625,0.0,1675.347900390625,0.3985025882720947,1.0,0.0,3.0,1.0,0.0
12322320,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.70343017578125,0.8473769426345825,0.3929457664489746,0.3560442626476288,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7033386230469,0.9198994040489196,0.5010973215103149,0.4763605296611786,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.703369140625,0.89878910779953,0.4698044061660766,0.3301321566104889,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7033996582031,0.8688027262687683,0.4247104525566101,0.4046051204204559,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.70361328125,0.7596247792243958,0.2803212404251098,1.2753385305404663,286.7033386230469,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1475830078125,286.7025146484375,1.0,0.6381720900535583,1.0,1.0,0.0,1.0,-3.413583278656006,3.413573741912842,9.371278792968951e-06,2.6375720500946045,0.7252017259597778,0.7252017259597778,0.0,177.87008666992188,152.0,22020.83984375,-0.0,3311.77880859375,1.0,283.1499938964844,286.00213623046875,290.2853088378906,291.7547912597656,293.1499938964844,293.1499938964844,283.1499938964844,17483.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081117033958435,1.0,0.0,0.0,1.8476308584213257,1.847638487815857,2.2778429809022785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.90087890625,0.0,230.1435394287109,1895.4371337890625,0.0,1675.347900390625,0.3985025882720947,1.0,0.0,3.0,1.0,0.0
12322380,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6815185546875,0.8631094694137573,0.3923029601573944,0.3550504744052887,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6814270019531,0.9407260417938232,0.5008130669593811,0.4756554663181305,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.68145751953125,0.9178850054740906,0.4696801304817199,0.3297210037708282,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6814880371094,0.8861267566680908,0.4247476458549499,0.4042002856731415,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68170166015625,0.7742561101913452,0.2801960706710815,1.2726675271987915,286.6814270019531,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1465759277344,286.6806030273437,1.0,0.6311715245246887,1.0,1.0,0.0,1.0,-3.407345771789551,3.407336473464966,9.33672345126979e-06,2.6326241493225098,0.7307813763618469,0.7307813763618469,0.0,166.3331298828125,140.0,22125.017578125,-0.0,3230.27734375,1.0,283.1499938964844,285.9769287109375,290.28985595703125,291.76385498046875,293.1499938964844,293.1499938964844,283.1499938964844,17479.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708821713924408,1.0,0.0,0.0,1.872877836227417,1.8728855848312376,2.3405195292980363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.125,0.0,237.8435974121093,1895.4371337890625,0.0,1681.0560302734375,0.4028374254703522,1.0,0.0,3.0,1.0,0.0
12322440,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6815185546875,0.8631094694137573,0.3923029601573944,0.3550504744052887,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6814270019531,0.9407260417938232,0.5008130669593811,0.4756554663181305,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.68145751953125,0.9178850054740906,0.4696801304817199,0.3297210037708282,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6814880371094,0.8861267566680908,0.4247476458549499,0.4042002856731415,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68170166015625,0.7742561101913452,0.2801960706710815,1.2726675271987915,286.6814270019531,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1465759277344,286.6806030273437,1.0,0.6311715245246887,1.0,1.0,0.0,1.0,-3.407345771789551,3.407336473464966,9.33672345126979e-06,2.6326241493225098,0.7307813763618469,0.7307813763618469,0.0,166.3331298828125,140.0,22125.017578125,-0.0,3230.27734375,1.0,283.1499938964844,285.9769287109375,290.28985595703125,291.76385498046875,293.1499938964844,293.1499938964844,283.1499938964844,17479.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708821713924408,1.0,0.0,0.0,1.872877836227417,1.8728855848312376,2.3405195292980363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.125,0.0,237.8435974121093,1895.4371337890625,0.0,1681.0560302734375,0.4028374254703522,1.0,0.0,3.0,1.0,0.0
12322500,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6706848144531,0.8722329139709473,0.3919806480407715,0.3545504808425903,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6705627441406,0.952086865901947,0.5006644129753113,0.4752943515777588,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.67059326171875,0.929442822933197,0.4696137011051178,0.3295106589794159,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6706237792969,0.8960123658180237,0.4247612655162811,0.403990775346756,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6708374023437,0.7826805710792542,0.2801360487937927,1.271332859992981,286.6705627441406,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1461486816406,286.6697692871094,1.0,0.6276129484176636,1.0,1.0,0.0,1.0,-3.4041998386383057,3.4041905403137207,9.3193375505507e-06,2.630136013031006,0.7335876226425171,0.7335876226425171,0.0,160.4996795654297,140.0,22176.41015625,-0.0,3189.19677734375,1.0,283.1499938964844,285.9644470214844,290.2945861816406,291.77081298828125,293.1499938964844,293.1499938964844,283.1499938964844,17476.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090715765953064,1.0,0.0,0.0,1.8855489492416384,1.8855568170547483,2.37229684785234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.857421875,0.0,241.7781982421875,1895.4371337890625,0.0,1683.066650390625,0.4050185084342956,1.0,0.0,3.0,1.0,0.0
12322560,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6598815917969,0.8823274970054626,0.3916574716567993,0.3540487885475158,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6597900390625,0.963783860206604,0.5005114078521729,0.4749281108379364,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6598205566406,0.9419744610786438,0.469544380903244,0.3292975425720215,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.65985107421875,0.906898558139801,0.4247714579105377,0.4037770330905914,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600646972656,0.7919324636459351,0.2800773680210113,1.2699995040893557,286.6597900390625,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.145751953125,286.65899658203125,1.0,0.6240240931510925,1.0,1.0,0.0,1.0,-3.401038885116577,3.401029586791992,9.301899808633609e-06,2.627641201019287,0.7364053726196289,0.7364053726196289,0.0,154.63906860351562,128.0,22227.353515625,-0.0,3147.999755859375,1.0,283.1499938964844,285.9519958496094,290.301025390625,291.7794494628906,293.1499938964844,293.1499938964844,283.1499938964844,17474.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709250271320343,1.0,0.0,0.0,1.898251175880432,1.8982590436935425,2.4043669100137777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.02197265625,0.0,245.76980590820312,1895.4371337890625,0.0,1684.5052490234375,0.4072084724903106,1.0,0.0,3.0,1.0,0.0
12322620,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6385498046875,0.9059290289878844,0.3910084366798401,0.3530410826206207,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6384582519531,0.9872684478759766,0.5001922845840454,0.4741812646389007,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63848876953125,0.9686627984046936,0.4693970084190368,0.3288637101650238,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6385192871094,0.9345554709434508,0.4247815608978271,0.4033378064632416,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63873291015625,0.8129986524581909,0.2799631059169769,1.2673381567001345,286.6384582519531,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.14508056640625,286.6376647949219,1.0,0.616770327091217,1.0,1.0,0.0,1.0,-3.3946774005889893,3.3946681022644043,9.266901543014685e-06,2.6226377487182617,0.7420774102210999,0.7420774102210999,0.0,142.86468505859375,131.0,22327.921875,-0.0,3065.436767578125,1.0,283.1499938964844,285.92730712890625,290.3192749023437,291.80194091796875,293.1499938964844,293.1499938964844,283.1499938964844,17470.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093847990036011,1.0,0.0,0.0,1.923746347427368,1.923754334449768,2.469386117809336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.7138671875,0.0,253.92593383789065,1895.4371337890625,0.0,1685.588623046875,0.4116146266460418,1.0,0.0,3.0,1.0,0.0
12322680,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6385498046875,0.9059290289878844,0.3910084366798401,0.3530410826206207,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6384582519531,0.9872684478759766,0.5001922845840454,0.4741812646389007,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63848876953125,0.9686627984046936,0.4693970084190368,0.3288637101650238,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6385192871094,0.9345554709434508,0.4247815608978271,0.4033378064632416,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63873291015625,0.8129986524581909,0.2799631059169769,1.2673381567001345,286.6384582519531,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.14508056640625,286.6376647949219,1.0,0.616770327091217,1.0,1.0,0.0,1.0,-3.3946774005889893,3.3946681022644043,9.266901543014685e-06,2.6226377487182617,0.7420774102210999,0.7420774102210999,0.0,142.86468505859375,131.0,22327.921875,-0.0,3065.436767578125,1.0,283.1499938964844,285.92730712890625,290.3192749023437,291.80194091796875,293.1499938964844,293.1499938964844,283.1499938964844,17470.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093847990036011,1.0,0.0,0.0,1.923746347427368,1.923754334449768,2.469386117809336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.7138671875,0.0,253.92593383789065,1895.4371337890625,0.0,1685.588623046875,0.4116146266460418,1.0,0.0,3.0,1.0,0.0
12322740,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6188049316406,0.9185418486595154,0.3903385698795318,0.3522640466690063,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61871337890625,0.9970723390579224,0.4998474419116974,0.4736691415309906,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6187438964844,0.980376362800598,0.4692268967628479,0.3286061584949493,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6187744140625,0.9484201669692992,0.4247686266899109,0.4031363129615783,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61895751953125,0.8228409290313721,0.2798413634300232,1.2658790349960327,286.61871337890625,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1444091796875,286.6180114746094,1.0,0.6137521862983704,1.0,1.0,0.0,1.0,-3.390815734863281,3.3908066749572754,9.24554933590116e-06,2.619548082351685,0.747824490070343,0.747824490070343,0.0,137.66494750976562,134.0,22437.388671875,-0.0,3026.744873046875,1.0,283.1499938964844,285.9039306640625,290.3453063964844,291.83233642578125,293.1499938964844,293.1499938964844,283.1499938964844,17465.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092292308807373,1.0,0.0,0.0,1.9493948221206665,1.949402928352356,2.535671512760018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.814453125,0.0,262.32440185546875,1895.4371337890625,0.0,1684.3360595703125,0.4160597920417785,1.0,0.0,3.0,1.0,0.0
12322800,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6188049316406,0.9185418486595154,0.3903385698795318,0.3522640466690063,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61871337890625,0.9970723390579224,0.4998474419116974,0.4736691415309906,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6187438964844,0.980376362800598,0.4692268967628479,0.3286061584949493,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6187744140625,0.9484201669692992,0.4247686266899109,0.4031363129615783,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61895751953125,0.8228409290313721,0.2798413634300232,1.2658790349960327,286.61871337890625,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1444091796875,286.6180114746094,1.0,0.6137521862983704,1.0,1.0,0.0,1.0,-3.390815734863281,3.3908066749572754,9.24554933590116e-06,2.619548082351685,0.747824490070343,0.747824490070343,0.0,137.66494750976562,134.0,22437.388671875,-0.0,3026.744873046875,1.0,283.1499938964844,285.9039306640625,290.3453063964844,291.83233642578125,293.1499938964844,293.1499938964844,283.1499938964844,17465.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092292308807373,1.0,0.0,0.0,1.9493948221206665,1.949402928352356,2.535671512760018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.814453125,0.0,262.32440185546875,1895.4371337890625,0.0,1684.3360595703125,0.4160597920417785,1.0,0.0,3.0,1.0,0.0
12322860,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.60015869140625,0.9213050007820128,0.3896125555038452,0.3515852987766266,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6000671386719,0.999006986618042,0.4994692206382751,0.4730060994625091,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60009765625,0.9830055832862854,0.4690044820308685,0.3284275531768799,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6001281738281,0.951733648777008,0.4247035682201385,0.4030421376228332,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6003112792969,0.8251457810401917,0.2796769440174103,1.2649775743484497,286.6000671386719,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1434326171875,286.5993957519531,1.0,0.6127150654792786,1.0,1.0,0.0,1.0,-3.387805700302124,3.387796401977539,9.229029274138156e-06,2.6171796321868896,0.7536638379096985,0.7536638379096985,0.0,136.34535217285156,152.0,22550.171875,-0.0,3012.4375,1.0,283.1499938964844,285.8814697265625,290.3787841796875,291.87109375,293.1499938964844,293.1499938964844,283.1499938964844,17459.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091904878616333,1.0,0.0,0.0,1.9752650260925293,1.9752733707427976,2.6034194888779894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.1416015625,0.0,270.99371337890625,1895.4371337890625,0.0,1684.0238037109375,0.4205550253391266,1.0,0.0,3.0,1.0,0.0
12322920,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.60015869140625,0.9213050007820128,0.3896125555038452,0.3515852987766266,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6000671386719,0.999006986618042,0.4994692206382751,0.4730060994625091,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60009765625,0.9830055832862854,0.4690044820308685,0.3284275531768799,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6001281738281,0.951733648777008,0.4247035682201385,0.4030421376228332,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6003112792969,0.8251457810401917,0.2796769440174103,1.2649775743484497,286.6000671386719,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1434326171875,286.5993957519531,1.0,0.6127150654792786,1.0,1.0,0.0,1.0,-3.387805700302124,3.387796401977539,9.229029274138156e-06,2.6171796321868896,0.7536638379096985,0.7536638379096985,0.0,136.34535217285156,152.0,22550.171875,-0.0,3012.4375,1.0,283.1499938964844,285.8814697265625,290.3787841796875,291.87109375,293.1499938964844,293.1499938964844,283.1499938964844,17459.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091904878616333,1.0,0.0,0.0,1.9752650260925293,1.9752733707427976,2.6034194888779894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.1416015625,0.0,270.99371337890625,1895.4371337890625,0.0,1684.0238037109375,0.4205550253391266,1.0,0.0,3.0,1.0,0.0
12322980,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.58355712890625,0.901873767375946,0.3888228833675384,0.3511683940887451,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58349609375,0.9845912456512452,0.4990091323852539,0.4731527268886566,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58349609375,0.9658410549163818,0.46872478723526,0.3284558951854706,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5835266113281,0.9317252039909364,0.4245813190937042,0.4032279849052429,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5837097167969,0.8106105923652649,0.2794603109359741,1.2654329538345337,286.58349609375,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1420593261719,286.5829162597656,1.0,0.6171277761459351,1.0,1.0,0.0,1.0,-3.388255834579468,3.388246774673462,9.231300282408483e-06,2.6174585819244385,0.7596242427825928,0.7596242427825928,0.0,143.57427978515625,170.0,22677.009765625,-0.0,3055.27294921875,1.0,283.1499938964844,285.86065673828125,290.4160461425781,291.9151611328125,293.1499938964844,293.1499938964844,283.1499938964844,17452.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096393704414368,1.0,0.0,0.0,2.00140380859375,2.0014121532440186,2.672777554835193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.0859375,0.0,279.95635986328125,1895.4371337890625,0.0,1687.639892578125,0.4251082241535187,1.0,0.0,3.0,1.0,0.0
12323040,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.58355712890625,0.901873767375946,0.3888228833675384,0.3511683940887451,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58349609375,0.9845912456512452,0.4990091323852539,0.4731527268886566,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58349609375,0.9658410549163818,0.46872478723526,0.3284558951854706,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5835266113281,0.9317252039909364,0.4245813190937042,0.4032279849052429,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5837097167969,0.8106105923652649,0.2794603109359741,1.2654329538345337,286.58349609375,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1420593261719,286.5829162597656,1.0,0.6171277761459351,1.0,1.0,0.0,1.0,-3.388255834579468,3.388246774673462,9.231300282408483e-06,2.6174585819244385,0.7596242427825928,0.7596242427825928,0.0,143.57427978515625,170.0,22677.009765625,-0.0,3055.27294921875,1.0,283.1499938964844,285.86065673828125,290.4160461425781,291.9151611328125,293.1499938964844,293.1499938964844,283.1499938964844,17452.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096393704414368,1.0,0.0,0.0,2.00140380859375,2.0014121532440186,2.672777554835193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.0859375,0.0,279.95635986328125,1895.4371337890625,0.0,1687.639892578125,0.4251082241535187,1.0,0.0,3.0,1.0,0.0
